time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697800,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35809326171875,0.0,0.0,9.901796147460118e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,0.0001042705989675,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974609375,0.0,0.0,7.701396680204198e-05,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,0.000104270693555,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,0.0004946148255839,290.03643798828125,294.1499938964844,264.25,262.6874694824219,264.6480407714844,264.25,288.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298843721225694e-08,0.0010550165316089,-0.0312637947499752,0.0,0.0,0.0,-0.0109098758548498,60.0,-17.603288650512695,-0.0,-7.589066086666207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,9.906409832183272e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,0.0001043191805365,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,7.704985182499513e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050537109375,0.0,0.0,0.0001043192751239,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.0004948452697135,290.025390625,294.1499938964844,264.25,262.6856384277344,264.6406555175781,264.25,288.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555203771218,1.2356315082229232e-08,0.0010555080370977,-0.0314141772687435,0.0,0.0,0.0,-0.0109383668750524,60.0,-17.60321807861328,-0.0,-7.596138118515229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,9.906409832183272e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,0.0001043191805365,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,7.704985182499513e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050537109375,0.0,0.0,0.0001043192751239,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.0004948452697135,290.025390625,294.1499938964844,264.25,262.6856384277344,264.6406555175781,264.25,288.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555203771218,1.2356315082229232e-08,0.0010555080370977,-0.0314141772687435,0.0,0.0,0.0,-0.0109383668750524,60.0,-17.60321807861328,-0.0,-7.596138118515229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341369628906,0.0,0.0,9.910159860737622e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724670410156,0.0,0.0,7.707902113907039e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,0.0001043587617459,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.000495032640174,290.01434326171875,294.1499938964844,264.25,262.6848449707031,264.63336181640625,264.25,288.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2403033267105457e-08,0.0010559074580669,-0.0315364226698875,0.0,0.0,0.0,-0.0109615270048379,60.0,-17.601648330688477,-0.0,-7.60188925141847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341369628906,0.0,0.0,9.910159860737622e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724670410156,0.0,0.0,7.707902113907039e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,0.0001043587617459,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.000495032640174,290.01434326171875,294.1499938964844,264.25,262.6848449707031,264.63336181640625,264.25,288.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2403033267105457e-08,0.0010559074580669,-0.0315364226698875,0.0,0.0,0.0,-0.0109615270048379,60.0,-17.601648330688477,-0.0,-7.60188925141847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,9.911674715112896e-05,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,0.0001043746233335,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662414550781,0.0,0.0,7.709080091444775e-05,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,0.000104374717921,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,0.0004951082519255,290.0087890625,294.1499938964844,264.25,262.6849060058594,264.6297912597656,264.25,288.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421900841275146e-08,0.0010560688097029,-0.0315857902169227,0.0,0.0,0.0,-0.0109708802774548,60.0,-17.600261688232422,-0.0,-7.604212726164405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,9.912926179822534e-05,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0001043878000928,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,7.710052886977792e-05,290.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,0.0001043878946802,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,0.0004951707669533,290.00323486328125,294.1499938964844,264.25,262.68524169921875,264.626220703125,264.25,288.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437489260719305e-08,0.0010562021052464,-0.0316265821456909,0.0,0.0,0.0,-0.010978608392179,60.0,-17.59842872619629,-0.0,-7.606132612636429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,9.914628026308492e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,0.0001044057280523,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,7.711377111263573e-05,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,0.0001044058226398,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,0.0004952558083459,289.9920959472656,294.1499938964844,264.25,262.6869506835937,264.6192321777344,264.25,288.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563959367573,1.2458692744132804e-08,0.0010563834803178,-0.0316820628941059,0.0,0.0,0.0,-0.0109891202300786,60.0,-17.59341812133789,-0.0,-7.608744567733083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,9.914628026308492e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,0.0001044057280523,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,7.711377111263573e-05,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,0.0001044058226398,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,0.0004952558083459,289.9920959472656,294.1499938964844,264.25,262.6869506835937,264.6192321777344,264.25,288.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563959367573,1.2458692744132804e-08,0.0010563834803178,-0.0316820628941059,0.0,0.0,0.0,-0.0109891202300786,60.0,-17.59341812133789,-0.0,-7.608744567733083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,9.915246482705696e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001044122400344,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349914550781,0.0,0.0,7.711858052061871e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,0.0001044123273459,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0004952867166139,289.98095703125,294.1499938964844,264.25,262.69000244140625,264.6123352050781,264.25,288.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.58658790588379,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,9.915246482705696e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001044122400344,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349914550781,0.0,0.0,7.711858052061871e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,0.0001044123273459,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0004952867166139,289.98095703125,294.1499938964844,264.25,262.69000244140625,264.6123352050781,264.25,288.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.58658790588379,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,9.91477645584382e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477355957031,0.0,0.0,0.0001044072923832,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,7.711492071393877e-05,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,0.0001044073796947,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,0.0004952632589265,289.96978759765625,294.1499938964844,264.251953125,262.6960144042969,264.6055908203125,264.25054931640625,288.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.576900482177734,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,9.91477645584382e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477355957031,0.0,0.0,0.0001044072923832,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,7.711492071393877e-05,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,0.0001044073796947,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,0.0004952632589265,289.96978759765625,294.1499938964844,264.251953125,262.6960144042969,264.6055908203125,264.25054931640625,288.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.576900482177734,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,9.913506801240146e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,0.0001043939264491,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,7.710505451541394e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,0.0001043940137606,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.0004951998125761,289.9585876464844,294.1499938964844,264.25762939453125,262.706298828125,264.5990600585937,264.2525329589844,288.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.563831329345703,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,9.913506801240146e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,0.0001043939264491,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,7.710505451541394e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,0.0001043940137606,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.0004951998125761,289.9585876464844,294.1499938964844,264.25762939453125,262.706298828125,264.5990600585937,264.2525329589844,288.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.563831329345703,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,9.912536188494414e-05,290.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0001043837037286,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,7.709750207141042e-05,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304077148437,0.0,0.0,0.0001043837910401,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,0.0004951513255946,289.9529724121094,294.1499938964844,264.2618103027344,262.7129211425781,264.5959167480469,264.2545166015625,288.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.55557632446289,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621459960937,0.0,0.0,9.911419329000636e-05,290.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0001043719457811,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29754638671875,0.0,0.0,7.708881457801908e-05,290.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,0.0001043720258167,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,0.0004950955626554,289.9473571777344,294.1499938964844,264.2668151855469,262.7204895019531,264.5928039550781,264.2570495605469,288.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.54652214050293,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,9.908580250339584e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,0.0001043420488713,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850646972656,0.0,0.0,7.706673204666004e-05,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.213134765625,0.0,0.0,0.0001043421361828,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.0004949537687934,289.9361267089844,294.1499938964844,264.2791442871094,262.73834228515625,264.5869140625,264.2643737792969,288.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.525503158569336,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,9.908580250339584e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,0.0001043420488713,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850646972656,0.0,0.0,7.706673204666004e-05,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.213134765625,0.0,0.0,0.0001043421361828,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.0004949537687934,289.9361267089844,294.1499938964844,264.2791442871094,262.73834228515625,264.5869140625,264.2643737792969,288.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.525503158569336,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,9.905127080855892e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,0.0001043056836351,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,7.703987648710608e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,0.0001043057636707,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,0.0004947812412865,289.92486572265625,294.1499938964844,264.29443359375,262.7594909667969,264.5813293457031,264.274169921875,288.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.501380920410156,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,9.905127080855892e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,0.0001043056836351,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,7.703987648710608e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,0.0001043057636707,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,0.0004947812412865,289.92486572265625,294.1499938964844,264.29443359375,262.7594909667969,264.5813293457031,264.274169921875,288.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.501380920410156,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.901008888846265e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0001042623262037,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,7.700784772168845e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,0.0001042624062392,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410583496094,0.0,0.0,0.0004945755936205,289.9136047363281,294.1499938964844,264.3124084472656,262.7836608886719,264.57623291015625,264.287109375,288.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.47368812561035,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.901008888846265e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0001042623262037,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,7.700784772168845e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,0.0001042624062392,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410583496094,0.0,0.0,0.0004945755936205,289.9136047363281,294.1499938964844,264.3124084472656,262.7836608886719,264.57623291015625,264.287109375,288.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.47368812561035,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.896399569697678e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,0.0001042137810145,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,7.697199180256575e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,0.00010421386105,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288513183594,0.0,0.0,0.0004943453241139,289.9023132324219,294.1499938964844,264.332763671875,262.810546875,264.5715637207031,264.3023681640625,288.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.44353675842285,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.896399569697678e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,0.0001042137810145,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,7.697199180256575e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,0.00010421386105,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288513183594,0.0,0.0,0.0004943453241139,289.9023132324219,294.1499938964844,264.332763671875,262.810546875,264.5715637207031,264.3023681640625,288.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.44353675842285,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.89387699519284e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809936523437,0.0,0.0,0.0001041872164933,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414245605469,0.0,0.0,7.695237582083791e-05,290.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,0.0001041872965288,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,0.000494219304528,289.89666748046875,294.1499938964844,264.34375,262.8249206542969,264.5694274902344,264.31109619140625,288.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.42729377746582,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.891273657558486e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,0.000104159800685,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,7.693212683079764e-05,290.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,0.0001041598807205,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166442871094,0.0,0.0,0.0004940892686136,289.8910217285156,294.1499938964844,264.3552551269531,262.83984375,264.5674133300781,264.3203125,288.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.410572052001953,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.885706822387874e-05,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0001041011855704,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,7.688882760703564e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,0.00010410125833,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0004938112106174,289.87969970703125,294.1499938964844,264.3796081542969,262.8712158203125,264.56378173828125,264.34051513671875,288.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.37540054321289,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.885706822387874e-05,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0001041011855704,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,7.688882760703564e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554260253906,0.0,0.0,0.00010410125833,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0004938112106174,289.87969970703125,294.1499938964844,264.3796081542969,262.8712158203125,264.56378173828125,264.34051513671875,288.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.37540054321289,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.879814751911908e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,0.0001040391434798,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,7.684300362598151e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,0.0001040392162394,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922302246094,0.0,0.0,0.0004935169126838,289.8683776855469,294.1499938964844,264.4055480957031,262.90435791015625,264.5606689453125,264.3624572753906,288.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.338539123535156,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.879814751911908e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,0.0001040391434798,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,7.684300362598151e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,0.0001040392162394,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922302246094,0.0,0.0,0.0004935169126838,289.8683776855469,294.1499938964844,264.4055480957031,262.90435791015625,264.5606689453125,264.3624572753906,288.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.338539123535156,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.873598901322111e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.0001039736816892,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,7.679465488763526e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,0.0001039737544488,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,0.0004932063748128,289.8570556640625,294.1499938964844,264.4328308105469,262.9389953613281,264.5580749511719,264.38623046875,288.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.2999210357666,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.873598901322111e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.0001039736816892,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,7.679465488763526e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,0.0001039737544488,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,0.0004932063748128,289.8570556640625,294.1499938964844,264.4328308105469,262.9389953613281,264.5580749511719,264.38623046875,288.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.2999210357666,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.867140033748e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,0.0001039056733134,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,7.674442167626694e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0001039057460729,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,0.000492883787956,289.845703125,294.1499938964844,264.4612121582031,262.9747619628906,264.5560913085937,264.4115295410156,288.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.259967803955078,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.867140033748e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,0.0001039056733134,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,7.674442167626694e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0001039057460729,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,0.000492883787956,289.845703125,294.1499938964844,264.4612121582031,262.9747619628906,264.5560913085937,264.4115295410156,288.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.259967803955078,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.863836748991162e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,0.00010387088696,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,7.671873026993126e-05,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,0.0001038709597196,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0004927187692373,289.8399963378906,294.1499938964844,264.4757080078125,262.99298095703125,264.5553283691406,264.4246826171875,288.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.239574432373047,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.86049635685049e-05,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,0.0001038357149809,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,7.669274782529101e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,0.0001038357877405,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.0004925518878735,289.8343200683594,294.1499938964844,264.4903564453125,263.0113830566406,264.5547180175781,264.4381408691406,288.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.21895980834961,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.853738447418436e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0001037645488395,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,7.664018630748615e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975952148437,0.0,0.0,0.0001037646215991,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,0.0004922143416479,289.8229675292969,294.1499938964844,264.5200500488281,263.0485534667969,264.5539245605469,264.4657287597656,288.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.177291870117188,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.853738447418436e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0001037645488395,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,7.664018630748615e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975952148437,0.0,0.0,0.0001037646215991,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,0.0004922143416479,289.8229675292969,294.1499938964844,264.5200500488281,263.0485534667969,264.5539245605469,264.4657287597656,288.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.177291870117188,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
