time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700140,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.8469179647509e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028686523437,0.0,0.0,0.0001036927278619,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14825439453125,0.0,0.0,7.658713730052114e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,0.0001036928006215,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,0.0004918736522085,289.8115539550781,294.1499938964844,264.54998779296875,263.0859375,264.5536499023437,264.49395751953125,288.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.135229110717773,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.8469179647509e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028686523437,0.0,0.0,0.0001036927278619,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14825439453125,0.0,0.0,7.658713730052114e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,0.0001036928006215,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,0.0004918736522085,289.8115539550781,294.1499938964844,264.54998779296875,263.0859375,264.5536499023437,264.49395751953125,288.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.135229110717773,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.84010548563674e-05,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.0001036209869198,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,7.653415377717465e-05,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0001036210596794,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,0.0004915333702228,289.8001708984375,294.1499938964844,264.5799560546875,263.12322998046875,264.5539855957031,264.522705078125,288.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.09306526184082,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.84010548563674e-05,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.0001036209869198,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,7.653415377717465e-05,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0001036210596794,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,0.0004915333702228,289.8001708984375,294.1499938964844,264.5799560546875,263.12322998046875,264.5539855957031,264.522705078125,288.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.09306526184082,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.833341027842836e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,0.0001035497552948,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235046386719,0.0,0.0,7.648154132766649e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0001035498280543,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,0.0004911954747512,289.78875732421875,294.1499938964844,264.6096496582031,263.1600952148437,264.5548400878906,264.5516662597656,288.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.051040649414062,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.833341027842836e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,0.0001035497552948,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235046386719,0.0,0.0,7.648154132766649e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0001035498280543,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,0.0004911954747512,289.78875732421875,294.1499938964844,264.6096496582031,263.1600952148437,264.5548400878906,264.5516662597656,288.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.051040649414062,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.830007911659776e-05,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,0.0001035146560752,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,7.645561709068716e-05,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,0.0001035147288348,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0004910289426334,289.7830505371094,294.1499938964844,264.6242980957031,263.1782531738281,264.55548095703125,264.5661315917969,288.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404234889766942e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.030210494995117,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.826706809690222e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,0.0001034798915497,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,7.64299402362667e-05,290.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05126953125,0.0,0.0,0.0001034799570334,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,0.00049086404033,289.77734375,294.1499938964844,264.6387939453125,263.1962280273437,264.5562438964844,264.58056640625,288.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.009521484375,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.82026249403134e-05,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0001034120286931,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,7.637981616426259e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397033691406,0.0,0.0,0.0001034121014527,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,0.0004905421519652,289.76593017578125,294.1499938964844,264.6671447753906,263.2313232421875,264.55816650390625,264.60919189453125,288.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.968799591064453,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.82026249403134e-05,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0001034120286931,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,7.637981616426259e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397033691406,0.0,0.0,0.0001034121014527,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,0.0004905421519652,289.76593017578125,294.1499938964844,264.6671447753906,263.2313232421875,264.55816650390625,264.60919189453125,288.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.968799591064453,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.814040822675452e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,0.0001033465159707,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08642578125,0.0,0.0,7.633142377017066e-05,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,0.0001033465814543,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,0.0004902313812635,289.7544860839844,294.1499938964844,264.6944580078125,263.2650451660156,264.5605163574219,264.6373291015625,288.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.929039001464844,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.814040822675452e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,0.0001033465159707,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08642578125,0.0,0.0,7.633142377017066e-05,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,0.0001033465814543,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,0.0004902313812635,289.7544860839844,294.1499938964844,264.6944580078125,263.2650451660156,264.5605163574219,264.6373291015625,288.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.929039001464844,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.808139293454587e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.0001032843720167,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,7.628552702954039e-05,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.0001032844375004,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.000489936559461,289.7430419921875,294.1499938964844,264.72039794921875,263.2970886230469,264.5633239746094,264.6646423339844,288.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450485860928,1.113174263878136e-08,0.0010450374102219,-0.0282094422727823,0.0,0.0,0.0,-0.0103312972933053,60.0,-16.8907413482666,-0.0,-7.44615960002193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.808139293454587e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.0001032843720167,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,7.628552702954039e-05,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.0001032844375004,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.000489936559461,289.7430419921875,294.1499938964844,264.72039794921875,263.2970886230469,264.5633239746094,264.6646423339844,288.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450485860928,1.113174263878136e-08,0.0010450374102219,-0.0282094422727823,0.0,0.0,0.0,-0.0103312972933053,60.0,-16.8907413482666,-0.0,-7.44615960002193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,9.802606655284762e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.0001032261134241,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,7.624249701621011e-05,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0001032261716318,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,0.0004896602476947,289.7315979003906,294.1499938964844,264.7447509765625,263.3271179199219,264.5665283203125,264.6908874511719,288.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444589424878,1.1062804006201077e-08,0.0010444478830322,-0.0280290022492408,0.0,0.0,0.0,-0.0102971214801073,60.0,-16.85408592224121,-0.0,-7.43776027434251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,9.802606655284762e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.0001032261134241,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,7.624249701621011e-05,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0001032261716318,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,0.0004896602476947,289.7315979003906,294.1499938964844,264.7447509765625,263.3271179199219,264.5665283203125,264.6908874511719,288.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444589424878,1.1062804006201077e-08,0.0010444478830322,-0.0280290022492408,0.0,0.0,0.0,-0.0102971214801073,60.0,-16.85408592224121,-0.0,-7.43776027434251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,9.79997930699028e-05,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,0.0001031984502333,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555725097656,0.0,0.0,7.622205885127187e-05,290.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,0.0001031985084409,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,0.0004895289894193,289.7258605957031,294.1499938964844,264.7562561035156,263.3412780761719,264.5682678222656,264.7035827636719,288.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441790800541,1.1030070190543029e-08,0.0010441680205985,-0.0279433242976665,0.0,0.0,0.0,-0.0102808941155672,60.0,-16.83642578125,-0.0,-7.433774129594894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.79748074314557e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,0.0001031721330946,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,7.620262476848438e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0001031721985782,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,0.0004894041921943,289.7201538085937,294.1499938964844,264.7672424316406,263.35479736328125,264.57012939453125,264.71588134765625,288.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.09989333196836e-08,0.0010439017787575,-0.0278618242591619,0.0,0.0,0.0,-0.0102654574438929,60.0,-16.81931495666504,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.792864875635132e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,0.0001031235224218,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,7.6166725193616e-05,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,0.0001031235879054,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,0.0004891735734418,289.70867919921875,294.1499938964844,264.78759765625,263.3798522949219,264.5740051269531,264.7392883300781,288.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941413108866982e-08,0.0010434099240228,-0.0277112666517496,0.0,0.0,0.0,-0.0102369431406259,60.0,-16.78683853149414,-0.0,-7.422983117066907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.792864875635132e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,0.0001031235224218,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,7.6166725193616e-05,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,0.0001031235879054,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,0.0004891735734418,289.70867919921875,294.1499938964844,264.78759765625,263.3798522949219,264.5740051269531,264.7392883300781,288.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941413108866982e-08,0.0010434099240228,-0.0277112666517496,0.0,0.0,0.0,-0.0102369431406259,60.0,-16.78683853149414,-0.0,-7.422983117066907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,9.788771421881393e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0001030804196489,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,7.613488560309634e-05,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,0.0001030804778565,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099182128906,0.0,0.0,0.0004889691481366,289.6971740722656,294.1499938964844,264.8055419921875,263.40191650390625,264.57818603515625,264.7610168457031,288.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429846588522,1.0890407686758864e-08,0.0010429737158119,-0.0275777596980333,0.0,0.0,0.0,-0.0102116568014025,60.0,-16.756723403930664,-0.0,-7.416777947355514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,9.788771421881393e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0001030804196489,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,7.613488560309634e-05,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,0.0001030804778565,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099182128906,0.0,0.0,0.0004889691481366,289.6971740722656,294.1499938964844,264.8055419921875,263.40191650390625,264.57818603515625,264.7610168457031,288.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429846588522,1.0890407686758864e-08,0.0010429737158119,-0.0275777596980333,0.0,0.0,0.0,-0.0102116568014025,60.0,-16.756723403930664,-0.0,-7.416777947355514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.785316797206178e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,0.0001030440398608,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,7.610801549162716e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,0.0001030441053444,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.000488796562422,289.6856994628906,294.1499938964844,264.8208312988281,263.42071533203125,264.5825500488281,264.7806396484375,288.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426165536046,1.0847359455112836e-08,0.0010426056105643,-0.0274650771170854,0.0,0.0,0.0,-0.0101903155446052,60.0,-16.729537963867188,-0.0,-7.411543379021168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.785316797206178e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,0.0001030440398608,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,7.610801549162716e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,0.0001030441053444,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,0.000488796562422,289.6856994628906,294.1499938964844,264.8208312988281,263.42071533203125,264.5825500488281,264.7806396484375,288.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426165536046,1.0847359455112836e-08,0.0010426056105643,-0.0274650771170854,0.0,0.0,0.0,-0.0101903155446052,60.0,-16.729537963867188,-0.0,-7.411543379021168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.782479173736648e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758239746094,0.0,0.0,0.0001030141647788,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,7.608594751218334e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001030142229865,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,0.0004886548267677,289.6741943359375,294.1499938964844,264.83319091796875,263.4358825683594,264.58709716796875,264.7978820800781,288.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812005513116674e-08,0.0010423033963888,-0.0273725390434265,0.0,0.0,0.0,-0.0101727899163961,60.0,-16.70545196533203,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.782479173736648e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758239746094,0.0,0.0,0.0001030141647788,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,7.608594751218334e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001030142229865,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,0.0004886548267677,289.6741943359375,294.1499938964844,264.83319091796875,263.4358825683594,264.58709716796875,264.7978820800781,288.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812005513116674e-08,0.0010423033963888,-0.0273725390434265,0.0,0.0,0.0,-0.0101727899163961,60.0,-16.70545196533203,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.78133612079546e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,0.000103002123069,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,7.60770562919788e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411315917969,0.0,0.0,0.0001030021812766,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0004885977250523,289.6684265136719,294.1499938964844,264.83819580078125,263.4420166015625,264.58941650390625,264.8055725097656,288.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797754690372584e-08,0.0010421815095469,-0.0273352358490228,0.0,0.0,0.0,-0.0101657249033451,60.0,-16.694618225097656,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.78039315668866e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0001029921913868,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,7.606972212670371e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001029922568704,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735717773437,0.0,0.0,0.0004885506350547,289.66265869140625,294.1499938964844,264.84234619140625,263.4471130371094,264.5917663574219,264.81256103515625,288.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004978058372e-08,0.0010420810431241,-0.0273044798523187,0.0,0.0,0.0,-0.0101599004119634,60.0,-16.684680938720703,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,9.779114043340088e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0001029787308652,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,7.605977589264512e-05,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,0.0001029787890729,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0004884867812506,289.6511535644531,294.1499938964844,264.8480529785156,263.4540710449219,264.596435546875,264.8244323730469,288.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770069280852113e-08,0.0010419447207823,-0.0272627677768468,0.0,0.0,0.0,-0.010152000002563,60.0,-16.667604446411133,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,9.779114043340088e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0001029787308652,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,7.605977589264512e-05,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,0.0001029787890729,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0004884867812506,289.6511535644531,294.1499938964844,264.8480529785156,263.4540710449219,264.596435546875,264.8244323730469,288.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770069280852113e-08,0.0010419447207823,-0.0272627677768468,0.0,0.0,0.0,-0.010152000002563,60.0,-16.667604446411133,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,9.778660751180725e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.000102973957837,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,7.605624705320224e-05,290.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120788574219,0.0,0.0,0.0001029740160447,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.0004884640802629,289.6395874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6011047363281,264.8334350585937,288.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764413360675462e-08,0.0010418962920084,-0.0272479634732007,0.0,0.0,0.0,-0.0101491957902908,60.0,-16.65421485900879,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,9.778660751180725e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.000102973957837,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,7.605624705320224e-05,290.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120788574219,0.0,0.0,0.0001029740160447,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.0004884640802629,289.6395874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6011047363281,264.8334350585937,288.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764413360675462e-08,0.0010418962920084,-0.0272479634732007,0.0,0.0,0.0,-0.0101491957902908,60.0,-16.65421485900879,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,9.778409730643034e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,0.0001029713093885,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,7.605429709656164e-05,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,0.0001029713675961,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0004884515656158,289.6280517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6056823730469,264.8393249511719,288.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.07612772026755e-08,0.0010418695164844,-0.0272397529333829,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.64402961730957,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,9.778409730643034e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,0.0001029713093885,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,7.605429709656164e-05,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,0.0001029713675961,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0004884515656158,289.6280517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6056823730469,264.8393249511719,288.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.07612772026755e-08,0.0010418695164844,-0.0272397529333829,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.64402961730957,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,9.777752711670472e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,0.0001029643899528,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,7.604918209835887e-05,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0001029644481604,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,0.000488418736495,289.6164855957031,294.1499938964844,264.8500061035156,263.4564819335937,264.61016845703125,264.84307861328125,288.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089085824286e-08,0.001041799550876,-0.0272183194756507,0.0,0.0,0.0,-0.010143581777811,60.0,-16.634296417236328,-0.0,-7.400085877407039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,9.777752711670472e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,0.0001029643899528,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,7.604918209835887e-05,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0001029644481604,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,0.000488418736495,289.6164855957031,294.1499938964844,264.8500061035156,263.4564819335937,264.61016845703125,264.84307861328125,288.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089085824286e-08,0.001041799550876,-0.0272183194756507,0.0,0.0,0.0,-0.010143581777811,60.0,-16.634296417236328,-0.0,-7.400085877407039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.777292143553495e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,0.000102959544165,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,7.604560232721269e-05,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,0.0001029596023727,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.000488395744469,289.6106872558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6123962402344,264.84442138671875,288.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747347900519344e-08,0.0010417504236102,-0.0272032916545867,0.0,0.0,0.0,-0.0101407365873456,60.0,-16.629289627075195,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,9.776744263945147e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113708496094,0.0,0.0,0.0001029537743306,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,7.60413458920084e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,0.0001029538325383,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129638671875,0.0,0.0,0.0004883683868683,289.6048889160156,294.1499938964844,264.8500061035156,263.4564819335937,264.61456298828125,264.8454895019531,288.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.6241512298584,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.77545278146863e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,0.0001029401755658,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,7.60312977945432e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,0.0001029402337735,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,0.00048830389278,289.5932922363281,294.1499938964844,264.8500061035156,263.4564819335937,264.618896484375,264.8470764160156,288.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.6135196685791,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
