time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702480,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.77545278146863e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,0.0001029401755658,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,7.60312977945432e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,0.0001029402337735,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,0.00048830389278,289.5932922363281,294.1499938964844,264.8500061035156,263.4564819335937,264.618896484375,264.8470764160156,288.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.6135196685791,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,9.77398085524328e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,0.0001029246777761,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,7.60198527132161e-05,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0001029247359838,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0004882303474005,289.5816955566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6231384277344,264.8480834960937,288.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.602514266967773,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,9.77398085524328e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,0.0001029246777761,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,7.60198527132161e-05,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0001029247359838,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0004882303474005,289.5816955566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6231384277344,264.8480834960937,288.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.602514266967773,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,9.772425255505368e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0001029082995955,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,7.600775279570371e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0001029083505272,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.000488152669277,289.5700988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6273193359375,264.8487548828125,288.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.591293334960938,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,9.772425255505368e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0001029082995955,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,7.600775279570371e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0001029083505272,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.000488152669277,289.5700988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6273193359375,264.8487548828125,288.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.591293334960938,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,9.77088711806573e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680053710937,0.0,0.0,0.0001028920960379,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,7.599578384542838e-05,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.0001028921542456,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,0.0004880758060608,289.5584716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.63140869140625,264.84918212890625,288.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.580026626586914,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,9.77088711806573e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680053710937,0.0,0.0,0.0001028920960379,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,7.599578384542838e-05,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.0001028921542456,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,0.0004880758060608,289.5584716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.63140869140625,264.84918212890625,288.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.580026626586914,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,9.770147153176369e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625732421875,0.0,0.0,0.0001028843107633,290.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710327148437,0.0,0.0,7.599003583891317e-05,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,0.000102884361695,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,0.0004880388732999,289.5526428222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6334228515625,264.8493347167969,288.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.574417114257812,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,9.769458847586066e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571105957031,0.0,0.0,0.0001028770639095,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,7.598468073410913e-05,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,0.0001028771148412,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,0.0004880045016761,289.5468139648437,294.1499938964844,264.8500061035156,263.4564819335937,264.6354064941406,264.8494567871094,288.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.568864822387695,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,9.768264862941578e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0001028644910547,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,7.597538933623582e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.0001028645419864,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0004879448388237,289.5351867675781,294.1499938964844,264.8500061035156,263.4564819335937,264.63934326171875,264.8496398925781,288.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.558019638061523,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,9.768264862941578e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0001028644910547,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,7.597538933623582e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.0001028645419864,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0004879448388237,289.5351867675781,294.1499938964844,264.8500061035156,263.4564819335937,264.63934326171875,264.8496398925781,288.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.558019638061523,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,9.767345909494908e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0001028548067552,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84033203125,0.0,0.0,7.596824434585869e-05,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953491210937,0.0,0.0,0.0001028548576869,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280944824219,0.0,0.0,0.0004878989129792,289.5235290527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6432189941406,264.8497619628906,288.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.54755210876465,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,9.767345909494908e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0001028548067552,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84033203125,0.0,0.0,7.596824434585869e-05,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953491210937,0.0,0.0,0.0001028548576869,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280944824219,0.0,0.0,0.0004878989129792,289.5235290527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6432189941406,264.8497619628906,288.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.54755210876465,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,9.766812581801788e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243957519531,0.0,0.0,0.0001028491969918,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,7.596409705001861e-05,290.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836608886719,0.0,0.0,0.0001028492479235,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8159484863281,0.0,0.0,0.0004878723120782,289.5118713378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6470031738281,264.849853515625,288.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.5377140045166,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,9.766812581801788e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243957519531,0.0,0.0,0.0001028491969918,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,7.596409705001861e-05,290.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836608886719,0.0,0.0,0.0001028492479235,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8159484863281,0.0,0.0,0.0004878723120782,289.5118713378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6470031738281,264.849853515625,288.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.5377140045166,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.766720177140088e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0001028482220135,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,7.59633767302148e-05,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,0.0001028482729452,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,0.0004878676845692,289.50018310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6507263183594,264.84991455078125,288.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583912402391,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.5285587310791,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.766720177140088e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0001028482220135,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,7.59633767302148e-05,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,0.0001028482729452,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,0.0004878676845692,289.50018310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6507263183594,264.84991455078125,288.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583912402391,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.5285587310791,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,9.766843868419528e-05,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,0.0001028495316859,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,7.596434443257749e-05,290.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660827636719,0.0,0.0,0.0001028495753416,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977600097656,0.0,0.0,0.000487873883685,289.4943542480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6525573730469,264.84991455078125,288.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.524267196655273,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7824401855469,0.0,0.0,9.76710725808516e-05,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0001028523038257,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.803466796875,0.0,0.0,7.596638897666708e-05,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602233886719,0.0,0.0,0.0001028523547574,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0004878870386164,289.4884948730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6543884277344,264.8499450683594,288.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.520187377929688,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,9.76806040853262e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.0001028623373713,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911682128906,0.0,0.0,7.597380317747593e-05,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,0.000102862381027,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.0004879346233792,289.476806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6579895019531,264.8499450683594,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.512733459472656,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,9.76806040853262e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.0001028623373713,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911682128906,0.0,0.0,7.597380317747593e-05,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,0.000102862381027,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795715332031,0.0,0.0,0.0004879346233792,289.476806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6579895019531,264.8499450683594,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.512733459472656,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,9.769492316991092e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,0.0001028774131555,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,7.598493539262563e-05,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367553710937,0.0,0.0,0.0001028774640872,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.0004880061605945,289.465087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6614990234375,264.8499755859375,288.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.506088256835938,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,9.769492316991092e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,0.0001028774131555,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,7.598493539262563e-05,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367553710937,0.0,0.0,0.0001028774640872,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.0004880061605945,289.465087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6614990234375,264.8499755859375,288.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.506088256835938,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,9.771496843313798e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,0.0001028985207085,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,7.600052776979282e-05,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0001028985716402,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0004881062777712,289.453369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6649475097656,264.8499755859375,288.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.500394821166992,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,9.771496843313798e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,0.0001028985207085,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,7.600052776979282e-05,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0001028985716402,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0004881062777712,289.453369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6649475097656,264.8499755859375,288.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.500394821166992,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,9.774025238584728e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.658447265625,0.0,0.0,0.0001029251507134,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,7.602019468322396e-05,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132568359375,0.0,0.0,0.0001029251943691,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,0.0004882325883954,289.4416198730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6683654785156,264.8499755859375,288.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584951947208e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.495595932006836,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,9.774025238584728e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.658447265625,0.0,0.0,0.0001029251507134,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,7.602019468322396e-05,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132568359375,0.0,0.0,0.0001029251943691,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,0.0004882325883954,289.4416198730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6683654785156,264.8499755859375,288.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584951947208e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.495595932006836,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,9.775465878192335e-05,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.000102940321085,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,7.60313996579498e-05,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,0.0001029403647407,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,0.000488304591272,289.4357604980469,294.1499938964844,264.8500061035156,263.4564819335937,264.6700134277344,264.8499755859375,288.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.49353790283203,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,9.777037485037e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473693847656,0.0,0.0,0.0001029568738886,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,7.604362326674163e-05,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,0.0001029569175443,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,0.0004883830551989,289.42987060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.67169189453125,264.8500061035156,288.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417227167636,-0.0271948240697383,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.491695404052734,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,9.780499385669827e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,0.0001029933264362,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,7.607055158587173e-05,290.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,0.0001029933773679,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,0.0004885559901595,289.4181213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6749572753906,264.8500061035156,287.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243986953854e-08,0.0010420914040878,-0.0273077227175235,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.488550186157227,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,9.780499385669827e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,0.0001029933264362,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,7.607055158587173e-05,290.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,0.0001029933773679,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,0.0004885559901595,289.4181213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6749572753906,264.8500061035156,287.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243986953854e-08,0.0010420914040878,-0.0273077227175235,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.488550186157227,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,9.784330904949456e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,0.0001030336788971,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174377441406,0.0,0.0,7.610035390825942e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,0.0001030337225529,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,0.0004887473769485,289.4063415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6781616210937,264.8500061035156,287.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326689541339,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.486106872558594,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,9.784330904949456e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,0.0001030336788971,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174377441406,0.0,0.0,7.610035390825942e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,0.0001030337225529,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,0.0004887473769485,289.4063415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6781616210937,264.8500061035156,287.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326689541339,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.486106872558594,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,9.78846801444888e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.0001030772473313,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051086425781,0.0,0.0,7.613252819282934e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001030772909871,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,0.0004889540723524,289.3945617675781,294.1499938964844,264.8500061035156,263.4564819335937,264.68133544921875,264.8500061035156,287.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675877928733,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.484254837036133,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,9.78846801444888e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.0001030772473313,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051086425781,0.0,0.0,7.613252819282934e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001030772909871,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,0.0004889540723524,289.3945617675781,294.1499938964844,264.8500061035156,263.4564819335937,264.68133544921875,264.8500061035156,287.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675877928733,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.484254837036133,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,9.792810305953026e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,0.000103122969449,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,7.616630318807438e-05,290.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543273925781,0.0,0.0,0.0001031230131047,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,0.000489170954097,289.3827514648437,294.1499938964844,264.8500061035156,263.4564819335937,264.6844177246094,264.8500061035156,287.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.482818603515625,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,9.792810305953026e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,0.000103122969449,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,7.616630318807438e-05,290.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543273925781,0.0,0.0,0.0001031230131047,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,0.000489170954097,289.3827514648437,294.1499938964844,264.8500061035156,263.4564819335937,264.6844177246094,264.8500061035156,287.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.482818603515625,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.795031655812636e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,0.0001031463616527,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866455078125,0.0,0.0,7.618357631145045e-05,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484375,0.0,0.0,0.0001031464053085,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,0.0004892818978987,289.3768310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6859436035156,264.8500061035156,287.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968291164203949e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.482223510742188,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,9.797257371246816e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,0.0001031698047881,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,7.620089309057221e-05,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,0.0001031698484439,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.670166015625,0.0,0.0,0.0004893931327387,289.3709411621094,294.1499938964844,264.8500061035156,263.4564819335937,264.6874389648437,264.8500061035156,287.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.481660842895508,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
