time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704820,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,9.801680425880475e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,0.0001032163781928,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,7.623529381817207e-05,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63067626953125,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,0.0004896140308119,289.3591003417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6904296875,264.8500061035156,287.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.10511280126957e-08,0.0010443477658554,-0.0279984399676322,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.48054313659668,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,9.801680425880475e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,0.0001032163781928,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,7.623529381817207e-05,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63067626953125,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,0.0004896140308119,289.3591003417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6904296875,264.8500061035156,287.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.10511280126957e-08,0.0010443477658554,-0.0279984399676322,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.48054313659668,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63787841796875,0.0,0.0,9.805972513277084e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0001032615764415,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,7.626867591170594e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,0.0004898284678347,289.3472595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.693359375,264.8500061035156,287.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.479312896728516,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63787841796875,0.0,0.0,9.805972513277084e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0001032615764415,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,7.626867591170594e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,0.0004898284678347,289.3472595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.693359375,264.8500061035156,287.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.479312896728516,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,9.810005576582626e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,0.0001033040462061,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,7.630004256498069e-05,290.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,0.0001033040825859,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,0.0004900299245491,289.3353881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.6962280273437,264.8500061035156,287.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484504765618e-08,0.0010452346177771,-0.0282699111849069,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.477767944335938,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,9.810005576582626e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,0.0001033040462061,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,7.630004256498069e-05,290.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,0.0001033040825859,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,0.0004900299245491,289.3353881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.6962280273437,264.8500061035156,287.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484504765618e-08,0.0010452346177771,-0.0282699111849069,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.477767944335938,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,9.813653014134616e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,0.0001033424487104,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,7.632841152371839e-05,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0001033424923662,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,0.0004902121145278,289.3235168457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6990661621094,264.8500061035156,287.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-16.475698471069336,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,9.813653014134616e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,0.0001033424487104,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,7.632841152371839e-05,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0001033424923662,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,0.0004902121145278,289.3235168457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6990661621094,264.8500061035156,287.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-16.475698471069336,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,9.81529738055542e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413513183594,0.0,0.0,0.0001033597727655,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,7.634120265720412e-05,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,0.0001033598164212,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,0.0004902942455373,289.3175964355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7004699707031,264.8500061035156,287.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220778972642622e-08,0.0010457984171807,-0.0284424815326929,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.474403381347656,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,9.81678458629176e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,0.0001033754379022,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,7.635277142981067e-05,290.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,0.000103375474282,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,0.0004903685767203,289.3116455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.70184326171875,264.8500061035156,287.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239305486299145e-08,0.0010459568584337,-0.0284909736365079,0.0,0.0,0.0,-0.0103846192359924,60.0,-16.47287940979004,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,9.819275874178857e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52447509765625,0.0,0.0,0.0001034016677294,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,7.637214730493724e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,0.0004904930246993,289.2997741699219,294.1499938964844,264.8500061035156,263.4564819335937,264.70458984375,264.8500061035156,287.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270340216640308e-08,0.0010462222853675,-0.0285722017288208,0.0,0.0,0.0,-0.010400004684925,60.0,-16.469141006469727,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,9.819275874178857e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52447509765625,0.0,0.0,0.0001034016677294,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,7.637214730493724e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,0.0004904930246993,289.2997741699219,294.1499938964844,264.8500061035156,263.4564819335937,264.70458984375,264.8500061035156,287.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270340216640308e-08,0.0010462222853675,-0.0285722017288208,0.0,0.0,0.0,-0.010400004684925,60.0,-16.469141006469727,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,9.820923150982708e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,0.0001034190136124,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941772460937,0.0,0.0,7.638496026629582e-05,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,0.0001034190572681,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,0.0004905752721242,289.2878723144531,294.1499938964844,264.8500061035156,263.4564819335937,264.707275390625,264.8500061035156,287.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409131959,1.1290861579027478e-08,0.0010463978396728,-0.028625912964344,0.0,0.0,0.0,-0.0104101784527301,60.0,-16.46415901184082,-0.0,-7.465563101050068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,9.820923150982708e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,0.0001034190136124,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941772460937,0.0,0.0,7.638496026629582e-05,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,0.0001034190572681,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,0.0004905752721242,289.2878723144531,294.1499938964844,264.8500061035156,263.4564819335937,264.707275390625,264.8500061035156,287.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409131959,1.1290861579027478e-08,0.0010463978396728,-0.028625912964344,0.0,0.0,0.0,-0.0104101784527301,60.0,-16.46415901184082,-0.0,-7.465563101050068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,9.821182175073773e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0001034217420965,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,7.638696843059734e-05,290.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,0.0001034217857522,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,0.0004905882524326,289.2759704589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7098999023437,264.8500061035156,287.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464367223903,1.1294085666690993e-08,0.0010464254301041,-0.0286343488842248,0.0,0.0,0.0,-0.0104117766022682,60.0,-16.457422256469727,-0.0,-7.465956031182942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,9.821182175073773e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0001034217420965,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,7.638696843059734e-05,290.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.547607421875,0.0,0.0,0.0001034217857522,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,0.0004905882524326,289.2759704589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7098999023437,264.8500061035156,287.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464367223903,1.1294085666690993e-08,0.0010464254301041,-0.0286343488842248,0.0,0.0,0.0,-0.0104117766022682,60.0,-16.457422256469727,-0.0,-7.465956031182942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531005859375,0.0,0.0,9.819104161579162e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,0.0001033998632919,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,7.637080852873623e-05,290.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,0.0001033998996717,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,0.0004904844099655,289.2640686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7124938964844,264.8500061035156,287.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462153004482,1.1268189048507793e-08,0.001046204008162,-0.0285665709525346,0.0,0.0,0.0,-0.0103989392518997,60.0,-16.447311401367188,-0.0,-7.462796247637017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531005859375,0.0,0.0,9.819104161579162e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,0.0001033998632919,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,7.637080852873623e-05,290.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,0.0001033998996717,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,0.0004904844099655,289.2640686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7124938964844,264.8500061035156,287.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462153004482,1.1268189048507793e-08,0.001046204008162,-0.0285665709525346,0.0,0.0,0.0,-0.0103989392518997,60.0,-16.447311401367188,-0.0,-7.462796247637017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,9.817380487220362e-05,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,0.0001033817097777,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,7.635740621481091e-05,290.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52978515625,0.0,0.0,0.0001033817461575,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,0.000490398320835,289.25811767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7137451171875,264.8500061035156,287.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460317134857,1.1246712894319444e-08,0.0010460204211995,-0.0285103600472211,0.0,0.0,0.0,-0.0103882923722267,60.0,-16.441057205200195,-0.0,-7.460176476570268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,9.815202065510677e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47930908203125,0.0,0.0,0.0001033587686833,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,7.634046050952747e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238342285156,0.0,0.0,0.0001033588050631,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,0.0004902894725091,289.25213623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.71502685546875,264.8500061035156,287.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219565720921313e-08,0.001045788405463,-0.0284393075853586,0.0,0.0,0.0,-0.0103748347610235,60.0,-16.434051513671875,-0.0,-7.456865347421626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52886962890625,0.0,0.0,9.809726907406002e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,7.629787432961166e-05,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,0.0004900160129182,289.240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.717529296875,264.8500061035156,287.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151345624682564e-08,0.0010452050482854,-0.028260750696063,0.0,0.0,0.0,-0.0103410147130489,60.0,-16.41794204711914,-0.0,-7.448548444699554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52886962890625,0.0,0.0,9.809726907406002e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,7.629787432961166e-05,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,0.0004900160129182,289.240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.717529296875,264.8500061035156,287.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151345624682564e-08,0.0010452050482854,-0.028260750696063,0.0,0.0,0.0,-0.0103410147130489,60.0,-16.41794204711914,-0.0,-7.448548444699554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,9.8031283414457e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,0.0001032316286,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,7.624655700055882e-05,290.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.0001032316649798,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,0.0004896864411421,289.22833251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.719970703125,264.8500061035156,287.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069134053798281e-08,0.0010445021325722,-0.0280455704778432,0.0,0.0,0.0,-0.0103002600371837,60.0,-16.399492263793945,-0.0,-7.438531213210808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,9.8031283414457e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,0.0001032316286,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,7.624655700055882e-05,290.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.0001032316649798,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,0.0004896864411421,289.22833251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.719970703125,264.8500061035156,287.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069134053798281e-08,0.0010445021325722,-0.0280455704778432,0.0,0.0,0.0,-0.0103002600371837,60.0,-16.399492263793945,-0.0,-7.438531213210808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.504638671875,0.0,0.0,9.795925143407658e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,0.0001031557767419,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,7.6190524850972e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,0.0001031558131217,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0004893266013823,289.2164306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.72235107421875,264.8500061035156,287.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380071773905e-08,0.0010437347227707,-0.0278106443583965,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.379619598388672,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.504638671875,0.0,0.0,9.795925143407658e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,0.0001031557767419,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,7.6190524850972e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,0.0001031558131217,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0004893266013823,289.2164306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.72235107421875,264.8500061035156,287.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380071773905e-08,0.0010437347227707,-0.0278106443583965,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.379619598388672,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,9.788597526494414e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,0.0001030786152114,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,7.613353955093771e-05,290.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762878417969,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,0.0004889605916105,289.2045288085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7247009277344,264.8500061035156,287.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888081547477668e-08,0.0010429540416225,-0.0275716707110404,0.0,0.0,0.0,-0.0102105047553777,60.0,-16.359094619750977,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,9.788597526494414e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,0.0001030786152114,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,7.613353955093771e-05,290.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762878417969,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,0.0004889605916105,289.2045288085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7247009277344,264.8500061035156,287.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888081547477668e-08,0.0010429540416225,-0.0275716707110404,0.0,0.0,0.0,-0.0102105047553777,60.0,-16.359094619750977,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48651123046875,0.0,0.0,9.785036672838032e-05,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,0.0001030411149258,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,7.610583998030052e-05,290.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0001030411513056,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0004887827089987,289.1985778808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7258605957031,264.8500061035156,287.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843709929986293e-08,0.0010425745276734,-0.0274555254727602,0.0,0.0,0.0,-0.0101885078474879,60.0,-16.348838806152344,-0.0,-7.411099289811318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,9.78164389380254e-05,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,0.000103005382698,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,7.607945008203387e-05,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,0.0001030054190778,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,0.0004886132082901,289.192626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7270202636719,264.8500061035156,287.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801435301743822e-08,0.0010422130580991,-0.0273448694497346,0.0,0.0,0.0,-0.0101675502955913,60.0,-16.3387451171875,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,9.775532817002386e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,0.0001029410414048,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,7.603192352689803e-05,290.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,0.0001029410705086,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,0.0004883079673163,289.18072509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7292785644531,264.8500061035156,287.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455738693475,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.319347381591797,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,9.775532817002386e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,0.0001029410414048,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,7.603192352689803e-05,290.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,0.0001029410705086,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,0.0004883079673163,289.18072509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7292785644531,264.8500061035156,287.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455738693475,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.319347381591797,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,9.772552584763616e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045715332031,0.0,0.0,0.0001029096529236,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760131835937,0.0,0.0,7.600874232593924e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454345703125,0.0,0.0,0.0001029096893034,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.0,0.0004881591012235,289.173583984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7306213378906,264.8500061035156,287.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688165019701046e-08,0.0010412444826215,-0.0270483735948801,0.0,0.0,0.0,-0.0101113971322774,60.0,-16.30866813659668,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,9.770839824341238e-05,290.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000549316406,0.0,0.0,0.0001028916158247,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,7.599542004754767e-05,290.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,0.0001028916522045,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.000488073535962,289.1688537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.73150634765625,264.8500061035156,287.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666822980454072e-08,0.0010410619433969,-0.0269925072789192,0.0,0.0,0.0,-0.0101008163765072,60.0,-16.301952362060547,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,9.767778101377188e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,0.0001028593760565,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,7.597160583827645e-05,290.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,0.0001028594051604,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0004879205662291,289.1569519042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7336730957031,264.8500061035156,287.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628667723722174e-08,0.0010407356312498,-0.0268926303833723,0.0,0.0,0.0,-0.0100819012150168,60.0,-16.286890029907227,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,9.767778101377188e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,0.0001028593760565,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,7.597160583827645e-05,290.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,0.0001028594051604,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0004879205662291,289.1569519042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7336730957031,264.8500061035156,287.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628667723722174e-08,0.0010407356312498,-0.0268926303833723,0.0,0.0,0.0,-0.0100819012150168,60.0,-16.286890029907227,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,9.766786388354376e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0001028489350574,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44659423828125,0.0,0.0,7.596389332320541e-05,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,0.0001028489641612,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,0.0004878710606135,289.1450500488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7358093261719,264.8500061035156,287.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.27495765686035,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,9.766786388354376e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0001028489350574,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44659423828125,0.0,0.0,7.596389332320541e-05,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,0.0001028489641612,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,0.0004878710606135,289.1450500488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7358093261719,264.8500061035156,287.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.27495765686035,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261779785156,0.0,0.0,9.76708615780808e-05,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3716735839844,0.0,0.0,0.000102852092823,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,7.596622890559956e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110107421875,0.0,0.0,0.0001028521292028,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324645996094,0.0,0.0,0.0004878860490862,289.1390991210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7368469238281,264.8500061035156,287.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406619403511,-0.0268700700253248,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.270259857177734,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
