time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707160,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,9.76809678832069e-05,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,0.000102862737549,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,7.597408693982288e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40509033203125,0.0,0.0,0.0001028627666528,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263916015625,0.0,0.0,0.000487936544232,289.1331481933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7379150390625,264.8500061035156,287.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.266620635986328,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,9.772050543688238e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,0.0001029043705784,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,7.600483513670042e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,0.0001029044069582,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41424560546875,0.0,0.0,0.0004881340428255,289.1212463378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7399597167969,264.8500061035156,287.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.26219367980957,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,9.772050543688238e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,0.0001029043705784,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,7.600483513670042e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,0.0001029044069582,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41424560546875,0.0,0.0,0.0004881340428255,289.1212463378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7399597167969,264.8500061035156,287.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.26219367980957,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,9.778632374946028e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432312011719,0.0,0.0,0.0001029736813507,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,7.605602877447382e-05,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,0.0001029737104545,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0004884627996943,289.1093444824219,294.1499938964844,264.8500061035156,263.4564819335937,264.74200439453125,264.8500061035156,287.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.262300491333008,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,9.778632374946028e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432312011719,0.0,0.0,0.0001029736813507,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,7.605602877447382e-05,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,0.0001029737104545,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0004884627996943,289.1093444824219,294.1499938964844,264.8500061035156,263.4564819335937,264.74200439453125,264.8500061035156,287.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.262300491333008,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,9.788111492525786e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318176269531,0.0,0.0,0.0001030735002132,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,7.612975605297834e-05,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694152832031,0.0,0.0,0.000103073536593,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0004889363190159,289.097412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7439880371094,264.8500061035156,287.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.088200285437324e-08,0.0010429014218971,-0.0275557599961757,0.0,0.0,0.0,-0.0102074882015585,60.0,-16.267316818237305,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,9.788111492525786e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318176269531,0.0,0.0,0.0001030735002132,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,7.612975605297834e-05,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694152832031,0.0,0.0,0.000103073536593,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0004889363190159,289.097412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7439880371094,264.8500061035156,287.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.088200285437324e-08,0.0010429014218971,-0.0275557599961757,0.0,0.0,0.0,-0.0102074882015585,60.0,-16.267316818237305,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,9.800185944186524e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,0.0001032006475725,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,7.62236668379046e-05,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.0001032006766763,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777160644531,0.0,0.0,0.0004895394085906,289.08544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7459411621094,264.8500061035156,287.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.103243363331785e-08,0.0010441876947879,-0.0279495101422071,0.0,0.0,0.0,-0.0102820629253983,60.0,-16.276500701904297,-0.0,-7.434061899402877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,9.800185944186524e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,0.0001032006475725,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,7.62236668379046e-05,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.0001032006766763,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777160644531,0.0,0.0,0.0004895394085906,289.08544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7459411621094,264.8500061035156,287.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.103243363331785e-08,0.0010441876947879,-0.0279495101422071,0.0,0.0,0.0,-0.0102820629253983,60.0,-16.276500701904297,-0.0,-7.434061899402877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36572265625,0.0,0.0,9.80720215011388e-05,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146667480469,0.0,0.0,0.000103274534922,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.379150390625,0.0,0.0,7.627823652001098e-05,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515319824219,0.0,0.0,0.0001032745640259,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3716125488281,0.0,0.0,0.0004898899351246,289.0794677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.74688720703125,264.8500061035156,287.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119852594276836e-08,0.0010449350811541,-0.0281783211976289,0.0,0.0,0.0,-0.0103253992274403,60.0,-16.28278350830078,-0.0,-7.444710092840978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35968017578125,0.0,0.0,9.814846271183342e-05,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089294433594,0.0,0.0,0.0001033550288411,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,7.633768836967647e-05,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,0.000103355057945,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,0.0004902717773802,289.073486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.74786376953125,264.8500061035156,287.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.12150928543997e-08,0.0010457494063302,-0.0284276008605957,0.0,0.0,0.0,-0.010372613556683,60.0,-16.290090560913086,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,9.831951319938526e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,0.0001035351524478,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,7.647072925465181e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336181640625,0.0,0.0,0.0001035351815517,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,0.0004911262076348,289.0614929199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7497253417969,264.8500061035156,287.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428209489849904e-08,0.0010475716553628,-0.0289853848516941,0.0,0.0,0.0,-0.0104782646521925,60.0,-16.307804107666016,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,9.831951319938526e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,0.0001035351524478,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,7.647072925465181e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336181640625,0.0,0.0,0.0001035351815517,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,0.0004911262076348,289.0614929199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7497253417969,264.8500061035156,287.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428209489849904e-08,0.0010475716553628,-0.0289853848516941,0.0,0.0,0.0,-0.0104782646521925,60.0,-16.307804107666016,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,9.85110382316634e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.28594970703125,0.0,0.0,0.0001037368347169,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,7.66196972108446e-05,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.0001037368710967,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.341064453125,0.0,0.0,0.0004920829087495,289.0494689941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7515869140625,264.8500061035156,287.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.16668346095139e-08,0.0010496120667085,-0.029609901830554,0.0,0.0,0.0,-0.0105965603142976,60.0,-16.329097747802734,-0.0,-7.511510347057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,9.85110382316634e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.28594970703125,0.0,0.0,0.0001037368347169,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,7.66196972108446e-05,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.0001037368710967,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.341064453125,0.0,0.0,0.0004920829087495,289.0494689941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7515869140625,264.8500061035156,287.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.16668346095139e-08,0.0010496120667085,-0.029609901830554,0.0,0.0,0.0,-0.0105965603142976,60.0,-16.329097747802734,-0.0,-7.511510347057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231811523437,0.0,0.0,9.871903603198008e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,0.000103955870145,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,7.678147085243836e-05,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096008300781,0.0,0.0,0.0001039559065247,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32879638671875,0.0,0.0,0.0004931219154968,289.03741455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.75341796875,264.8500061035156,287.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518397903069,1.192598997334926e-08,0.0010518279159441,-0.0302881114184856,0.0,0.0,0.0,-0.0107250344008207,60.0,-16.353607177734375,-0.0,-7.543264501919111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231811523437,0.0,0.0,9.871903603198008e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,0.000103955870145,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,7.678147085243836e-05,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096008300781,0.0,0.0,0.0001039559065247,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32879638671875,0.0,0.0,0.0004931219154968,289.03741455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.75341796875,264.8500061035156,287.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518397903069,1.192598997334926e-08,0.0010518279159441,-0.0302881114184856,0.0,0.0,0.0,-0.0107250344008207,60.0,-16.353607177734375,-0.0,-7.543264501919111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,9.894085815176368e-05,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,0.0001041894574882,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236083984375,0.0,0.0,7.695399835938588e-05,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975769042969,0.0,0.0,0.000104189493868,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,0.00049422995653,289.0253601074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7552185058594,264.8500061035156,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542032541707,1.2202364452207348e-08,0.0010541910305619,-0.0310113374143838,0.0,0.0,0.0,-0.0108620440587401,60.0,-16.380613327026367,-0.0,-7.577201444064485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,9.894085815176368e-05,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,0.0001041894574882,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236083984375,0.0,0.0,7.695399835938588e-05,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975769042969,0.0,0.0,0.000104189493868,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,0.00049422995653,289.0253601074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7552185058594,264.8500061035156,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542032541707,1.2202364452207348e-08,0.0010541910305619,-0.0310113374143838,0.0,0.0,0.0,-0.0108620440587401,60.0,-16.380613327026367,-0.0,-7.577201444064485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,9.905855404213072e-05,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,0.0001043133961502,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,7.704553718212992e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915344238281,0.0,0.0,0.000104313425254,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,0.0004948178539052,289.019287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.756103515625,264.8500061035156,287.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554571636021,1.2349005373835098e-08,0.001055444823578,-0.0313950516283512,0.0,0.0,0.0,-0.0109347393736243,60.0,-16.395143508911133,-0.0,-7.595238571411755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,9.918231808114796e-05,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511901855469,0.0,0.0,0.0001044437303789,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,7.714179810136557e-05,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,0.0001044437594828,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,0.0004954360774718,289.01324462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7569885253906,264.8500061035156,287.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567759163677,1.2503210022885014e-08,0.001056763343513,-0.0317985452711582,0.0,0.0,0.0,-0.0110111851245164,60.0,-16.410503387451172,-0.0,-7.614229247110418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,9.94450820144266e-05,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395324707031,0.0,0.0,0.000104720435047,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,7.734617247479036e-05,290.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918395996094,0.0,0.0,0.0004967486602254,289.0010986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7587280273437,264.8500061035156,287.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830604134705936e-08,0.0010595626663416,-0.0326551534235477,0.0,0.0,0.0,-0.0111734876409173,60.0,-16.443708419799805,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,9.94450820144266e-05,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395324707031,0.0,0.0,0.000104720435047,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,7.734617247479036e-05,290.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918395996094,0.0,0.0,0.0004967486602254,289.0010986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7587280273437,264.8500061035156,287.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830604134705936e-08,0.0010595626663416,-0.0326551534235477,0.0,0.0,0.0,-0.0111734876409173,60.0,-16.443708419799805,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27410888671875,0.0,0.0,9.971616236725822e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22784423828125,0.0,0.0,0.000105005899968,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,7.755701517453417e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2612609863281,0.0,0.0,0.0001050059290719,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,0.0004981027450412,288.9889221191406,294.1499938964844,264.8500061035156,263.4564819335937,264.76043701171875,264.8500061035156,287.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.316835707143582e-08,0.0010624506976455,-0.0335387922823429,0.0,0.0,0.0,-0.0113409254699945,60.0,-16.479103088378906,-0.0,-7.696416304270316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27410888671875,0.0,0.0,9.971616236725822e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22784423828125,0.0,0.0,0.000105005899968,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,7.755701517453417e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2612609863281,0.0,0.0,0.0001050059290719,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,0.0004981027450412,288.9889221191406,294.1499938964844,264.8500061035156,263.4564819335937,264.76043701171875,264.8500061035156,287.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.316835707143582e-08,0.0010624506976455,-0.0335387922823429,0.0,0.0,0.0,-0.0113409254699945,60.0,-16.479103088378906,-0.0,-7.696416304270316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,9.997688903240488e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,0.0001052804509527,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737731933594,0.0,0.0,7.775980338919908e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,0.0001052804800565,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,0.0004994051414541,288.9767150878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,287.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652418714016,1.3493205663905884e-08,0.0010652283672243,-0.0343885980546474,0.0,0.0,0.0,-0.0115019669756293,60.0,-16.514429092407227,-0.0,-7.736715446071686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,9.997688903240488e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,0.0001052804509527,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737731933594,0.0,0.0,7.775980338919908e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,0.0001052804800565,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,0.0004994051414541,288.9767150878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,287.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652418714016,1.3493205663905884e-08,0.0010652283672243,-0.0343885980546474,0.0,0.0,0.0,-0.0115019669756293,60.0,-16.514429092407227,-0.0,-7.736715446071686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001002016651909,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,0.0001055171524058,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,7.793463009875268e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,0.0001055171815096,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2546081542969,0.0,0.0,0.0005005279672332,288.9644775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7637634277344,264.8500061035156,287.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676368838176,1.3773267859562566e-08,0.0010676231468096,-0.0351211838424205,0.0,0.0,0.0,-0.0116408057510852,60.0,-16.54590606689453,-0.0,-7.771542698264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001002016651909,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,0.0001055171524058,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,7.793463009875268e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,0.0001055171815096,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2546081542969,0.0,0.0,0.0005005279672332,288.9644775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7637634277344,264.8500061035156,287.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676368838176,1.3773267859562566e-08,0.0010676231468096,-0.0351211838424205,0.0,0.0,0.0,-0.0116408057510852,60.0,-16.54590606689453,-0.0,-7.771542698264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,0.0001002940989565,290.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,0.0001056144901667,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25494384765625,0.0,0.0,7.800651655998081e-05,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,0.0001056145192706,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483825683594,0.0,0.0,0.0005009896703995,288.9583435058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7645874023437,264.8500061035156,287.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686218738555,1.3888434402531402e-08,0.0010686080204322,-0.0354224182665348,0.0,0.0,0.0,-0.0116978986188769,60.0,-16.559186935424805,-0.0,-7.785887135014492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,0.0001003685174509,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0001056928595062,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486877441406,0.0,0.0,7.806440407875925e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2246398925781,0.0,0.0,0.00010569288861,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421264648437,0.0,0.0,0.0005013613845221,288.95220947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.765380859375,264.8500061035156,287.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694150114431,1.3981161117726517e-08,0.0010694010416045,-0.0356649532914161,0.0,0.0,0.0,-0.0117438677698373,60.0,-16.570049285888672,-0.0,-7.797446244239836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0001004555524559,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,0.0001057845074683,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,7.8132092312444e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,0.0001057845365721,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296447753906,0.0,0.0,0.0005017961375415,288.9399108886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7669982910156,264.8500061035156,287.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703424923121,1.4089596156452444e-08,0.0010703284060582,-0.0359485670924186,0.0,0.0,0.0,-0.0117976255714893,60.0,-16.583341598510742,-0.0,-7.810974267385974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0001004555524559,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,0.0001057845074683,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,7.8132092312444e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,0.0001057845365721,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296447753906,0.0,0.0,0.0005017961375415,288.9399108886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7669982910156,264.8500061035156,287.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703424923121,1.4089596156452444e-08,0.0010703284060582,-0.0359485670924186,0.0,0.0,0.0,-0.0117976255714893,60.0,-16.583341598510742,-0.0,-7.810974267385974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,0.0001004495497909,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689147949219,0.0,0.0,0.0001057781846611,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235412597656,0.0,0.0,7.812742842361331e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.000105778213765,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,0.0005017661605961,288.9276428222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7685546875,264.8500061035156,287.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702788131311,1.4082115029623312e-08,0.0010702647268772,-0.0359289981424808,0.0,0.0,0.0,-0.0117939179763197,60.0,-16.582332611083984,-0.0,-7.810039903688448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,0.0001004495497909,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689147949219,0.0,0.0,0.0001057781846611,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235412597656,0.0,0.0,7.812742842361331e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.000105778213765,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,0.0005017661605961,288.9276428222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7685546875,264.8500061035156,287.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702788131311,1.4082115029623312e-08,0.0010702647268772,-0.0359289981424808,0.0,0.0,0.0,-0.0117939179763197,60.0,-16.582332611083984,-0.0,-7.810039903688448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,0.0001003778088488,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1570739746094,0.0,0.0,0.0001057026456692,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21099853515625,0.0,0.0,7.807162910467014e-05,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878967285156,0.0,0.0,0.000105702667497,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047119140625,0.0,0.0,0.0005014078342355,288.91534423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7701110839844,264.8500061035156,287.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992727865286273e-08,0.0010695005767047,-0.0356952063739299,0.0,0.0,0.0,-0.0117496056482195,60.0,-16.567523956298828,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,0.0001003778088488,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1570739746094,0.0,0.0,0.0001057026456692,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21099853515625,0.0,0.0,7.807162910467014e-05,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878967285156,0.0,0.0,0.000105702667497,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047119140625,0.0,0.0,0.0005014078342355,288.91534423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7701110839844,264.8500061035156,287.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992727865286273e-08,0.0010695005767047,-0.0356952063739299,0.0,0.0,0.0,-0.0117496056482195,60.0,-16.567523956298828,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,0.0001002775170491,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.145263671875,0.0,0.0,0.0001055970351444,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,7.799362356308848e-05,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,0.0001055970569723,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922607421875,0.0,0.0,0.000500906840898,288.903076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7716064453125,264.8500061035156,287.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.38677673788834e-08,0.001068432116881,-0.0353683605790138,0.0,0.0,0.0,-0.0116876577958464,60.0,-16.545278549194336,-0.0,-7.783312128140096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,0.0001002775170491,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.145263671875,0.0,0.0,0.0001055970351444,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,7.799362356308848e-05,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,0.0001055970569723,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922607421875,0.0,0.0,0.000500906840898,288.903076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7716064453125,264.8500061035156,287.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.38677673788834e-08,0.001068432116881,-0.0353683605790138,0.0,0.0,0.0,-0.0116876577958464,60.0,-16.545278549194336,-0.0,-7.783312128140096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
