time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709500,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0001002185017568,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,0.0001055348839145,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,7.79477195465006e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695556640625,0.0,0.0,0.0001055349130183,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,0.0005006120773032,288.8969421386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7723388671875,264.8500061035156,287.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678172111511,1.3794229758445908e-08,0.0010678034741431,-0.0351760126650333,0.0,0.0,0.0,-0.0116512030363082,60.0,-16.53240394592285,-0.0,-7.774152521733414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,0.0001001544733298,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,0.0001054674648912,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,7.789792289258912e-05,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634521484375,0.0,0.0,0.0001054674867191,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,0.0005002922262065,288.8908386230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7731018066406,264.8500061035156,287.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714453572788445e-08,0.0010671213967725,-0.0349673405289649,0.0,0.0,0.0,-0.0116116544231772,60.0,-16.518571853637695,-0.0,-7.76422197645843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001000141419353,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1216125488281,0.0,0.0,0.0001053196829161,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734313964844,0.0,0.0,7.778877625241876e-05,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512451171875,0.0,0.0,0.000105319704744,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673889160156,0.0,0.0,0.0004995912313461,288.87860107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,264.8500061035156,287.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596110945242e-08,0.0010656262747943,-0.0345099493861198,0.0,0.0,0.0,-0.0115249706432223,60.0,-16.48856544494629,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001000141419353,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1216125488281,0.0,0.0,0.0001053196829161,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734313964844,0.0,0.0,7.778877625241876e-05,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512451171875,0.0,0.0,0.000105319704744,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673889160156,0.0,0.0,0.0004995912313461,288.87860107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,264.8500061035156,287.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596110945242e-08,0.0010656262747943,-0.0345099493861198,0.0,0.0,0.0,-0.0115249706432223,60.0,-16.48856544494629,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,9.986165969166903e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098327636719,0.0,0.0,0.0001051591098075,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,7.767017814330757e-05,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390686035156,0.0,0.0,0.0001051591389114,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,0.000498829584103,288.8663635253906,294.1499938964844,264.8500061035156,263.4564819335937,264.77593994140625,264.8500061035156,287.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349607641544026e-08,0.0010640018153935,-0.0340129546821117,0.0,0.0,0.0,-0.0114307859912514,60.0,-16.455961227416992,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,9.986165969166903e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098327636719,0.0,0.0,0.0001051591098075,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,7.767017814330757e-05,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390686035156,0.0,0.0,0.0001051591389114,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,0.000498829584103,288.8663635253906,294.1499938964844,264.8500061035156,263.4564819335937,264.77593994140625,264.8500061035156,287.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349607641544026e-08,0.0010640018153935,-0.0340129546821117,0.0,0.0,0.0,-0.0114307859912514,60.0,-16.455961227416992,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13800048828125,0.0,0.0,9.970336395781489e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980529785156,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14849853515625,0.0,0.0,7.754705438856035e-05,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268920898437,0.0,0.0,0.0001049924467224,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426086425781,0.0,0.0,0.0004980388330295,288.8541564941406,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,264.8500061035156,287.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.42198371887207,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13800048828125,0.0,0.0,9.970336395781489e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980529785156,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14849853515625,0.0,0.0,7.754705438856035e-05,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268920898437,0.0,0.0,0.0001049924467224,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426086425781,0.0,0.0,0.0004980388330295,288.8541564941406,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,264.8500061035156,287.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.42198371887207,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257019042969,0.0,0.0,9.95438822428696e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862731933594,0.0,0.0,0.0001048244739649,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,7.742301386315376e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11474609375,0.0,0.0,0.0001048245030688,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302490234375,0.0,0.0,0.0004972422029823,288.84197998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953659478398553e-08,0.0010606162250041,-0.0329771004617214,0.0,0.0,0.0,-0.0112344976514577,60.0,-16.387340545654297,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257019042969,0.0,0.0,9.95438822428696e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862731933594,0.0,0.0,0.0001048244739649,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,7.742301386315376e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11474609375,0.0,0.0,0.0001048245030688,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302490234375,0.0,0.0,0.0004972422029823,288.84197998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953659478398553e-08,0.0010606162250041,-0.0329771004617214,0.0,0.0,0.0,-0.0112344976514577,60.0,-16.387340545654297,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,9.946481441147624e-05,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,0.000104741215182,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298522949219,0.0,0.0,7.736151746939868e-05,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1086730957031,0.0,0.0,0.0001047412370098,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12408447265625,0.0,0.0,0.0004968472057953,288.8359069824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7793884277344,264.8500061035156,287.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855143616263833e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,-0.0111856600269675,60.0,-16.370006561279297,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,9.938738367054611e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07452392578125,0.0,0.0,0.0001046596808009,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,7.73013016441837e-05,290.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10260009765625,0.0,0.0,0.0001046597026288,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.117919921875,0.0,0.0,0.0004964604740962,288.8298034667969,294.1499938964844,264.8500061035156,263.4564819335937,264.780029296875,264.8500061035156,287.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758671452672845e-08,0.0010589489247649,-0.0324669517576694,0.0,0.0,0.0,-0.0111378347501158,60.0,-16.352828979492188,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,9.923717880155893e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0001045015014824,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,7.718447159277275e-05,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09051513671875,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,0.0004957101191394,288.8176574707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,287.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.319040298461914,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,9.923717880155893e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0001045015014824,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,7.718447159277275e-05,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09051513671875,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,0.0004957101191394,288.8176574707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,287.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.319040298461914,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,9.909640357363968e-05,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0510559082031,0.0,0.0,0.000104353261122,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,7.707498298259452e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783996582031,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,0.0004950069705955,288.8055419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,264.8500061035156,287.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.286659240722656,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,9.909640357363968e-05,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0510559082031,0.0,0.0,0.000104353261122,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,7.707498298259452e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783996582031,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,0.0004950069705955,288.8055419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,264.8500061035156,287.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.286659240722656,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07672119140625,0.0,0.0,9.896409756038338e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.039306640625,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865478515625,0.0,0.0,7.697207183809951e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,0.0004943460808135,288.7934265136719,294.1499938964844,264.8500061035156,263.4564819335937,264.78387451171875,264.8500061035156,287.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.255523681640625,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07672119140625,0.0,0.0,9.896409756038338e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.039306640625,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865478515625,0.0,0.0,7.697207183809951e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,0.0004943460808135,288.7934265136719,294.1499938964844,264.8500061035156,263.4564819335937,264.78387451171875,264.8500061035156,287.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.255523681640625,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,9.884159226203336e-05,290.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,7.687679317314178e-05,290.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05426025390625,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,0.0004937341436743,288.7813415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7850952148437,264.8500061035156,287.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.22616958618164,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,9.884159226203336e-05,290.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,7.687679317314178e-05,290.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05426025390625,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,0.0004937341436743,288.7813415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7850952148437,264.8500061035156,287.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.22616958618164,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,9.878265700535847e-05,290.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,7.683095464017242e-05,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.0,0.0001040228962665,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,0.0004934397293254,288.7752990722656,294.1499938964844,264.8500061035156,263.4564819335937,264.78570556640625,264.8500061035156,287.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.211931228637695,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,9.872562804957852e-05,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158996582031,0.0,0.0,0.0001039628186845,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619201660156,0.0,0.0,7.678660040255636e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,0.0001039628405123,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,0.0004931548610329,288.7692565917969,294.1499938964844,264.8500061035156,263.4564819335937,264.78631591796875,264.8500061035156,287.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.19801902770996,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,9.86156883300282e-05,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,0.0001038470509229,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,7.670109334867448e-05,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301818847656,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,0.0004926056717522,288.7572021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,287.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.170957565307617,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,9.86156883300282e-05,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,0.0001038470509229,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,7.670109334867448e-05,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301818847656,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,0.0004926056717522,288.7572021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,287.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.170957565307617,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,9.85121150733903e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001037379770423,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.037353515625,0.0,0.0,7.662053394597024e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,0.0001037379988702,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,0.000492088322062,288.7451477050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,287.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.144920349121094,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,9.85121150733903e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001037379770423,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.037353515625,0.0,0.0,7.662053394597024e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,0.0001037379988702,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,0.000492088322062,288.7451477050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,287.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.144920349121094,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,9.841511928243564e-05,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808654785156,0.0,0.0,0.0001036358371493,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02508544921875,0.0,0.0,7.654508954146877e-05,290.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.0001036358589772,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199279785156,0.0,0.0,0.0004916038014926,288.73309326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.12002944946289,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,9.841511928243564e-05,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808654785156,0.0,0.0,0.0001036358371493,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02508544921875,0.0,0.0,7.654508954146877e-05,290.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.0001036358589772,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199279785156,0.0,0.0,0.0004916038014926,288.73309326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,287.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.12002944946289,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037536621094,0.0,0.0,9.832580690272152e-05,290.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691772460937,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128479003906,0.0,0.0,7.647562597412616e-05,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077514648437,0.0,0.0,0.0004911576397716,288.7210693359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,264.8500061035156,287.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435974833773344e-08,0.0010476389434188,-0.0290057100355625,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.096303939819336,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037536621094,0.0,0.0,9.832580690272152e-05,290.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691772460937,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128479003906,0.0,0.0,7.647562597412616e-05,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077514648437,0.0,0.0,0.0004911576397716,288.7210693359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,264.8500061035156,287.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435974833773344e-08,0.0010476389434188,-0.0290057100355625,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.096303939819336,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,9.828351176111028e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633483886719,0.0,0.0,0.0001034972519846,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067138671875,0.0,0.0,7.644273136975244e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881591796875,0.0,0.0,0.0001034972738125,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,0.0004909464041702,288.7150573730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7914428710937,264.8500061035156,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383280096310956e-08,0.001047188299708,-0.028867794200778,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.084890365600586,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,9.824360313359648e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,0.0001034552260534,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006103515625,0.0,0.0,7.641169213457033e-05,290.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9821472167969,0.0,0.0,0.0001034552478813,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955749511719,0.0,0.0,0.0004907470429316,288.7090759277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7919921875,264.8500061035156,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.073833465576172,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97955322265625,0.0,0.0,9.816915553528816e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884033203125,0.0,0.0,7.635379006387666e-05,290.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701843261719,0.0,0.0,0.000103376849438,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834289550781,0.0,0.0,0.000490375154186,288.6970520019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.052583694458008,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97955322265625,0.0,0.0,9.816915553528816e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884033203125,0.0,0.0,7.635379006387666e-05,290.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701843261719,0.0,0.0,0.000103376849438,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834289550781,0.0,0.0,0.000490375154186,288.6970520019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.052583694458008,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,9.81023840722628e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0001033065127558,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761962890625,0.0,0.0,7.630185427842662e-05,290.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,0.000490041624289,288.68505859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7940979003906,264.8500061035156,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.032608032226562,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,9.81023840722628e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0001033065127558,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761962890625,0.0,0.0,7.630185427842662e-05,290.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,0.000490041624289,288.68505859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7940979003906,264.8500061035156,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.032608032226562,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,9.8042881290894e-05,290.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639892578125,0.0,0.0,7.62555719120428e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462585449219,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,0.0004897444159723,288.6730651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.013837814331055,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,9.8042881290894e-05,290.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639892578125,0.0,0.0,7.62555719120428e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462585449219,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,0.0004897444159723,288.6730651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.013837814331055,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432983398437,0.0,0.0,9.799085091799498e-05,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,0.0001031890715239,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,7.621511031175032e-05,290.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9470520019531,0.0,0.0,0.0004894845187664,288.6611022949219,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,287.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-15.996343612670898,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
