time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711840,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432983398437,0.0,0.0,9.799085091799498e-05,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,0.0001031890715239,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,7.621511031175032e-05,290.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9470520019531,0.0,0.0,0.0004894845187664,288.6611022949219,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,287.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-15.996343612670898,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,9.796704398468135e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90509033203125,0.0,0.0,0.000103163991298,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,7.619658572366461e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,0.0001031640131259,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,0.0004893656005151,288.6551208496094,294.1499938964844,264.8500061035156,263.4564819335937,264.796630859375,264.8500061035156,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967957814566e-08,0.0010438165627419,-0.0278357397764921,0.0,0.0,0.0,-0.0102605177089571,60.0,-15.98796844482422,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,9.794565994525328e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,0.0001031414794852,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93963623046875,0.0,0.0,7.61799601605162e-05,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349365234375,0.0,0.0,0.0004892587894573,288.64910888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.797119140625,264.8500061035156,287.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962330598829341e-08,0.0010435888543725,-0.0277660172432661,0.0,0.0,0.0,-0.0102473124861717,60.0,-15.980010986328123,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,9.7906835435424e-05,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,7.614975766045973e-05,290.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,0.0004890648415312,288.6371459960937,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,287.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.96475601196289,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,9.7906835435424e-05,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,7.614975766045973e-05,290.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,0.0004890648415312,288.6371459960937,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,287.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.96475601196289,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,9.787402814254163e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,7.61242481530644e-05,290.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984680175781,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,0.0004889009869657,288.62518310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,264.8500061035156,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323987007141,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.950519561767578,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,9.787402814254163e-05,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,7.61242481530644e-05,290.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984680175781,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,0.0004889009869657,288.62518310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,264.8500061035156,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323987007141,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.950519561767578,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,9.784669964574276e-05,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86431884765625,0.0,0.0,0.0001030372659442,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,7.610298780491576e-05,290.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0004887644317932,288.6132507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,264.8500061035156,287.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839021236108692e-08,0.0010425343643873,-0.027443254366517,0.0,0.0,0.0,-0.0101861823350191,60.0,-15.937198638916016,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,9.784669964574276e-05,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86431884765625,0.0,0.0,0.0001030372659442,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,7.610298780491576e-05,290.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0004887644317932,288.6132507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,264.8500061035156,287.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839021236108692e-08,0.0010425343643873,-0.027443254366517,0.0,0.0,0.0,-0.0101861823350191,60.0,-15.937198638916016,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,9.78249663603492e-05,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910217285156,0.0,0.0,7.608608575537801e-05,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746032714844,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.0004886558745056,288.6012878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,287.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811948669697813e-08,0.0010423028143122,-0.0273723900318145,0.0,0.0,0.0,-0.0101727619767189,60.0,-15.924869537353516,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,9.78249663603492e-05,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910217285156,0.0,0.0,7.608608575537801e-05,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746032714844,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,0.0004886558745056,288.6012878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,287.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811948669697813e-08,0.0010423028143122,-0.0273723900318145,0.0,0.0,0.0,-0.0101727619767189,60.0,-15.924869537353516,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,9.781575499800964e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84686279296875,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88494873046875,0.0,0.0,7.607891893712804e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686218261719,0.0,0.0,0.000103004698758,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,0.0004886098904535,288.5953063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.8013610839844,264.8500061035156,287.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.919004440307615,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,9.780780965229496e-05,290.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410339355469,0.0,0.0,0.0001029963168548,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,7.60727416491136e-05,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626708984375,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,0.0004885701928287,288.5893249511719,294.1499938964844,264.8500061035156,263.4564819335937,264.80181884765625,264.8500061035156,287.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.913348197937012,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,9.779534593690188e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293762207031,0.0,0.0,0.0001029831910273,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,7.60630500735715e-05,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507385253906,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,0.0004885079106315,288.577392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775037750931917e-08,0.0010419872123748,-0.0272757727652788,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.902589797973633,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,9.779534593690188e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8293762207031,0.0,0.0,0.0001029831910273,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,7.60630500735715e-05,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507385253906,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,0.0004885079106315,288.577392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775037750931917e-08,0.0010419872123748,-0.0272757727652788,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.902589797973633,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.846923828125,0.0,0.050000000745058,9.778656385606156e-05,290.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8177490234375,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8546142578125,0.0,0.050000000745058,7.605621067341417e-05,290.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388061523437,0.0,0.050000000745058,0.000102973957837,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.050000000745058,0.0004884640220552,288.5654296875,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,264.8500061035156,287.1590576171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.892508506774902,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.846923828125,0.0,0.050000000745058,9.778656385606156e-05,290.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8177490234375,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8546142578125,0.0,0.050000000745058,7.605621067341417e-05,290.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388061523437,0.0,0.050000000745058,0.000102973957837,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.050000000745058,0.0004884640220552,288.5654296875,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,264.8500061035156,287.1590576171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.892508506774902,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929626464844,0.6412226557731628,0.050000000745058,0.0408186241984367,290.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6869506835937,0.6412226557731628,0.050000000745058,0.0429839789867401,290.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6945495605469,0.6412226557731628,0.050000000745058,0.0317478217184543,290.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6912841796875,0.6412226557731628,0.050000000745058,0.0429839789867401,291.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69366455078125,0.6412226557731628,0.050000000745058,0.203897476196289,287.48907470703125,291.1499938964844,264.8503112792969,263.4566955566406,283.90643310546875,286.6734924316406,287.0202331542969,1.0,0.1097031906247139,0.1486802846193313,0.1486802846193313,1.0,1.0,-0.4348830878734588,0.0090785939246416,0.4258044958114624,-0.0667254328727722,0.0,0.0,0.0,10.204408645629885,60.0,-193.64781188964844,-0.0,12.271058082580566,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9948425292969,0.6376991868019104,0.050000000745058,0.0452131628990173,290.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.6376991868019104,0.050000000745058,0.0476116389036178,290.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99493408203125,0.6376991868019104,0.050000000745058,0.0351657941937446,290.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.6376991868019104,0.050000000745058,0.0476116389036178,291.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.994873046875,0.6376991868019104,0.050000000745058,0.2258491069078445,286.9498596191406,291.1499938964844,264.8511962890625,263.4573059082031,286.6793518066406,291.041015625,286.8760986328125,1.0,0.1210762038826942,0.2973605692386627,0.2973605692386627,1.0,1.0,-0.4817567765712738,0.0438180789351463,0.4379387199878692,-0.0376237817108631,0.0,0.0,0.0,12.531648635864258,60.0,-111.88473510742188,-0.0,16.668970108032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.5749835968017578,0.050000000745058,0.0456580929458141,290.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749835968017578,0.050000000745058,0.0480801723897457,290.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749835968017578,0.050000000745058,0.0355118513107299,290.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749835968017578,0.050000000745058,0.0480801723897457,291.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749835968017578,0.050000000745058,0.2280716300010681,286.7777099609375,291.1499938964844,264.85467529296875,263.4596862792969,283.0521850585937,291.1616516113281,286.6330261230469,1.0,0.1405560374259948,0.5947211384773254,0.5947211384773254,1.0,1.0,-0.4864991903305053,0.1606602072715759,0.3258389830589294,0.0783096849918365,0.0,0.0,0.0,20.07486915588379,60.0,-733.82275390625,-0.0,23.165143966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.5749835968017578,0.050000000745058,0.0456580929458141,290.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749835968017578,0.050000000745058,0.0480801723897457,290.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749835968017578,0.050000000745058,0.0355118513107299,290.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749835968017578,0.050000000745058,0.0480801723897457,291.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.5749835968017578,0.050000000745058,0.2280716300010681,286.7777099609375,291.1499938964844,264.85467529296875,263.4596862792969,283.0521850585937,291.1616516113281,286.6330261230469,1.0,0.1405560374259948,0.5947211384773254,0.5947211384773254,1.0,1.0,-0.4864991903305053,0.1606602072715759,0.3258389830589294,0.0783096849918365,0.0,0.0,0.0,20.07486915588379,60.0,-733.82275390625,-0.0,23.165143966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.39764404296875,0.5524852275848389,0.050000000745058,0.0457951724529266,290.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5524852275848389,0.050000000745058,0.0482245199382305,290.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5524852275848389,0.050000000745058,0.0356184653937816,290.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5524852275848389,0.050000000745058,0.0482245199382305,291.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5524852275848389,0.050000000745058,0.2287563681602478,286.3497619628906,291.1499938964844,264.85723876953125,263.4614562988281,281.4158935546875,291.1539306640625,286.04443359375,1.0,0.1489488631486892,0.7434014081954956,0.7434014081954956,1.0,1.0,-0.4879598021507263,0.184494212269783,0.3034655749797821,0.1018734201788902,0.0,0.0,0.0,23.74287223815918,60.0,-1311.1484375,-0.0,26.311128616333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9181323866983044e-21,7.511686111524431e-21,-2.593553522877736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.535132646560669,0.050000000745058,0.0459260419011116,290.4683532714844,297.1499938964844,293.1499938964844,0.0008827461861073,-84.37700653076172,286.9368591308594,0.535132646560669,0.050000000745058,0.0483623333275318,290.27252197265625,297.1499938964844,293.1499938964844,0.0009312558104284,-65.74527740478516,286.9907531738281,0.535132646560669,0.050000000745058,0.0357202552258968,290.2635498046875,297.1499938964844,293.1499938964844,0.0011424313997849,-109.19893646240234,287.3353576660156,0.535132646560669,0.050000000745058,0.0483623333275318,291.1460876464844,297.1499938964844,293.1499938964844,0.0007562997052446,-342.915771484375,286.8178100585937,0.535132646560669,0.050000000745058,0.2294100970029831,285.8868103027344,291.1499938964844,264.8603210449219,263.4635925292969,281.0518798828125,291.1473999023437,286.0389404296875,1.0,0.1565071195363998,0.794136106967926,0.794136106967926,1.0,1.0,-0.4893543124198913,0.188634842634201,0.3007194697856903,0.1057910323143005,0.0,0.0,1.0,27.24485969543457,60.0,961.3402709960938,-6942.61328125,29.3377742767334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.901611328125,308.737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,3634.202392578125,18000.0,0.0,0.0,0.0118994070217013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560587048530579,0.5560613870620728,-2.6995548978447914e-06,0.0,1.2076386155968066e-05,0.0,0.0,19.995454788208008,0.0,0.0,0.0,0.3419148623943329,4.0,0.0,1.0
713220,290.4847412109375,297.1499938964844,293.1499938964844,0.0015737831126898,-132.4628448486328,291.1092834472656,0.5115100741386414,0.050000000745058,0.0461646541953086,290.4852600097656,297.1499938964844,293.1499938964844,0.0019287163158878,-170.94522094726562,290.61822509765625,0.5115100741386414,0.050000000745058,0.048613604158163,290.2931823730469,297.1499938964844,293.1499938964844,0.0020378353074193,-133.40028381347656,290.7714538574219,0.5115100741386414,0.050000000745058,0.0359058417379856,290.2781066894531,297.1499938964844,293.1499938964844,0.0022467479575425,-199.11460876464844,291.0905456542969,0.5115100741386414,0.050000000745058,0.048613604158163,291.15789794921875,297.1499938964844,293.1499938964844,0.0015574468998238,-654.81103515625,290.1106262207031,0.5115100741386414,0.050000000745058,0.2306020110845565,288.0068664550781,291.1499938964844,264.8680114746094,263.4688720703125,280.8557434082031,291.1547546386719,288.506591796875,1.0,0.169334590435028,0.8956055045127869,0.8956055045127869,1.0,1.0,-0.4918969571590423,0.193026453256607,0.2988705039024353,0.1097530350089073,0.0,0.0,1.0,33.62921142578125,60.0,2467.314453125,-7181.23828125,34.90012741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3781433105469,307.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,12361.5302734375,18000.0,0.0,0.0,0.047466967254877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1307498216629028,1.1307603120803833,-1.0559811016719324e-05,0.0,4.8172936658374965e-05,0.0,0.0,160.7565155029297,0.0,0.0,0.0,0.6273167133331299,4.0,0.0,1.0
713280,290.4847412109375,297.1499938964844,293.1499938964844,0.0015737831126898,-132.4628448486328,291.1092834472656,0.5115100741386414,0.050000000745058,0.0461646541953086,290.4852600097656,297.1499938964844,293.1499938964844,0.0019287163158878,-170.94522094726562,290.61822509765625,0.5115100741386414,0.050000000745058,0.048613604158163,290.2931823730469,297.1499938964844,293.1499938964844,0.0020378353074193,-133.40028381347656,290.7714538574219,0.5115100741386414,0.050000000745058,0.0359058417379856,290.2781066894531,297.1499938964844,293.1499938964844,0.0022467479575425,-199.11460876464844,291.0905456542969,0.5115100741386414,0.050000000745058,0.048613604158163,291.15789794921875,297.1499938964844,293.1499938964844,0.0015574468998238,-654.81103515625,290.1106262207031,0.5115100741386414,0.050000000745058,0.2306020110845565,288.0068664550781,291.1499938964844,264.8680114746094,263.4688720703125,280.8557434082031,291.1547546386719,288.506591796875,1.0,0.169334590435028,0.8956055045127869,0.8956055045127869,1.0,1.0,-0.4918969571590423,0.193026453256607,0.2988705039024353,0.1097530350089073,0.0,0.0,1.0,33.62921142578125,60.0,2467.314453125,-7181.23828125,34.90012741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3781433105469,307.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,12361.5302734375,18000.0,0.0,0.0,0.047466967254877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1307498216629028,1.1307603120803833,-1.0559811016719324e-05,0.0,4.8172936658374965e-05,0.0,0.0,160.7565155029297,0.0,0.0,0.0,0.6273167133331299,4.0,0.0,1.0
713340,290.5296630859375,297.1499938964844,293.1499938964844,0.0022982649970799,-184.46827697753903,293.5924377441406,0.4969703257083893,0.050000000745058,0.0463684312999248,290.518310546875,297.1499938964844,293.1499938964844,0.0027704825624823,-234.0272827148437,293.2456359863281,0.4969703257083893,0.050000000745058,0.048828188329935,290.3345947265625,297.1499938964844,293.1499938964844,0.0029262655880302,-182.4994506835937,293.4589538574219,0.4969703257083893,0.050000000745058,0.0360643342137336,290.3148498535156,297.1499938964844,293.1499938964844,0.0031386499758809,-264.8223876953125,293.7612609863281,0.4969703257083893,0.050000000745058,0.048828188329935,291.1908874511719,297.1499938964844,293.1499938964844,0.0021642099600285,-867.7650146484375,292.4271850585937,0.4969703257083893,0.050000000745058,0.2316199094057083,289.50213623046875,291.1499938964844,264.8775939941406,263.4754638671875,280.78826904296875,291.1858825683594,289.7769775390625,1.0,0.1794994920492172,0.9970749020576476,0.9970749020576476,1.0,1.0,-0.4940683841705322,0.1954254806041717,0.2986429035663605,0.1117467731237411,0.0,0.0,1.0,39.08086013793945,60.0,1909.1865234375,-6894.74267578125,39.69487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6733703613281,306.40203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,16282.5693359375,19080.0,0.0,0.0,0.0832777470350265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978503704071045,1.297864317893982,-1.3910893358115572e-05,0.0,8.451633038930595e-05,0.0,0.0,243.0688018798828,0.0,0.0,0.0,0.7264037132263184,4.0,0.0,1.0
713400,290.5296630859375,297.1499938964844,293.1499938964844,0.0022982649970799,-184.46827697753903,293.5924377441406,0.4969703257083893,0.050000000745058,0.0463684312999248,290.518310546875,297.1499938964844,293.1499938964844,0.0027704825624823,-234.0272827148437,293.2456359863281,0.4969703257083893,0.050000000745058,0.048828188329935,290.3345947265625,297.1499938964844,293.1499938964844,0.0029262655880302,-182.4994506835937,293.4589538574219,0.4969703257083893,0.050000000745058,0.0360643342137336,290.3148498535156,297.1499938964844,293.1499938964844,0.0031386499758809,-264.8223876953125,293.7612609863281,0.4969703257083893,0.050000000745058,0.048828188329935,291.1908874511719,297.1499938964844,293.1499938964844,0.0021642099600285,-867.7650146484375,292.4271850585937,0.4969703257083893,0.050000000745058,0.2316199094057083,289.50213623046875,291.1499938964844,264.8775939941406,263.4754638671875,280.78826904296875,291.1858825683594,289.7769775390625,1.0,0.1794994920492172,0.9970749020576476,0.9970749020576476,1.0,1.0,-0.4940683841705322,0.1954254806041717,0.2986429035663605,0.1117467731237411,0.0,0.0,1.0,39.08086013793945,60.0,1909.1865234375,-6894.74267578125,39.69487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6733703613281,306.40203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,16282.5693359375,19080.0,0.0,0.0,0.0832777470350265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978503704071045,1.297864317893982,-1.3910893358115572e-05,0.0,8.451633038930595e-05,0.0,0.0,243.0688018798828,0.0,0.0,0.0,0.7264037132263184,4.0,0.0,1.0
713460,290.58087158203125,297.1499938964844,293.1499938964844,0.0029458897188305,-228.3549041748047,295.3818664550781,0.4871204197406769,0.050000000745058,0.0465371645987033,290.5550842285156,297.1499938964844,293.1499938964844,0.0035259914584457,-286.99432373046875,295.150634765625,0.4871204197406769,0.050000000745058,0.0490058735013008,290.3822937011719,297.1499938964844,293.1499938964844,0.0037195044569671,-223.2589263916016,295.4036865234375,0.4871204197406769,0.050000000745058,0.0361955724656581,290.35870361328125,297.1499938964844,293.1499938964844,0.0039426498115062,-319.6976318359375,295.69842529296875,0.4871204197406769,0.050000000745058,0.0490058735013008,291.2305603027344,297.1499938964844,293.1499938964844,0.0026953725609928,-1044.2979736328125,294.0622863769531,0.4871204197406769,0.050000000745058,0.2324627637863159,290.4805908203125,291.1499938964844,264.88897705078125,263.4832763671875,280.8056640625,291.2250061035156,290.6910095214844,1.0,0.1874651312828064,0.9974207878112792,0.9974207878112792,1.0,1.0,-0.495866447687149,0.1962154954671859,0.2996509373188019,0.112157292664051,0.0,0.0,1.0,43.59440231323242,48.0,1394.2376708984375,-6705.0693359375,43.69604110717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7168273925781,305.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18403.81640625,19080.0,0.0,0.0,0.1168966293334961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37980318069458,1.3798189163208008,-1.5723166143288836e-05,0.0,0.000118635216495,0.0,0.0,292.0836181640625,0.0,0.0,0.0,0.7543591260910034,4.0,0.0,1.0
713520,290.58087158203125,297.1499938964844,293.1499938964844,0.0029458897188305,-228.3549041748047,295.3818664550781,0.4871204197406769,0.050000000745058,0.0465371645987033,290.5550842285156,297.1499938964844,293.1499938964844,0.0035259914584457,-286.99432373046875,295.150634765625,0.4871204197406769,0.050000000745058,0.0490058735013008,290.3822937011719,297.1499938964844,293.1499938964844,0.0037195044569671,-223.2589263916016,295.4036865234375,0.4871204197406769,0.050000000745058,0.0361955724656581,290.35870361328125,297.1499938964844,293.1499938964844,0.0039426498115062,-319.6976318359375,295.69842529296875,0.4871204197406769,0.050000000745058,0.0490058735013008,291.2305603027344,297.1499938964844,293.1499938964844,0.0026953725609928,-1044.2979736328125,294.0622863769531,0.4871204197406769,0.050000000745058,0.2324627637863159,290.4805908203125,291.1499938964844,264.88897705078125,263.4832763671875,280.8056640625,291.2250061035156,290.6910095214844,1.0,0.1874651312828064,0.9974207878112792,0.9974207878112792,1.0,1.0,-0.495866447687149,0.1962154954671859,0.2996509373188019,0.112157292664051,0.0,0.0,1.0,43.59440231323242,48.0,1394.2376708984375,-6705.0693359375,43.69604110717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7168273925781,305.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18403.81640625,19080.0,0.0,0.0,0.1168966293334961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37980318069458,1.3798189163208008,-1.5723166143288836e-05,0.0,0.000118635216495,0.0,0.0,292.0836181640625,0.0,0.0,0.0,0.7543591260910034,4.0,0.0,1.0
713580,290.632080078125,297.1499938964844,293.1499938964844,0.0035135641228407,-264.22900390625,296.81170654296875,0.4848127663135528,0.050000000745058,0.0465793721377849,290.59161376953125,297.1499938964844,293.1499938964844,0.0041995123028755,-330.241943359375,296.67486572265625,0.4848127663135528,0.050000000745058,0.0490503199398517,290.4315185546875,297.1499938964844,293.1499938964844,0.0044244918972253,-256.133544921875,296.9513244628906,0.4848127663135528,0.050000000745058,0.0362283997237682,290.4031677246094,297.1499938964844,293.1499938964844,0.0046679615043103,-364.3470458984375,297.2466735839844,0.4848127663135528,0.050000000745058,0.0490503199398517,291.271484375,297.1499938964844,293.1499938964844,0.0031483839266002,-1185.126708984375,295.35369873046875,0.4848127663135528,0.050000000745058,0.2326736003160476,291.248779296875,291.1499938964844,264.9019470214844,263.4921875,280.8328857421875,291.26593017578125,291.4169616699219,1.0,0.1889134347438812,0.9977666735649108,0.9977666735649108,1.0,1.0,-0.4963164925575256,0.1964418739080429,0.2998746335506439,0.1121814846992492,0.0,0.0,0.9712886810302734,44.72235107421875,36.0,1034.806640625,-6629.423828125,44.70040512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4011535644531,305.2649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,19023.32421875,19080.0,0.0,0.0,0.1466086357831955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943119049072266,1.394327998161316,-1.6107678675325587e-05,0.0,0.0001487891277065,0.0,0.0,302.0533752441406,0.0,0.0,0.0,0.761120617389679,4.0,0.0,1.0
713640,290.632080078125,297.1499938964844,293.1499938964844,0.0035135641228407,-264.22900390625,296.81170654296875,0.4848127663135528,0.050000000745058,0.0465793721377849,290.59161376953125,297.1499938964844,293.1499938964844,0.0041995123028755,-330.241943359375,296.67486572265625,0.4848127663135528,0.050000000745058,0.0490503199398517,290.4315185546875,297.1499938964844,293.1499938964844,0.0044244918972253,-256.133544921875,296.9513244628906,0.4848127663135528,0.050000000745058,0.0362283997237682,290.4031677246094,297.1499938964844,293.1499938964844,0.0046679615043103,-364.3470458984375,297.2466735839844,0.4848127663135528,0.050000000745058,0.0490503199398517,291.271484375,297.1499938964844,293.1499938964844,0.0031483839266002,-1185.126708984375,295.35369873046875,0.4848127663135528,0.050000000745058,0.2326736003160476,291.248779296875,291.1499938964844,264.9019470214844,263.4921875,280.8328857421875,291.26593017578125,291.4169616699219,1.0,0.1889134347438812,0.9977666735649108,0.9977666735649108,1.0,1.0,-0.4963164925575256,0.1964418739080429,0.2998746335506439,0.1121814846992492,0.0,0.0,0.9712886810302734,44.72235107421875,36.0,1034.806640625,-6629.423828125,44.70040512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4011535644531,305.2649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,19023.32421875,19080.0,0.0,0.0,0.1466086357831955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943119049072266,1.394327998161316,-1.6107678675325587e-05,0.0,0.0001487891277065,0.0,0.0,302.0533752441406,0.0,0.0,0.0,0.761120617389679,4.0,0.0,1.0
713700,290.6568298339844,297.1499938964844,293.1499938964844,0.0037750683259218,-279.9069519042969,297.4297180175781,0.486030250787735,0.050000000745058,0.0465570203959941,290.6091613769531,297.1499938964844,293.1499938964844,0.0045143356546759,-349.0922546386719,297.3340759277344,0.486030250787735,0.050000000745058,0.0490267872810363,290.4560241699219,297.1499938964844,293.1499938964844,0.0047532999888062,-270.3218688964844,297.6174011230469,0.486030250787735,0.050000000745058,0.0362110175192356,290.4246520996094,297.1499938964844,293.1499938964844,0.0050107110291719,-383.78558349609375,297.91632080078125,0.486030250787735,0.050000000745058,0.0490267872810363,291.2915344238281,297.1499938964844,293.1499938964844,0.0033521652221679,-1245.52294921875,295.90704345703125,0.486030250787735,0.050000000745058,0.2325619608163833,291.57568359375,291.1499938964844,264.9090270996094,263.4970397949219,280.84649658203125,291.2861022949219,291.7283630371094,1.0,0.1877224296331405,0.9979395866394044,0.9979395866394044,1.0,1.0,-0.4960784316062927,0.1963729113340377,0.2997055351734161,0.1120703518390655,0.0,0.0,0.9100284576416016,44.12353897094727,36.0,906.4099731445312,-6621.0859375,44.16707229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4434814453125,305.2846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,19704.146484375,20160.0,0.0,0.0,0.1596604287624359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3644254207611084,1.364441156387329,-1.576097565703094e-05,0.0,0.000162035037647,0.0,0.0,287.20428466796875,0.0,0.0,0.0,0.7611689567565918,4.0,0.0,1.0
713760,290.6805725097656,297.1499938964844,293.1499938964844,0.0040252618491649,-294.3914794921875,297.9979248046875,0.4885519742965698,0.050000000745058,0.0465113595128059,290.6261291503906,297.1499938964844,293.1499938964844,0.0048182466998696,-366.4420776367188,297.9397277832031,0.4885519742965698,0.050000000745058,0.0489787012338638,290.479736328125,297.1499938964844,293.1499938964844,0.005071138497442,-283.34100341796875,298.2283935546875,0.4885519742965698,0.050000000745058,0.0361755043268203,290.4453125,297.1499938964844,293.1499938964844,0.0053441664204001,-401.6741333007813,298.5318298339844,0.4885519742965698,0.050000000745058,0.0489787012338638,291.31103515625,297.1499938964844,293.1499938964844,0.0035437135957181,-1300.58935546875,296.4125671386719,0.4885519742965698,0.050000000745058,0.2323338687419891,291.8729248046875,291.1499938964844,264.9164733886719,263.5021667480469,280.8598937988281,291.3057861328125,292.0126037597656,1.0,0.1854449063539505,0.9981638193130492,0.9981638193130492,1.0,1.0,-0.4955919682979584,0.1962067633867263,0.2993851900100708,0.1118935346603393,0.0,0.0,0.8319594860076904,42.90094757080078,25.0,804.9464721679688,-6628.7099609375,43.07964706420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5978088378906,305.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21458.005859375,20160.0,0.0,0.0,0.171393409371376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315113186836243,1.3151285648345947,-1.5355228242697194e-05,0.0,0.0001739425206324,0.0,0.0,265.6746826171875,0.0,0.0,0.0,0.724361777305603,4.0,0.0,1.0
713820,290.7245788574219,297.1499938964844,293.1499938964844,0.0045039420947432,-320.8825988769531,299.0114440917969,0.4968229830265045,0.050000000745058,0.0463707782328128,290.657958984375,297.1499938964844,293.1499938964844,0.0054065617732703,-397.9141845703125,299.0185546875,0.4968229830265045,0.050000000745058,0.0488306656479835,290.52410888671875,297.1499938964844,293.1499938964844,0.0056887888349592,-306.9109191894531,299.3157653808594,0.4968229830265045,0.050000000745058,0.0360661633312702,290.4840087890625,297.1499938964844,293.1499938964844,0.0059979297220706,-434.17193603515625,299.62969970703125,0.4968229830265045,0.050000000745058,0.0488306656479835,291.34796142578125,297.1499938964844,293.1499938964844,0.0038996236398816,-1399.343017578125,297.3043518066406,0.4968229830265045,0.050000000745058,0.231631651520729,292.386962890625,291.1499938964844,264.9323425292969,263.5130615234375,280.8856506347656,291.34307861328125,292.4967346191406,1.0,0.1784840077161789,0.9986122250556946,0.9986122250556946,1.0,1.0,-0.4940940737724304,0.1956694424152374,0.298424631357193,0.1113976165652275,0.0,0.0,0.6314656138420105,39.13764572143555,25.0,611.2880859375,-6521.099609375,39.745338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1996459960937,305.5862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,24516.978515625,20160.0,0.0,0.0,0.1905029416084289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958284854888916,0.958296000957489,-1.1120931048935743e-05,0.0,0.0001933362655108,0.0,0.0,128.56822204589844,0.0,0.0,0.0,0.5634830594062805,4.0,0.0,1.0
