time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713880,290.7245788574219,297.1499938964844,293.1499938964844,0.0045039420947432,-320.8825988769531,299.0114440917969,0.4968229830265045,0.050000000745058,0.0463707782328128,290.657958984375,297.1499938964844,293.1499938964844,0.0054065617732703,-397.9141845703125,299.0185546875,0.4968229830265045,0.050000000745058,0.0488306656479835,290.52410888671875,297.1499938964844,293.1499938964844,0.0056887888349592,-306.9109191894531,299.3157653808594,0.4968229830265045,0.050000000745058,0.0360661633312702,290.4840087890625,297.1499938964844,293.1499938964844,0.0059979297220706,-434.17193603515625,299.62969970703125,0.4968229830265045,0.050000000745058,0.0488306656479835,291.34796142578125,297.1499938964844,293.1499938964844,0.0038996236398816,-1399.343017578125,297.3043518066406,0.4968229830265045,0.050000000745058,0.231631651520729,292.386962890625,291.1499938964844,264.9323425292969,263.5130615234375,280.8856506347656,291.34307861328125,292.4967346191406,1.0,0.1784840077161789,0.9986122250556946,0.9986122250556946,1.0,1.0,-0.4940940737724304,0.1956694424152374,0.298424631357193,0.1113976165652275,0.0,0.0,0.6314656138420105,39.13764572143555,25.0,611.2880859375,-6521.099609375,39.745338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1996459960937,305.5862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,24516.978515625,20160.0,0.0,0.0,0.1905029416084289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958284854888916,0.958296000957489,-1.1120931048935743e-05,0.0,0.0001933362655108,0.0,0.0,128.56822204589844,0.0,0.0,0.0,0.5634830594062805,4.0,0.0,1.0
713940,290.7637939453125,297.1499938964844,293.1499938964844,0.005008119624108,-349.0229187011719,299.8679504394531,0.5043275356292725,0.050000000745058,0.0462585352361202,290.6869506835937,297.1499938964844,293.1499938964844,0.0060284952633082,-430.6136169433594,299.9307556152344,0.5043275356292725,0.050000000745058,0.0487124621868133,290.5641784667969,297.1499938964844,293.1499938964844,0.0063470564782619,-331.4712219238281,300.2373962402344,0.5043275356292725,0.050000000745058,0.0359788611531257,290.518798828125,297.1499938964844,293.1499938964844,0.0067043402232229,-468.3004760742188,300.5658264160156,0.5043275356292725,0.050000000745058,0.0487124621868133,291.38153076171875,297.1499938964844,293.1499938964844,0.0042567905038595,-1502.2025146484375,298.0285949707031,0.5043275356292725,0.050000000745058,0.2310709506273269,292.7283020019531,291.1499938964844,264.949462890625,263.5248107910156,280.9094543457031,291.37713623046875,292.7699890136719,1.0,0.1731007248163223,0.9990606904029846,0.9990606904029846,1.0,1.0,-0.4928978681564331,0.19526107609272,0.2976367771625519,0.1109600812196731,0.0,0.0,0.3954368233680725,36.1322135925293,25.0,253.715576171875,-5903.96728515625,37.0965690612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1719055175781,305.0929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,24147.41015625,19080.0,0.0,0.0,0.2027640342712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465310573577881,0.4465377330780029,-6.68057327857241e-06,0.0,0.000205779710086,0.0,0.0,30.27422142028809,0.0,0.0,0.0,0.3611672520637512,4.0,0.0,1.0
714000,290.7637939453125,297.1499938964844,293.1499938964844,0.005008119624108,-349.0229187011719,299.8679504394531,0.5043275356292725,0.050000000745058,0.0462585352361202,290.6869506835937,297.1499938964844,293.1499938964844,0.0060284952633082,-430.6136169433594,299.9307556152344,0.5043275356292725,0.050000000745058,0.0487124621868133,290.5641784667969,297.1499938964844,293.1499938964844,0.0063470564782619,-331.4712219238281,300.2373962402344,0.5043275356292725,0.050000000745058,0.0359788611531257,290.518798828125,297.1499938964844,293.1499938964844,0.0067043402232229,-468.3004760742188,300.5658264160156,0.5043275356292725,0.050000000745058,0.0487124621868133,291.38153076171875,297.1499938964844,293.1499938964844,0.0042567905038595,-1502.2025146484375,298.0285949707031,0.5043275356292725,0.050000000745058,0.2310709506273269,292.7283020019531,291.1499938964844,264.949462890625,263.5248107910156,280.9094543457031,291.37713623046875,292.7699890136719,1.0,0.1731007248163223,0.9990606904029846,0.9990606904029846,1.0,1.0,-0.4928978681564331,0.19526107609272,0.2976367771625519,0.1109600812196731,0.0,0.0,0.3954368233680725,36.1322135925293,25.0,253.715576171875,-5903.96728515625,37.0965690612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1719055175781,305.0929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,24147.41015625,19080.0,0.0,0.0,0.2027640342712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465310573577881,0.4465377330780029,-6.68057327857241e-06,0.0,0.000205779710086,0.0,0.0,30.27422142028809,0.0,0.0,0.0,0.3611672520637512,4.0,0.0,1.0
714060,290.7978210449219,297.1499938964844,293.1499938964844,0.0056782932952046,-390.9625244140625,300.5402526855469,0.5107653737068176,0.050000000745058,0.0461738258600235,290.7127685546875,297.1499938964844,293.1499938964844,0.0068410956300795,-477.7124328613281,300.6549987792969,0.5107653737068176,0.050000000745058,0.0486232601106166,290.5997619628906,297.1499938964844,293.1499938964844,0.0072183613665401,-367.128662109375,300.9800720214844,0.5107653737068176,0.050000000745058,0.0359129756689071,290.5495300292969,297.1499938964844,293.1499938964844,0.0076553113758563,-518.2656860351562,301.3350830078125,0.5107653737068176,0.050000000745058,0.0486232601106166,291.4109191894531,297.1499938964844,293.1499938964844,0.0047011673450469,-1654.60205078125,298.5093078613281,0.5107653737068176,0.050000000745058,0.2306478172540664,292.6679992675781,291.1499938964844,264.9676818847656,263.5373229980469,280.9307861328125,291.4071350097656,292.5738220214844,1.0,0.1688003689050674,0.9994364380836488,0.9994364380836488,0.9999029040336608,1.0,-0.4919951558113098,0.1949765682220459,0.2970185875892639,0.1105848401784896,0.0,0.0,0.19098462164402,33.86335754394531,25.0,-427.88385009765625,-4673.57470703125,35.10525894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5345764160156,303.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20493.828125,19080.0,0.0,0.0,0.2064533978700637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788955777883529,0.1789004802703857,-4.914841156278271e-06,0.0,0.0002095239469781,0.0,0.0,8.177899360656738,0.0,0.0,0.0,0.2970651686191559,4.0,0.0,1.0
714120,290.7978210449219,297.1499938964844,293.1499938964844,0.0056782932952046,-390.9625244140625,300.5402526855469,0.5107653737068176,0.050000000745058,0.0461738258600235,290.7127685546875,297.1499938964844,293.1499938964844,0.0068410956300795,-477.7124328613281,300.6549987792969,0.5107653737068176,0.050000000745058,0.0486232601106166,290.5997619628906,297.1499938964844,293.1499938964844,0.0072183613665401,-367.128662109375,300.9800720214844,0.5107653737068176,0.050000000745058,0.0359129756689071,290.5495300292969,297.1499938964844,293.1499938964844,0.0076553113758563,-518.2656860351562,301.3350830078125,0.5107653737068176,0.050000000745058,0.0486232601106166,291.4109191894531,297.1499938964844,293.1499938964844,0.0047011673450469,-1654.60205078125,298.5093078613281,0.5107653737068176,0.050000000745058,0.2306478172540664,292.6679992675781,291.1499938964844,264.9676818847656,263.5373229980469,280.9307861328125,291.4071350097656,292.5738220214844,1.0,0.1688003689050674,0.9994364380836488,0.9994364380836488,0.9999029040336608,1.0,-0.4919951558113098,0.1949765682220459,0.2970185875892639,0.1105848401784896,0.0,0.0,0.19098462164402,33.86335754394531,25.0,-427.88385009765625,-4673.57470703125,35.10525894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5345764160156,303.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20493.828125,19080.0,0.0,0.0,0.2064533978700637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788955777883529,0.1789004802703857,-4.914841156278271e-06,0.0,0.0002095239469781,0.0,0.0,8.177899360656738,0.0,0.0,0.0,0.2970651686191559,4.0,0.0,1.0
714180,290.82635498046875,297.1499938964844,293.1499938964844,0.0066306195221841,-453.14556884765625,301.0841064453125,0.51637202501297,0.050000000745058,0.0461077168583869,290.7351379394531,297.1499938964844,293.1499938964844,0.0080001093447208,-546.3356323242188,301.25341796875,0.51637202501297,0.050000000745058,0.0485536456108093,290.6307983398437,297.1499938964844,293.1499938964844,0.0084797320887446,-419.2495727539063,301.6105041503906,0.51637202501297,0.050000000745058,0.0358615592122077,290.5760192871094,297.1499938964844,293.1499938964844,0.0090584279969334,-591.5084228515625,302.0093688964844,0.51637202501297,0.050000000745058,0.0485536456108093,291.4353942871094,297.1499938964844,293.1499938964844,0.0052965204231441,-1882.3934326171875,298.766357421875,0.51637202501297,0.050000000745058,0.2303175926208496,292.116455078125,291.1499938964844,264.98687744140625,263.5505065917969,280.94921875,291.4322509765625,291.9488525390625,1.0,0.1653583943843841,0.999812126159668,0.999812126159668,0.999805748462677,1.0,-0.4912907183170318,0.1947767585515976,0.296513944864273,0.1102478876709938,0.0,0.0,0.0951951742172241,32.09208297729492,25.0,-896.43359375,-4034.3359375,33.555625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22320556640625,302.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19424.37890625,19080.0,0.0,0.0,0.2007372826337814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067506521940231,0.1067551970481872,-4.543065642792499e-06,0.0,0.0002037228259723,0.0,0.0,4.443175315856934,0.0,0.0,0.0,0.2799570262432098,4.0,0.0,1.0
714240,290.82635498046875,297.1499938964844,293.1499938964844,0.0066306195221841,-453.14556884765625,301.0841064453125,0.51637202501297,0.050000000745058,0.0461077168583869,290.7351379394531,297.1499938964844,293.1499938964844,0.0080001093447208,-546.3356323242188,301.25341796875,0.51637202501297,0.050000000745058,0.0485536456108093,290.6307983398437,297.1499938964844,293.1499938964844,0.0084797320887446,-419.2495727539063,301.6105041503906,0.51637202501297,0.050000000745058,0.0358615592122077,290.5760192871094,297.1499938964844,293.1499938964844,0.0090584279969334,-591.5084228515625,302.0093688964844,0.51637202501297,0.050000000745058,0.0485536456108093,291.4353942871094,297.1499938964844,293.1499938964844,0.0052965204231441,-1882.3934326171875,298.766357421875,0.51637202501297,0.050000000745058,0.2303175926208496,292.116455078125,291.1499938964844,264.98687744140625,263.5505065917969,280.94921875,291.4322509765625,291.9488525390625,1.0,0.1653583943843841,0.999812126159668,0.999812126159668,0.999805748462677,1.0,-0.4912907183170318,0.1947767585515976,0.296513944864273,0.1102478876709938,0.0,0.0,0.0951951742172241,32.09208297729492,25.0,-896.43359375,-4034.3359375,33.555625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22320556640625,302.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19424.37890625,19080.0,0.0,0.0,0.2007372826337814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067506521940231,0.1067551970481872,-4.543065642792499e-06,0.0,0.0002037228259723,0.0,0.0,4.443175315856934,0.0,0.0,0.0,0.2799570262432098,4.0,0.0,1.0
714300,290.8389892578125,297.1499938964844,293.1499938964844,0.007178786676377,-486.7970581054688,301.3647766113281,0.5188804864883423,0.050000000745058,0.0460801757872104,290.74530029296875,297.1499938964844,293.1499938964844,0.0086854426190257,-583.3763427734375,301.5621643066406,0.5188804864883423,0.050000000745058,0.0485246442258358,290.6449279785156,297.1499938964844,293.1499938964844,0.0092337597161531,-447.3507690429688,301.93682861328125,0.5188804864883423,0.050000000745058,0.0358401350677013,290.5880126953125,297.1499938964844,293.1499938964844,0.0099110174924135,-631.0081176757812,302.36065673828125,0.5188804864883423,0.050000000745058,0.0485246442258358,291.4460754394531,297.1499938964844,293.1499938964844,0.0056252428330481,-2006.4049072265625,298.8877258300781,0.5188804864883423,0.050000000745058,0.2301800101995468,291.7900695800781,291.1499938964844,264.996826171875,263.55731201171875,280.9574890136719,291.44317626953125,291.6367492675781,1.0,0.1639005094766616,1.0,1.0,0.9997571706771852,1.0,-0.4909971952438354,0.194702073931694,0.2962951064109802,0.110090360045433,0.0,0.0,0.0852981582283973,31.353836059570312,25.0,-905.9488525390624,-4023.29833984375,32.91104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1439208984375,302.53955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19231.744140625,18000.0,0.0,0.0,0.1944672167301178,0.0,0.0,0.0,0.0,1.0,0.0004603629931807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978045687079429,0.098301775753498,-0.000497204659041,0.0,0.0001973595062736,0.0,0.0,4.034414291381836,0.0,0.0,0.0,0.2626685500144958,4.0,0.0,1.0
714360,290.8509521484375,297.1499938964844,293.1499938964844,0.0077501349151134,-519.2772827148438,301.66900634765625,0.5212023854255676,0.050000000745058,0.0460556969046592,290.7550354003906,297.1499938964844,293.1499938964844,0.0094186486676335,-619.1751708984375,301.894287109375,0.5212023854255676,0.050000000745058,0.0484988652169704,290.658447265625,297.1499938964844,293.1499938964844,0.0100467968732118,-474.47119140625,302.2853698730469,0.5212023854255676,0.050000000745058,0.0358210988342762,290.5993957519531,297.1499938964844,293.1499938964844,0.0108426520600914,-669.1519775390625,302.73388671875,0.5212023854255676,0.050000000745058,0.0484988652169704,291.4560852050781,297.1499938964844,293.1499938964844,0.005956329870969,-2126.116455078125,299.03631591796875,0.5212023854255676,0.050000000745058,0.2300577461719513,291.5028076171875,291.1499938964844,265.0069580078125,263.5642395019531,280.9652709960937,291.453369140625,291.3738098144531,1.0,0.1625924706459045,1.0,1.0,0.9995225667953492,1.0,-0.4907363355159759,0.1946424394845962,0.2960939109325409,0.1099398136138916,0.0,0.0,0.0907741114497184,30.69754219055176,25.0,-828.3118896484375,-4084.089599609375,32.33866500854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670471191406,302.8279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18174.802734375,18000.0,0.0,0.0,0.1863247603178024,0.0,0.0,0.0,0.0,1.0,0.0010302793234586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943001210689544,0.0964125618338584,-0.0021124421618878,0.0,0.0001890959392767,0.0,0.0,3.7421233654022217,0.0,0.0,0.0,0.2701400518417358,4.0,0.0,1.0
714420,290.8738708496094,297.1499938964844,293.1499938964844,0.0089452285319566,-578.1870727539062,302.3402099609375,0.5253205895423889,0.050000000745058,0.0460144840180873,290.7738952636719,297.1499938964844,293.1499938964844,0.0110196443274617,-684.3043212890625,302.6198425292969,0.5253205895423889,0.050000000745058,0.0484554693102836,290.6845703125,297.1499938964844,293.1499938964844,0.0118427416309714,-523.66650390625,303.0379333496094,0.5253205895423889,0.050000000745058,0.0357890427112579,290.6210632324219,297.1499938964844,293.1499938964844,0.0129471626132726,-738.4425048828125,303.53338623046875,0.5253205895423889,0.050000000745058,0.0484554693102836,291.47515869140625,297.1499938964844,293.1499938964844,0.0066113541834056,-2343.000244140625,299.4208374023437,0.5253205895423889,0.050000000745058,0.2298518866300583,291.09130859375,291.1499938964844,265.0277099609375,263.5784912109375,280.98016357421875,291.4725646972656,291.0235900878906,1.0,0.1603627949953079,1.0,1.0,0.9990532994270324,1.0,-0.4902971684932709,0.194558784365654,0.2957383990287781,0.1096540912985801,0.0,0.0,0.1287418752908706,29.59210777282715,25.0,-504.7151794433594,-4464.37939453125,31.37592506408692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7402038574219,304.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.671875,18000.0,0.0,0.0,0.1664462238550186,0.0,0.0,0.0,0.0,1.0,9.631178545532748e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054892912507057,0.1055270582437515,-3.776782978093252e-05,0.0,0.0001689217606326,0.0,0.0,4.077155113220215,0.0,0.0,0.0,0.2705632150173187,4.0,0.0,1.0
714480,290.8738708496094,297.1499938964844,293.1499938964844,0.0089452285319566,-578.1870727539062,302.3402099609375,0.5253205895423889,0.050000000745058,0.0460144840180873,290.7738952636719,297.1499938964844,293.1499938964844,0.0110196443274617,-684.3043212890625,302.6198425292969,0.5253205895423889,0.050000000745058,0.0484554693102836,290.6845703125,297.1499938964844,293.1499938964844,0.0118427416309714,-523.66650390625,303.0379333496094,0.5253205895423889,0.050000000745058,0.0357890427112579,290.6210632324219,297.1499938964844,293.1499938964844,0.0129471626132726,-738.4425048828125,303.53338623046875,0.5253205895423889,0.050000000745058,0.0484554693102836,291.47515869140625,297.1499938964844,293.1499938964844,0.0066113541834056,-2343.000244140625,299.4208374023437,0.5253205895423889,0.050000000745058,0.2298518866300583,291.09130859375,291.1499938964844,265.0277099609375,263.5784912109375,280.98016357421875,291.4725646972656,291.0235900878906,1.0,0.1603627949953079,1.0,1.0,0.9990532994270324,1.0,-0.4902971684932709,0.194558784365654,0.2957383990287781,0.1096540912985801,0.0,0.0,0.1287418752908706,29.59210777282715,25.0,-504.7151794433594,-4464.37939453125,31.37592506408692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7402038574219,304.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.671875,18000.0,0.0,0.0,0.1664462238550186,0.0,0.0,0.0,0.0,1.0,9.631178545532748e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054892912507057,0.1055270582437515,-3.776782978093252e-05,0.0,0.0001689217606326,0.0,0.0,4.077155113220215,0.0,0.0,0.0,0.2705632150173187,4.0,0.0,1.0
714540,290.8965148925781,297.1499938964844,293.1499938964844,0.0101661067456007,-625.709716796875,303.06591796875,0.5300441980361938,0.050000000745058,0.0459703281521797,290.79278564453125,297.1499938964844,293.1499938964844,0.0127589954063296,-737.1556396484375,303.39605712890625,0.5300441980361938,0.050000000745058,0.0484089665114879,290.7107849121094,297.1499938964844,293.1499938964844,0.013817305676639,-563.2993774414062,303.8307189941406,0.5300441980361938,0.050000000745058,0.0357546992599964,290.64263916015625,297.1499938964844,293.1499938964844,0.0174605827778577,-861.4428100585938,304.11383056640625,0.5545452833175659,0.0679590627551078,0.0540087819099426,291.4941101074219,297.1499938964844,293.1499938964844,0.0072299716994166,-2517.093017578125,299.9082946777344,0.5300441980361938,0.050000000745058,0.2296313047409057,290.9295349121094,291.1499938964844,265.049072265625,263.5931091308594,280.9922790527344,291.491455078125,290.92120361328125,1.0,0.1586321741342544,1.0,1.0,0.9985840320587158,1.0,-0.4965391457080841,0.1972205489873886,0.2993186116218567,0.1108886450529098,0.0,0.0,0.1715792864561081,28.464305877685547,28.0,-138.86073303222656,-4942.6962890625,30.996965408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9023742675781,306.390625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.01953125,18000.0,0.0,0.0,0.1459376066923141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250691562891006,0.1250733882188797,-4.235248525219504e-06,0.0,0.0001481081271776,0.0,0.0,4.874517917633057,0.0,0.0,0.0,0.273386001586914,4.0,0.0,1.0
714600,290.8965148925781,297.1499938964844,293.1499938964844,0.0101661067456007,-625.709716796875,303.06591796875,0.5300441980361938,0.050000000745058,0.0459703281521797,290.79278564453125,297.1499938964844,293.1499938964844,0.0127589954063296,-737.1556396484375,303.39605712890625,0.5300441980361938,0.050000000745058,0.0484089665114879,290.7107849121094,297.1499938964844,293.1499938964844,0.013817305676639,-563.2993774414062,303.8307189941406,0.5300441980361938,0.050000000745058,0.0357546992599964,290.64263916015625,297.1499938964844,293.1499938964844,0.0174605827778577,-861.4428100585938,304.11383056640625,0.5545452833175659,0.0679590627551078,0.0540087819099426,291.4941101074219,297.1499938964844,293.1499938964844,0.0072299716994166,-2517.093017578125,299.9082946777344,0.5300441980361938,0.050000000745058,0.2296313047409057,290.9295349121094,291.1499938964844,265.049072265625,263.5931091308594,280.9922790527344,291.491455078125,290.92120361328125,1.0,0.1586321741342544,1.0,1.0,0.9985840320587158,1.0,-0.4965391457080841,0.1972205489873886,0.2993186116218567,0.1108886450529098,0.0,0.0,0.1715792864561081,28.464305877685547,28.0,-138.86073303222656,-4942.6962890625,30.996965408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9023742675781,306.390625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.01953125,18000.0,0.0,0.0,0.1459376066923141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250691562891006,0.1250733882188797,-4.235248525219504e-06,0.0,0.0001481081271776,0.0,0.0,4.874517917633057,0.0,0.0,0.0,0.273386001586914,4.0,0.0,1.0
714660,290.91998291015625,297.1499938964844,293.1499938964844,0.011440654285252,-665.0597534179688,303.79998779296875,0.5451363325119019,0.050000000745058,0.0458470173180103,290.81866455078125,297.1499938964844,293.1499938964844,0.0144712934270501,-776.932861328125,304.1273498535156,0.5454694032669067,0.0524479523301124,0.0483502149581909,290.7605285644531,297.1499938964844,293.1499938964844,0.0266385711729526,-784.9412841796875,304.1060485839844,0.6181057095527649,0.0811858922243118,0.0492737628519535,290.7148132324219,297.1499938964844,293.1499938964844,0.0570020079612731,-1601.7493896484375,304.06011962890625,0.7107573747634888,0.1170013770461082,0.1008541882038116,291.516357421875,297.1499938964844,293.1499938964844,0.0078064450062811,-2656.67626953125,300.4326477050781,0.5451363325119019,0.050000000745058,0.2290153503417968,290.9197692871094,291.1499938964844,265.0708923339844,263.6080627441406,280.96856689453125,291.5132751464844,290.9109802246094,1.0,0.1596684157848358,1.0,1.0,0.9981435537338256,1.0,-0.56801438331604,0.2266880720853805,0.3413263261318207,0.1274981051683426,0.0,0.0,0.2030239999294281,25.80309295654297,31.0,-42.83786392211914,-5578.41259765625,35.340614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4302978515625,307.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.765625,18000.0,0.0,0.0,0.128380000591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422831416130066,0.142287403345108,-4.265498773747822e-06,0.0,0.0001302893797401,0.0,0.0,5.607047080993652,0.0,0.0,0.0,0.2762168049812317,4.0,0.0,1.0
714720,290.91998291015625,297.1499938964844,293.1499938964844,0.011440654285252,-665.0597534179688,303.79998779296875,0.5451363325119019,0.050000000745058,0.0458470173180103,290.81866455078125,297.1499938964844,293.1499938964844,0.0144712934270501,-776.932861328125,304.1273498535156,0.5454694032669067,0.0524479523301124,0.0483502149581909,290.7605285644531,297.1499938964844,293.1499938964844,0.0266385711729526,-784.9412841796875,304.1060485839844,0.6181057095527649,0.0811858922243118,0.0492737628519535,290.7148132324219,297.1499938964844,293.1499938964844,0.0570020079612731,-1601.7493896484375,304.06011962890625,0.7107573747634888,0.1170013770461082,0.1008541882038116,291.516357421875,297.1499938964844,293.1499938964844,0.0078064450062811,-2656.67626953125,300.4326477050781,0.5451363325119019,0.050000000745058,0.2290153503417968,290.9197692871094,291.1499938964844,265.0708923339844,263.6080627441406,280.96856689453125,291.5132751464844,290.9109802246094,1.0,0.1596684157848358,1.0,1.0,0.9981435537338256,1.0,-0.56801438331604,0.2266880720853805,0.3413263261318207,0.1274981051683426,0.0,0.0,0.2030239999294281,25.80309295654297,31.0,-42.83786392211914,-5578.41259765625,35.340614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4302978515625,307.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.765625,18000.0,0.0,0.0,0.128380000591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422831416130066,0.142287403345108,-4.265498773747822e-06,0.0,0.0001302893797401,0.0,0.0,5.607047080993652,0.0,0.0,0.0,0.2762168049812317,4.0,0.0,1.0
714780,290.9525756835937,297.1499938964844,293.1499938964844,0.0183779876679182,-872.7931518554688,304.124755859375,0.6311901807785034,0.0757075771689415,0.0584673881530761,290.8880920410156,297.1499938964844,293.1499938964844,0.0420049466192722,-1338.393798828125,304.0873413085937,0.6993225812911987,0.0971535295248031,0.0831744074821472,290.8987731933594,297.1499938964844,293.1499938964844,0.0585528276860713,-1204.5426025390625,304.0685119628906,0.7457461357116699,0.1133840605616569,0.0749441236257553,290.8258972167969,297.1499938964844,293.1499938964844,0.0895812511444091,-2228.842041015625,304.0361328125,0.827662467956543,0.1557239294052124,0.1390075236558914,291.550048828125,297.1499938964844,293.1499938964844,0.0084101632237434,-2804.643798828125,300.8814697265625,0.5779356360435486,0.050000000745058,0.2279887348413467,290.7880859375,291.1499938964844,265.09283447265625,263.6230773925781,280.864990234375,291.5459899902344,290.7452392578125,1.0,0.1641674637794494,1.0,1.0,0.9977065920829772,1.0,-0.7002988457679749,0.2831955552101135,0.4171033203601837,0.1565345823764801,0.0,0.0,0.2574141919612884,21.54277229309082,31.0,-209.55303955078125,-6556.05810546875,45.16256332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.334716796875,307.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.056640625,18000.0,0.0,0.0,0.1163011118769645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689353287220001,0.1689396351575851,-4.301864009903511e-06,0.0,0.0001180308390758,0.0,0.0,6.762784957885742,0.0,0.0,0.0,0.2806690335273742,4.0,0.0,1.0
714840,290.953125,297.1499938964844,293.1499938964844,0.0185699872672557,-877.6670532226562,304.1244506835937,0.6325831413269043,0.0760573744773864,0.0587858743965625,290.8890075683594,297.1499938964844,293.1499938964844,0.0422982089221477,-1343.49072265625,304.0869445800781,0.7006307244300842,0.0974425822496414,0.0834803208708763,290.9001770019531,297.1499938964844,293.1499938964844,0.0587522312998771,-1207.2430419921875,304.0683898925781,0.7466199398040771,0.1135780960321426,0.075101114809513,290.82684326171875,297.1499938964844,293.1499938964844,0.0898274108767509,-2233.760498046875,304.0360107421875,0.8286038637161255,0.1560191661119461,0.1392938792705536,291.5503845214844,297.1499938964844,293.1499938964844,0.0084154745563864,-2805.976318359375,300.8847045898437,0.5782967209815979,0.050000000745058,0.2279790788888931,290.7861328125,291.1499938964844,265.093017578125,263.6231994628906,280.8637084960937,291.5463256835937,290.7431030273437,1.0,0.1642205864191055,1.0,1.0,0.9977030158042908,1.0,-0.7015681862831116,0.2837500274181366,0.417818158864975,0.1568023264408111,0.0,0.0,0.2580697238445282,21.50337028503418,34.0,-211.2370758056641,-6566.35498046875,45.26824188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3311767578125,307.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17870.96484375,18000.0,0.0,0.0,0.1162332743406295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692825406789779,0.169286847114563,-4.302303750591818e-06,0.0,0.0001179619939648,0.0,0.0,6.778074264526367,0.0,0.0,0.0,0.2807277739048004,4.0,0.0,1.0
714900,290.9972839355469,297.1499938964844,293.1499938964844,0.0324855670332908,-1168.6939697265625,304.1037902832031,0.7185729742050171,0.0952335894107818,0.0775589048862457,290.9532470703125,297.1499938964844,293.1499938964844,0.0584553107619285,-1630.975341796875,304.0692138671875,0.7672041058540344,0.1134828403592109,0.1003939434885978,290.9898681640625,297.1499938964844,293.1499938964844,0.0695483908057212,-1357.00537109375,304.0636901855469,0.7990541458129883,0.1244669705629348,0.0835538133978843,290.88653564453125,297.1499938964844,293.1499938964844,0.1049325093626976,-2533.9326171875,304.029296875,0.8880825042724609,0.1737257540225982,0.1564236581325531,291.5741882324219,297.1499938964844,293.1499938964844,0.0087441327050328,-2888.599365234375,301.0738525390625,0.5996691584587097,0.050000000745058,0.2274531126022339,290.6468811035156,291.1499938964844,265.1041564941406,263.6308288574219,280.78424072265625,291.5696105957031,290.6014709472656,1.0,0.1678702682256698,1.0,1.0,0.9974827766418456,1.0,-0.774470865726471,0.3160701394081116,0.4584007263183594,0.1716096699237823,0.0,0.0,0.3054059743881225,19.39998245239257,34.0,-278.4795837402344,-7270.962890625,51.928199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.018310546875,307.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17776.96875,18000.0,0.0,0.0,0.1132823601365089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971825808286667,0.1971869170665741,-4.3393561099946965e-06,0.0,0.0001149671952589,0.0,0.0,8.034441947937012,0.0,0.0,0.0,0.2856100499629974,4.0,0.0,1.0
714960,291.0546875,297.1499938964844,293.1499938964844,0.0462995804846286,-1415.5587158203125,304.0871887207031,0.7845902442932129,0.1112374439835548,0.0931907296180725,291.0281066894531,297.1499938964844,293.1499938964844,0.0710614770650863,-1867.86474609375,304.06109619140625,0.824913740158081,0.1266192197799682,0.1141109764575958,291.0668640136719,297.1499938964844,293.1499938964844,0.0793220773339271,-1497.3944091796875,304.0616149902344,0.846354603767395,0.1366917639970779,0.0914730206131935,290.94696044921875,297.1499938964844,293.1499938964844,0.1196702718734741,-2818.519775390625,304.0245056152344,0.9517949223518372,0.1905369311571121,0.1726511865854263,291.6023254394531,297.1499938964844,293.1499938964844,0.0090622175484895,-2963.30859375,301.25494384765625,0.6183423399925232,0.050000000745058,0.2270488142967224,290.52752685546875,291.1499938964844,265.1153259277344,263.63848876953125,280.70928955078125,291.597412109375,290.5074462890625,1.0,0.1721830666065216,1.0,1.0,0.9979674816131592,1.0,-0.838190495967865,0.3450691103935241,0.4931213855743408,0.1835486888885498,0.0,0.0,0.3592332601547241,17.86975860595703,25.0,-215.7496795654297,-8104.7822265625,58.90411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50933837890625,307.3045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17634.71484375,18000.0,0.0,0.0,0.1131117790937423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391642034053802,0.2391686141490936,-4.407943379192147e-06,0.0,0.0001147940783994,0.0,0.0,10.052852630615234,0.0,0.0,0.0,0.2936635911464691,4.0,0.0,1.0
715020,291.1793212890625,297.1499938964844,293.1499938964844,0.0674794986844062,-1802.54345703125,304.0733947753906,0.8775059580802917,0.1390644609928131,0.1192418113350868,291.1868591308594,297.1499938964844,293.1499938964844,0.0886949524283409,-2210.926025390625,304.06170654296875,0.900766670703888,0.1481756269931793,0.1355402916669845,291.1960144042969,297.1499938964844,293.1499938964844,0.0993143543601036,-1788.1492919921875,304.057861328125,0.9320747256278992,0.1632503718137741,0.1096564456820488,291.03192138671875,297.1499938964844,293.1499938964844,0.1075578927993774,-2575.480712890625,304.0892639160156,0.953116536140442,0.2289003729820251,0.1574930548667907,291.6661071777344,297.1499938964844,293.1499938964844,0.0095595829188823,-3051.823974609375,301.6387023925781,0.6369715929031372,0.050000000745058,0.2266865521669387,290.5533752441406,291.1499938964844,265.1376953125,263.65380859375,280.6528015136719,291.6609802246094,290.58154296875,1.0,0.1764174252748489,1.0,1.0,0.9989368319511414,1.0,-0.8983942866325378,0.3730756342411041,0.5253186225891113,0.1939534842967987,0.0,0.0,0.4410206973552704,16.540035247802734,28.0,97.4262237548828,-9259.9599609375,66.42878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0370483398437,307.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17435.927734375,18000.0,0.0,0.0,0.1212158873677253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368334472179413,0.3368380963802337,-4.6708682930329815e-06,0.0,0.000123018719023,0.0,0.0,15.64930820465088,0.0,0.0,0.0,0.3167749941349029,4.0,0.0,1.0
715080,291.1793212890625,297.1499938964844,293.1499938964844,0.0674794986844062,-1802.54345703125,304.0733947753906,0.8775059580802917,0.1390644609928131,0.1192418113350868,291.1868591308594,297.1499938964844,293.1499938964844,0.0886949524283409,-2210.926025390625,304.06170654296875,0.900766670703888,0.1481756269931793,0.1355402916669845,291.1960144042969,297.1499938964844,293.1499938964844,0.0993143543601036,-1788.1492919921875,304.057861328125,0.9320747256278992,0.1632503718137741,0.1096564456820488,291.03192138671875,297.1499938964844,293.1499938964844,0.1075578927993774,-2575.480712890625,304.0892639160156,0.953116536140442,0.2289003729820251,0.1574930548667907,291.6661071777344,297.1499938964844,293.1499938964844,0.0095595829188823,-3051.823974609375,301.6387023925781,0.6369715929031372,0.050000000745058,0.2266865521669387,290.5533752441406,291.1499938964844,265.1376953125,263.65380859375,280.6528015136719,291.6609802246094,290.58154296875,1.0,0.1764174252748489,1.0,1.0,0.9989368319511414,1.0,-0.8983942866325378,0.3730756342411041,0.5253186225891113,0.1939534842967987,0.0,0.0,0.4410206973552704,16.540035247802734,28.0,97.4262237548828,-9259.9599609375,66.42878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0370483398437,307.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17435.927734375,18000.0,0.0,0.0,0.1212158873677253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368334472179413,0.3368380963802337,-4.6708682930329815e-06,0.0,0.000123018719023,0.0,0.0,15.64930820465088,0.0,0.0,0.0,0.3167749941349029,4.0,0.0,1.0
715140,291.3023986816406,297.1499938964844,293.1499938964844,0.0841144919395446,-2125.592529296875,304.0712890625,0.9502381682395936,0.164031833410263,0.1421614587306976,291.3408508300781,297.1499938964844,293.1499938964844,0.1028977409005165,-2487.462646484375,304.0674743652344,0.9598578810691832,0.1667014956474304,0.1539611965417862,291.3118591308594,297.1499938964844,293.1499938964844,0.111139141023159,-1955.5946044921875,304.0709533691406,0.9797087907791138,0.1892360597848892,0.121118240058422,291.05133056640625,297.1499938964844,293.1499938964844,0.0974478274583816,-2372.9169921875,304.1242980957031,0.9419567584991456,0.2785772979259491,0.1462450176477432,291.7304992675781,297.1499938964844,293.1499938964844,0.0099940067157149,-3113.63720703125,302.0140686035156,0.6455945372581482,0.050000000745058,0.2265462577342987,290.6976013183594,291.1499938964844,265.1600036621094,263.6690673828125,280.61895751953125,291.7257995605469,290.7029724121094,1.0,0.1822195500135421,1.0,1.0,0.9999062418937684,1.0,-0.9466463327407836,0.3959160149097442,0.550730288028717,0.2017096132040023,0.0,0.0,0.4896618723869324,16.280895233154297,48.0,113.14275360107422,-9743.6328125,74.4738998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4524230957031,306.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17482.9140625,18000.0,0.0,0.0,0.1367114335298538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082624614238739,0.4082674384117126,-4.9829386625788175e-06,0.0,0.0001387447264278,0.0,0.0,20.91209602355957,0.0,0.0,0.0,0.3381884694099426,4.0,0.0,1.0
715200,291.3023986816406,297.1499938964844,293.1499938964844,0.0841144919395446,-2125.592529296875,304.0712890625,0.9502381682395936,0.164031833410263,0.1421614587306976,291.3408508300781,297.1499938964844,293.1499938964844,0.1028977409005165,-2487.462646484375,304.0674743652344,0.9598578810691832,0.1667014956474304,0.1539611965417862,291.3118591308594,297.1499938964844,293.1499938964844,0.111139141023159,-1955.5946044921875,304.0709533691406,0.9797087907791138,0.1892360597848892,0.121118240058422,291.05133056640625,297.1499938964844,293.1499938964844,0.0974478274583816,-2372.9169921875,304.1242980957031,0.9419567584991456,0.2785772979259491,0.1462450176477432,291.7304992675781,297.1499938964844,293.1499938964844,0.0099940067157149,-3113.63720703125,302.0140686035156,0.6455945372581482,0.050000000745058,0.2265462577342987,290.6976013183594,291.1499938964844,265.1600036621094,263.6690673828125,280.61895751953125,291.7257995605469,290.7029724121094,1.0,0.1822195500135421,1.0,1.0,0.9999062418937684,1.0,-0.9466463327407836,0.3959160149097442,0.550730288028717,0.2017096132040023,0.0,0.0,0.4896618723869324,16.280895233154297,48.0,113.14275360107422,-9743.6328125,74.4738998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4524230957031,306.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17482.9140625,18000.0,0.0,0.0,0.1367114335298538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082624614238739,0.4082674384117126,-4.9829386625788175e-06,0.0,0.0001387447264278,0.0,0.0,20.91209602355957,0.0,0.0,0.0,0.3381884694099426,4.0,0.0,1.0
715260,291.4192199707031,297.1499938964844,293.1499938964844,0.0999793633818626,-2441.89013671875,304.07110595703125,0.9693323969841005,0.187149316072464,0.1633649468421936,291.5025939941406,297.1499938964844,293.1499938964844,0.1149229407310485,-2717.17333984375,304.0750732421875,0.961881458759308,0.1798141747713089,0.1681259274482727,291.3744506835937,297.1499938964844,293.1499938964844,0.1153895631432533,-2012.2159423828125,304.0863342285156,0.9625070691108704,0.2231371700763702,0.1244120225310325,291.09686279296875,297.1499938964844,293.1499938964844,0.1156836673617363,-2727.474365234375,304.1024169921875,0.9625070691108704,0.3226053416728973,0.168443813920021,291.79168701171875,297.1499938964844,293.1499938964844,0.0105546154081821,-3206.990966796875,302.3495788574219,0.6292364597320557,0.050000000745058,0.226824477314949,290.7069702148437,291.1499938964844,265.1820983886719,263.6842041015625,280.55145263671875,291.7874450683594,290.7000732421875,1.0,0.196630910038948,0.999139368534088,0.999139368534088,0.999943733215332,1.0,-1.0214581489562988,0.4317499995231628,0.589708149433136,0.2134020626544952,0.0,0.0,0.5471284985542297,18.549087524414062,68.0,4.488266468048096,-10364.3876953125,92.7111587524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0000305175781,305.95849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17303.27734375,18000.0,0.0,0.0,0.1569717675447464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933326542377472,0.4933380484580993,-5.393733772507403e-06,0.0,0.0001593063934706,0.0,0.0,28.48111915588379,0.0,0.0,0.0,0.3654698729515075,4.0,0.0,1.0
715320,291.4192199707031,297.1499938964844,293.1499938964844,0.0999793633818626,-2441.89013671875,304.07110595703125,0.9693323969841005,0.187149316072464,0.1633649468421936,291.5025939941406,297.1499938964844,293.1499938964844,0.1149229407310485,-2717.17333984375,304.0750732421875,0.961881458759308,0.1798141747713089,0.1681259274482727,291.3744506835937,297.1499938964844,293.1499938964844,0.1153895631432533,-2012.2159423828125,304.0863342285156,0.9625070691108704,0.2231371700763702,0.1244120225310325,291.09686279296875,297.1499938964844,293.1499938964844,0.1156836673617363,-2727.474365234375,304.1024169921875,0.9625070691108704,0.3226053416728973,0.168443813920021,291.79168701171875,297.1499938964844,293.1499938964844,0.0105546154081821,-3206.990966796875,302.3495788574219,0.6292364597320557,0.050000000745058,0.226824477314949,290.7069702148437,291.1499938964844,265.1820983886719,263.6842041015625,280.55145263671875,291.7874450683594,290.7000732421875,1.0,0.196630910038948,0.999139368534088,0.999139368534088,0.999943733215332,1.0,-1.0214581489562988,0.4317499995231628,0.589708149433136,0.2134020626544952,0.0,0.0,0.5471284985542297,18.549087524414062,68.0,4.488266468048096,-10364.3876953125,92.7111587524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0000305175781,305.95849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17303.27734375,18000.0,0.0,0.0,0.1569717675447464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933326542377472,0.4933380484580993,-5.393733772507403e-06,0.0,0.0001593063934706,0.0,0.0,28.48111915588379,0.0,0.0,0.0,0.3654698729515075,4.0,0.0,1.0
715380,291.5299377441406,297.1499938964844,293.1499938964844,0.1163223460316658,-2762.4853515625,304.0701599121094,0.9631547331809998,0.2085473984479904,0.1830707937479019,291.6822509765625,297.1499938964844,293.1499938964844,0.121630385518074,-2843.245849609375,304.08892822265625,0.9274985790252686,0.1850797683000564,0.1741998046636581,291.4755859375,297.1499938964844,293.1499938964844,0.1506907194852829,-2499.010009765625,304.048095703125,0.986132025718689,0.2477251291275024,0.1535994708538055,291.1858215332031,297.1499938964844,293.1499938964844,0.1509630233049392,-3386.1318359375,304.05889892578125,0.986132025718689,0.3566891849040985,0.2079612612724304,291.85406494140625,297.1499938964844,293.1499938964844,0.0112341465428471,-3327.05224609375,302.6454467773437,0.6022941470146179,0.050000000745058,0.2273856997489929,290.5927734375,291.1499938964844,265.203857421875,263.6990966796875,280.4389343261719,291.8499450683594,290.576904296875,1.0,0.218762069940567,0.998278796672821,0.998278796672821,0.9999812245368958,1.0,-1.1355239152908323,0.4866913557052612,0.6488325595855713,0.2319144904613495,0.0,0.0,0.6280104517936707,22.83608627319336,88.0,-135.9214324951172,-11350.2958984375,127.19779205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6366271972656,305.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,16781.34375,18000.0,0.0,0.0,0.1819521635770797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213719248771667,0.6213780641555786,-6.139700417406857e-06,0.0,0.0001846583181759,0.0,0.0,43.29641342163086,0.0,0.0,0.0,0.4111497700214386,4.0,0.0,1.0
715440,291.5299377441406,297.1499938964844,293.1499938964844,0.1163223460316658,-2762.4853515625,304.0701599121094,0.9631547331809998,0.2085473984479904,0.1830707937479019,291.6822509765625,297.1499938964844,293.1499938964844,0.121630385518074,-2843.245849609375,304.08892822265625,0.9274985790252686,0.1850797683000564,0.1741998046636581,291.4755859375,297.1499938964844,293.1499938964844,0.1506907194852829,-2499.010009765625,304.048095703125,0.986132025718689,0.2477251291275024,0.1535994708538055,291.1858215332031,297.1499938964844,293.1499938964844,0.1509630233049392,-3386.1318359375,304.05889892578125,0.986132025718689,0.3566891849040985,0.2079612612724304,291.85406494140625,297.1499938964844,293.1499938964844,0.0112341465428471,-3327.05224609375,302.6454467773437,0.6022941470146179,0.050000000745058,0.2273856997489929,290.5927734375,291.1499938964844,265.203857421875,263.6990966796875,280.4389343261719,291.8499450683594,290.576904296875,1.0,0.218762069940567,0.998278796672821,0.998278796672821,0.9999812245368958,1.0,-1.1355239152908323,0.4866913557052612,0.6488325595855713,0.2319144904613495,0.0,0.0,0.6280104517936707,22.83608627319336,88.0,-135.9214324951172,-11350.2958984375,127.19779205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6366271972656,305.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,16781.34375,18000.0,0.0,0.0,0.1819521635770797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213719248771667,0.6213780641555786,-6.139700417406857e-06,0.0,0.0001846583181759,0.0,0.0,43.29641342163086,0.0,0.0,0.0,0.4111497700214386,4.0,0.0,1.0
715500,291.58349609375,297.1499938964844,293.1499938964844,0.1245660781860351,-2920.991943359375,304.0696716308594,0.9527238607406616,0.2185500413179397,0.192337304353714,291.7548522949219,297.1499938964844,293.1499938964844,0.1256183534860611,-2918.388916015625,304.0927429199219,0.9064703583717346,0.1894054561853408,0.1776945888996124,291.5444641113281,297.1499938964844,293.1499938964844,0.1746463626623153,-2815.873291015625,304.0229797363281,0.9952535033226012,0.255422294139862,0.1723333746194839,291.247314453125,297.1499938964844,293.1499938964844,0.1742139458656311,-3803.03564453125,304.033203125,0.9944870471954346,0.3695004284381866,0.2326087653636932,291.88702392578125,297.1499938964844,293.1499938964844,0.0116025609895586,-3391.377685546875,302.7793273925781,0.5845893025398254,0.050000000745058,0.2278040498495102,290.5126037597656,291.1499938964844,265.2145690917969,263.7064208984375,280.38134765625,291.8829650878906,290.49560546875,1.0,0.2323262691497802,0.9978484511375428,0.9978484511375428,1.0,1.0,-1.2034767866134644,0.5194502472877502,0.6840264797210693,0.2436812818050384,0.0,0.0,0.6784743666648865,25.90647315979004,88.0,-181.7147674560547,-11959.9560546875,151.9420928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9693298339844,304.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,16397.30078125,18000.0,0.0,0.0,0.1963217556476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097391486167908,0.7097458839416504,-6.767135346308351e-06,0.0,0.0001992416218854,0.0,0.0,56.5230598449707,0.0,0.0,0.0,0.4457935690879822,4.0,0.0,1.0
715560,291.6359558105469,297.1499938964844,293.1499938964844,0.1328173577785492,-3077.622802734375,304.0692749023437,0.9310207962989808,0.2280924171209335,0.2012330144643783,291.8186950683594,297.1499938964844,293.1499938964844,0.1307232975959777,-3014.19873046875,304.0938415527344,0.8817629814147949,0.1945352256298065,0.1823225766420364,291.6168518066406,297.1499938964844,293.1499938964844,0.1873329281806945,-2977.0341796875,304.0236511230469,0.979716658592224,0.2615361511707306,0.1809023320674896,291.3196716308594,297.1499938964844,293.1499938964844,0.2047171145677566,-4334.08544921875,303.9988098144531,0.9990000128746032,0.3794122338294983,0.2640258967876434,291.9213562011719,297.1499938964844,293.1499938964844,0.0119997290894389,-3459.55810546875,302.9042053222656,0.5607012510299683,0.050000000745058,0.228471577167511,290.4236145019531,291.1499938964844,265.22515869140625,263.7136535644531,280.3377990722656,291.9173278808594,290.4071655273437,1.0,0.2471071779727935,0.9970651268959044,0.9970651268959044,1.0,1.0,-1.268668293952942,0.5506974458694458,0.7179708480834961,0.2560224831104278,0.0,0.0,0.7357850074768066,30.33910179138184,108.0,-209.85989379882807,-12555.3759765625,181.3201599121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3125,304.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,15980.814453125,18000.0,0.0,0.0,0.2119123786687851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137668967247009,0.8137745261192322,-7.635358088009525e-06,0.0,0.00021506412304,0.0,0.0,75.8973159790039,0.0,0.0,0.0,0.4893083572387695,4.0,0.0,1.0
