time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715620,291.73785400390625,297.1499938964844,293.1499938964844,0.1488609164953231,-3376.267578125,304.0694580078125,0.8847378492355347,0.2457881718873977,0.217895433306694,291.9317321777344,297.1499938964844,293.1499938964844,0.1421898007392883,-3226.47705078125,304.0933837890625,0.8356493711471558,0.2053222358226776,0.1928277462720871,291.728759765625,297.1499938964844,293.1499938964844,0.2046854346990585,-3194.867431640625,304.0364074707031,0.9248216152191162,0.2776362895965576,0.1917245835065841,291.4950256347656,297.1499938964844,293.1499938964844,0.272221028804779,-5454.23681640625,303.9369812011719,0.9990000128746032,0.3903027176856994,0.3297256231307983,291.99346923828125,297.1499938964844,293.1499938964844,0.0128396302461624,-3596.53662109375,303.130615234375,0.5144599080085754,0.050000000745058,0.2304047793149948,290.257080078125,291.1499938964844,265.245849609375,263.72784423828125,280.2928771972656,291.9895935058594,290.2417297363281,1.0,0.2791565358638763,0.9954983592033386,0.9954983592033386,1.0,1.0,-1.3952174186706543,0.6104667782783508,0.7847506403923035,0.2842772603034973,0.0,0.0,0.8659046292304993,42.58499526977539,128.0,-228.24659729003903,-13630.6943359375,255.2145233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1014404296875,303.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,15462.083984375,18000.0,0.0,0.0,0.2458543330430984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0464969873428345,1.0465072393417358,-1.014706776913954e-05,0.0,0.0002495108928997,0.0,0.0,137.88833618164062,0.0,0.0,0.0,0.5937715172767639,4.0,0.0,1.0
715680,291.73785400390625,297.1499938964844,293.1499938964844,0.1488609164953231,-3376.267578125,304.0694580078125,0.8847378492355347,0.2457881718873977,0.217895433306694,291.9317321777344,297.1499938964844,293.1499938964844,0.1421898007392883,-3226.47705078125,304.0933837890625,0.8356493711471558,0.2053222358226776,0.1928277462720871,291.728759765625,297.1499938964844,293.1499938964844,0.2046854346990585,-3194.867431640625,304.0364074707031,0.9248216152191162,0.2776362895965576,0.1917245835065841,291.4950256347656,297.1499938964844,293.1499938964844,0.272221028804779,-5454.23681640625,303.9369812011719,0.9990000128746032,0.3903027176856994,0.3297256231307983,291.99346923828125,297.1499938964844,293.1499938964844,0.0128396302461624,-3596.53662109375,303.130615234375,0.5144599080085754,0.050000000745058,0.2304047793149948,290.257080078125,291.1499938964844,265.245849609375,263.72784423828125,280.2928771972656,291.9895935058594,290.2417297363281,1.0,0.2791565358638763,0.9954983592033386,0.9954983592033386,1.0,1.0,-1.3952174186706543,0.6104667782783508,0.7847506403923035,0.2842772603034973,0.0,0.0,0.8659046292304993,42.58499526977539,128.0,-228.24659729003903,-13630.6943359375,255.2145233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1014404296875,303.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,15462.083984375,18000.0,0.0,0.0,0.2458543330430984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0464969873428345,1.0465072393417358,-1.014706776913954e-05,0.0,0.0002495108928997,0.0,0.0,137.88833618164062,0.0,0.0,0.0,0.5937715172767639,4.0,0.0,1.0
715740,291.8351745605469,297.1499938964844,293.1499938964844,0.1649634540081024,-3669.835205078125,304.0694580078125,0.8403946757316589,0.2618234753608703,0.2332203984260559,292.0335388183594,297.1499938964844,293.1499938964844,0.1544272303581237,-3449.564453125,304.09185791015625,0.7903252243995667,0.2155286222696304,0.2032602131366729,291.8243408203125,297.1499938964844,293.1499938964844,0.225119486451149,-3446.440673828125,304.04010009765625,0.8730126023292542,0.2942485809326172,0.2038255482912063,291.6822204589844,297.1499938964844,293.1499938964844,0.3234509825706482,-6252.943359375,303.9275207519531,0.9725351929664612,0.3942238092422485,0.3727868497371673,292.0697021484375,297.1499938964844,293.1499938964844,0.0138343581929802,-3752.854736328125,303.3212890625,0.4758779108524322,0.050000000745058,0.2334730923175811,290.0575561523437,291.1499938964844,265.26580810546875,263.74151611328125,280.2860107421875,292.0658874511719,290.0438842773437,1.0,0.3124727010726928,0.9939316511154176,0.9939316511154176,1.0,1.0,-1.49605131149292,0.6577478051185608,0.8383035063743591,0.3094988167285919,0.0,0.0,1.0,60.71501922607422,131.0,-253.26144409179688,-14361.4814453125,344.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1336669921875,303.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,15759.4287109375,19080.0,0.0,0.0,0.2817747294902801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578943967819214,1.2579076290130615,-1.317247915721964e-05,0.0,0.0002859655069187,0.0,0.0,222.4996337890625,0.0,0.0,0.0,0.7080710530281067,4.0,0.0,1.0
715800,291.8351745605469,297.1499938964844,293.1499938964844,0.1649634540081024,-3669.835205078125,304.0694580078125,0.8403946757316589,0.2618234753608703,0.2332203984260559,292.0335388183594,297.1499938964844,293.1499938964844,0.1544272303581237,-3449.564453125,304.09185791015625,0.7903252243995667,0.2155286222696304,0.2032602131366729,291.8243408203125,297.1499938964844,293.1499938964844,0.225119486451149,-3446.440673828125,304.04010009765625,0.8730126023292542,0.2942485809326172,0.2038255482912063,291.6822204589844,297.1499938964844,293.1499938964844,0.3234509825706482,-6252.943359375,303.9275207519531,0.9725351929664612,0.3942238092422485,0.3727868497371673,292.0697021484375,297.1499938964844,293.1499938964844,0.0138343581929802,-3752.854736328125,303.3212890625,0.4758779108524322,0.050000000745058,0.2334730923175811,290.0575561523437,291.1499938964844,265.26580810546875,263.74151611328125,280.2860107421875,292.0658874511719,290.0438842773437,1.0,0.3124727010726928,0.9939316511154176,0.9939316511154176,1.0,1.0,-1.49605131149292,0.6577478051185608,0.8383035063743591,0.3094988167285919,0.0,0.0,1.0,60.71501922607422,131.0,-253.26144409179688,-14361.4814453125,344.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1336669921875,303.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,15759.4287109375,19080.0,0.0,0.0,0.2817747294902801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578943967819214,1.2579076290130615,-1.317247915721964e-05,0.0,0.0002859655069187,0.0,0.0,222.4996337890625,0.0,0.0,0.0,0.7080710530281067,4.0,0.0,1.0
715860,291.9278564453125,297.1499938964844,293.1499938964844,0.1797358244657516,-3932.587646484375,304.0716857910156,0.8145090341567993,0.2763402760028839,0.2471941113471985,292.1255187988281,297.1499938964844,293.1499938964844,0.1658929884433746,-3653.999755859375,304.0921325683594,0.7613036632537842,0.2251535356044769,0.2131574302911758,291.91363525390625,297.1499938964844,293.1499938964844,0.2444503009319305,-3678.664794921875,304.0444641113281,0.8439322710037231,0.3097245097160339,0.2153182327747345,291.80499267578125,297.1499938964844,293.1499938964844,0.3413218259811401,-6505.6259765625,303.97088623046875,0.9271119236946106,0.4064164757728576,0.3827642500400543,292.14617919921875,297.1499938964844,293.1499938964844,0.0148121360689401,-3891.76953125,303.49053955078125,0.4403700530529022,0.050000000745058,0.2366387993097305,289.9159851074219,291.1499938964844,265.284912109375,263.754638671875,280.3054504394531,292.1426696777344,289.9029541015625,1.0,0.3377666473388672,0.9917550086975098,0.9917550086975098,1.0,1.0,-1.5543054342269895,0.6852041482925415,0.8691012859344482,0.3241434097290039,0.0,0.0,1.0,78.68817138671875,119.0,-220.7574462890625,-14695.341796875,421.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6056213378906,303.0429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18163.7578125,19080.0,0.0,0.0,0.3163451254367828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3707417249679563,1.370757222175598,-1.551752575323917e-05,0.0,0.0003210500872228,0.0,0.0,286.36920166015625,0.0,0.0,0.0,0.7498164176940918,4.0,0.0,1.0
715920,291.9278564453125,297.1499938964844,293.1499938964844,0.1797358244657516,-3932.587646484375,304.0716857910156,0.8145090341567993,0.2763402760028839,0.2471941113471985,292.1255187988281,297.1499938964844,293.1499938964844,0.1658929884433746,-3653.999755859375,304.0921325683594,0.7613036632537842,0.2251535356044769,0.2131574302911758,291.91363525390625,297.1499938964844,293.1499938964844,0.2444503009319305,-3678.664794921875,304.0444641113281,0.8439322710037231,0.3097245097160339,0.2153182327747345,291.80499267578125,297.1499938964844,293.1499938964844,0.3413218259811401,-6505.6259765625,303.97088623046875,0.9271119236946106,0.4064164757728576,0.3827642500400543,292.14617919921875,297.1499938964844,293.1499938964844,0.0148121360689401,-3891.76953125,303.49053955078125,0.4403700530529022,0.050000000745058,0.2366387993097305,289.9159851074219,291.1499938964844,265.284912109375,263.754638671875,280.3054504394531,292.1426696777344,289.9029541015625,1.0,0.3377666473388672,0.9917550086975098,0.9917550086975098,1.0,1.0,-1.5543054342269895,0.6852041482925415,0.8691012859344482,0.3241434097290039,0.0,0.0,1.0,78.68817138671875,119.0,-220.7574462890625,-14695.341796875,421.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6056213378906,303.0429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18163.7578125,19080.0,0.0,0.0,0.3163451254367828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3707417249679563,1.370757222175598,-1.551752575323917e-05,0.0,0.0003210500872228,0.0,0.0,286.36920166015625,0.0,0.0,0.0,0.7498164176940918,4.0,0.0,1.0
715980,292.014404296875,297.1499938964844,293.1499938964844,0.193857192993164,-4179.4326171875,304.0743103027344,0.8115854859352112,0.2897443473339081,0.2597089111804962,292.2080383300781,297.1499938964844,293.1499938964844,0.1770564466714859,-3850.0986328125,304.0928649902344,0.7566246390342712,0.2343587726354599,0.2222425192594528,291.9970397949219,297.1499938964844,293.1499938964844,0.2630981206893921,-3898.60986328125,304.0486145019531,0.840395987033844,0.3241273760795593,0.2257383167743683,291.8967590332031,297.1499938964844,293.1499938964844,0.3639588057994842,-6832.97021484375,303.9926147460937,0.9186834692955016,0.4218577742576599,0.3971949219703674,292.2173156738281,297.1499938964844,293.1499938964844,0.015672056004405,-4005.322509765625,303.650146484375,0.4281595349311828,0.050000000745058,0.238139808177948,289.764892578125,291.1499938964844,265.3030090332031,263.76708984375,280.32275390625,292.2142639160156,289.7558898925781,1.0,0.35263392329216,0.9895784258842468,0.9895784258842468,1.0,1.0,-1.611875295639038,0.712411642074585,0.8994637131690979,0.3388006687164306,0.0,0.0,1.0,87.81341552734375,107.0,-197.927978515625,-15052.9697265625,478.5537414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5429077148437,302.96533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18824.244140625,19080.0,0.0,0.0,0.3474122583866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395474553108215,1.395490646362305,-1.6082354704849422e-05,0.0,0.0003525792853906,0.0,0.0,302.1493835449219,0.0,0.0,0.0,0.7622220516204834,4.0,0.0,1.0
716040,292.014404296875,297.1499938964844,293.1499938964844,0.193857192993164,-4179.4326171875,304.0743103027344,0.8115854859352112,0.2897443473339081,0.2597089111804962,292.2080383300781,297.1499938964844,293.1499938964844,0.1770564466714859,-3850.0986328125,304.0928649902344,0.7566246390342712,0.2343587726354599,0.2222425192594528,291.9970397949219,297.1499938964844,293.1499938964844,0.2630981206893921,-3898.60986328125,304.0486145019531,0.840395987033844,0.3241273760795593,0.2257383167743683,291.8967590332031,297.1499938964844,293.1499938964844,0.3639588057994842,-6832.97021484375,303.9926147460937,0.9186834692955016,0.4218577742576599,0.3971949219703674,292.2173156738281,297.1499938964844,293.1499938964844,0.015672056004405,-4005.322509765625,303.650146484375,0.4281595349311828,0.050000000745058,0.238139808177948,289.764892578125,291.1499938964844,265.3030090332031,263.76708984375,280.32275390625,292.2142639160156,289.7558898925781,1.0,0.35263392329216,0.9895784258842468,0.9895784258842468,1.0,1.0,-1.611875295639038,0.712411642074585,0.8994637131690979,0.3388006687164306,0.0,0.0,1.0,87.81341552734375,107.0,-197.927978515625,-15052.9697265625,478.5537414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5429077148437,302.96533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18824.244140625,19080.0,0.0,0.0,0.3474122583866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395474553108215,1.395490646362305,-1.6082354704849422e-05,0.0,0.0003525792853906,0.0,0.0,302.1493835449219,0.0,0.0,0.0,0.7622220516204834,4.0,0.0,1.0
716100,292.0550537109375,297.1499938964844,293.1499938964844,0.2003182619810104,-4290.49267578125,304.0763244628906,0.814944326877594,0.2961451411247253,0.2655721306800842,292.2459411621094,297.1499938964844,293.1499938964844,0.1821963638067245,-3938.948974609375,304.0939025878906,0.7590406537055969,0.2388442754745483,0.2265638411045074,292.0362854003906,297.1499938964844,293.1499938964844,0.2716774940490722,-3998.032958984375,304.05145263671875,0.8435858488082886,0.3310260772705078,0.2306418418884277,291.9376525878906,297.1499938964844,293.1499938964844,0.3748925328254699,-6989.32421875,304.0013427734375,0.9218860864639282,0.429697573184967,0.404615193605423,292.24981689453125,297.1499938964844,293.1499938964844,0.0160302631556987,-4047.39990234375,303.7310791015625,0.4263740181922912,0.050000000745058,0.2383919358253479,289.71356201171875,291.1499938964844,265.3116455078125,263.7730407714844,280.3305358886719,292.2470092773437,289.7076416015625,1.0,0.3573190569877624,0.988490104675293,0.988490104675293,1.0,1.0,-1.6392018795013428,0.7253535985946655,0.913848340511322,0.345801442861557,0.0,0.0,1.0,89.70489501953125,107.0,-162.7298583984375,-15284.1982421875,500.2179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.64910888671875,303.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.48046875,20160.0,0.0,0.0,0.3614692687988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399961233139038,1.399977445602417,-1.6185933418455534e-05,0.0,0.0003668453427962,0.0,0.0,305.0731201171875,0.0,0.0,0.0,0.779472827911377,4.0,0.0,1.0
716160,292.093994140625,297.1499938964844,293.1499938964844,0.2060720175504684,-4387.91162109375,304.07928466796875,0.8204036355018616,0.3023686110973358,0.2712195813655853,292.2818603515625,297.1499938964844,293.1499938964844,0.1867702454328537,-4016.802734375,304.0957946777344,0.7636696696281433,0.2432470768690109,0.2307561784982681,292.0738830566406,297.1499938964844,293.1499938964844,0.279367983341217,-4085.773193359375,304.055419921875,0.8491038084030151,0.3377479910850525,0.2353774607181549,291.9764099121094,297.1499938964844,293.1499938964844,0.3847582340240478,-7128.28271484375,304.01043701171875,0.9283789396286012,0.4374431669712066,0.4119395017623901,292.2801208496094,297.1499938964844,293.1499938964844,0.0163176525384187,-4075.900146484375,303.81378173828125,0.4263895153999328,0.050000000745058,0.2383884489536285,289.69512939453125,291.1499938964844,265.3199768066406,263.7787780761719,280.3375549316406,292.27752685546875,289.6949157714844,1.0,0.3605910241603851,0.9876696467399596,0.9876696467399596,1.0,1.0,-1.6654914617538452,0.7378280162811279,0.927663505077362,0.3525664508342743,0.0,0.0,1.0,90.22178649902344,95.0,-95.44788360595705,-15611.533203125,517.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8158264160156,303.2062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,19751.361328125,20160.0,0.0,0.0,0.3746460676193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294260740280151,1.4294430017471311,-1.687443182163406e-05,0.0,0.0003802181163337,0.0,0.0,324.7440795898437,0.0,0.0,0.0,0.7809963226318359,4.0,0.0,1.0
716220,292.1670227050781,297.1499938964844,293.1499938964844,0.2162644863128662,-4557.81591796875,304.0858764648437,0.8363386988639832,0.3143044710159302,0.2819267809391022,292.3481750488281,297.1499938964844,293.1499938964844,0.1948855966329574,-4152.80029296875,304.1003723144531,0.7785010933876038,0.2517837285995483,0.238764077425003,292.1444702148437,297.1499938964844,293.1499938964844,0.2931030690670013,-4240.02734375,304.0640563964844,0.8661441802978516,0.3506874144077301,0.2443947941064834,292.048828125,297.1499938964844,293.1499938964844,0.4024072587490082,-7373.36572265625,304.0274963378906,0.9487847089767456,0.4524805247783661,0.4260828793048858,292.3344116210937,297.1499938964844,293.1499938964844,0.0167611874639987,-4109.38037109375,303.9821472167969,0.4307763576507568,0.050000000745058,0.2377807348966598,289.7099914550781,291.1499938964844,265.335693359375,263.7896728515625,280.3495788574219,292.3322448730469,289.7133483886719,1.0,0.3638424277305603,0.9860287308692932,0.9860287308692932,1.0,1.0,-1.7150410413742063,0.7613835334777832,0.9536575078964232,0.3653686642646789,0.0,0.0,1.0,88.01541137695312,83.0,0.9967687726020812,-16220.662109375,543.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2943725585937,303.603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.255859375,20160.0,0.0,0.0,0.3982933759689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401652812957764,1.4401824474334717,-1.712893572403118e-05,0.0,0.0004042171640321,0.0,0.0,332.1185607910156,0.0,0.0,0.0,0.7863776087760925,4.0,0.0,1.0
716280,292.1670227050781,297.1499938964844,293.1499938964844,0.2162644863128662,-4557.81591796875,304.0858764648437,0.8363386988639832,0.3143044710159302,0.2819267809391022,292.3481750488281,297.1499938964844,293.1499938964844,0.1948855966329574,-4152.80029296875,304.1003723144531,0.7785010933876038,0.2517837285995483,0.238764077425003,292.1444702148437,297.1499938964844,293.1499938964844,0.2931030690670013,-4240.02734375,304.0640563964844,0.8661441802978516,0.3506874144077301,0.2443947941064834,292.048828125,297.1499938964844,293.1499938964844,0.4024072587490082,-7373.36572265625,304.0274963378906,0.9487847089767456,0.4524805247783661,0.4260828793048858,292.3344116210937,297.1499938964844,293.1499938964844,0.0167611874639987,-4109.38037109375,303.9821472167969,0.4307763576507568,0.050000000745058,0.2377807348966598,289.7099914550781,291.1499938964844,265.335693359375,263.7896728515625,280.3495788574219,292.3322448730469,289.7133483886719,1.0,0.3638424277305603,0.9860287308692932,0.9860287308692932,1.0,1.0,-1.7150410413742063,0.7613835334777832,0.9536575078964232,0.3653686642646789,0.0,0.0,1.0,88.01541137695312,83.0,0.9967687726020812,-16220.662109375,543.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2943725585937,303.603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.255859375,20160.0,0.0,0.0,0.3982933759689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401652812957764,1.4401824474334717,-1.712893572403118e-05,0.0,0.0004042171640321,0.0,0.0,332.1185607910156,0.0,0.0,0.0,0.7863776087760925,4.0,0.0,1.0
716340,292.2342529296875,297.1499938964844,293.1499938964844,0.2247779816389084,-4696.8095703125,304.09307861328125,0.8589711785316467,0.3255709707736969,0.2919155955314636,292.407958984375,297.1499938964844,293.1499938964844,0.2016929388046264,-4264.48828125,304.1055603027344,0.8000286221504211,0.2599623203277588,0.2463104128837585,292.2095031738281,297.1499938964844,293.1499938964844,0.3047412931919098,-4368.076171875,304.0733337402344,0.8907459378242493,0.3629708290100097,0.2528620958328247,292.1156311035156,297.1499938964844,293.1499938964844,0.4172751903533935,-7575.865234375,304.04351806640625,0.9749962091445924,0.4668260812759399,0.439471036195755,292.38116455078125,297.1499938964844,293.1499938964844,0.0166078712791204,-4079.708740234375,304.14813232421875,0.4407688677310943,0.0503524020314216,0.236651062965393,289.7795104980469,291.1499938964844,265.3500061035156,263.79962158203125,280.3591003417969,292.3793640136719,289.7862243652344,1.0,0.3639015555381775,0.9843878149986268,0.9843878149986268,1.0,1.0,-1.760980248451233,0.783273458480835,0.9777068495750428,0.3772774040699005,0.0,0.0,1.0,82.66471099853516,71.0,81.26493835449219,-16874.841796875,557.7067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.89776611328125,304.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,20130.240234375,21240.0,0.0,0.0,0.4185000956058502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443070888519287,1.443088173866272,-1.7198124623973854e-05,0.0,0.00042472439236,0.0,0.0,334.13287353515625,0.0,0.0,0.0,0.8028331995010376,4.0,0.0,1.0
716400,292.2342529296875,297.1499938964844,293.1499938964844,0.2247779816389084,-4696.8095703125,304.09307861328125,0.8589711785316467,0.3255709707736969,0.2919155955314636,292.407958984375,297.1499938964844,293.1499938964844,0.2016929388046264,-4264.48828125,304.1055603027344,0.8000286221504211,0.2599623203277588,0.2463104128837585,292.2095031738281,297.1499938964844,293.1499938964844,0.3047412931919098,-4368.076171875,304.0733337402344,0.8907459378242493,0.3629708290100097,0.2528620958328247,292.1156311035156,297.1499938964844,293.1499938964844,0.4172751903533935,-7575.865234375,304.04351806640625,0.9749962091445924,0.4668260812759399,0.439471036195755,292.38116455078125,297.1499938964844,293.1499938964844,0.0166078712791204,-4079.708740234375,304.14813232421875,0.4407688677310943,0.0503524020314216,0.236651062965393,289.7795104980469,291.1499938964844,265.3500061035156,263.79962158203125,280.3591003417969,292.3793640136719,289.7862243652344,1.0,0.3639015555381775,0.9843878149986268,0.9843878149986268,1.0,1.0,-1.760980248451233,0.783273458480835,0.9777068495750428,0.3772774040699005,0.0,0.0,1.0,82.66471099853516,71.0,81.26493835449219,-16874.841796875,557.7067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.89776611328125,304.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,20130.240234375,21240.0,0.0,0.0,0.4185000956058502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443070888519287,1.443088173866272,-1.7198124623973854e-05,0.0,0.00042472439236,0.0,0.0,334.13287353515625,0.0,0.0,0.0,0.8028331995010376,4.0,0.0,1.0
716460,292.2968139648437,297.1499938964844,293.1499938964844,0.2317684739828109,-4808.818359375,304.1003112792969,0.8969470262527466,0.3360768258571625,0.3010612428188324,292.4623413085937,297.1499938964844,293.1499938964844,0.2073154151439666,-4354.98974609375,304.1109313964844,0.8328792452812195,0.2677271366119385,0.2532781958580017,292.2701721191406,297.1499938964844,293.1499938964844,0.3144744038581848,-4473.2646484375,304.0825500488281,0.9334614872932434,0.3744903206825256,0.2606763243675232,292.17352294921875,297.1499938964844,293.1499938964844,0.4145835936069488,-7514.14501953125,304.0865173339844,0.9990000128746032,0.4812416434288025,0.437726616859436,292.42779541015625,297.1499938964844,293.1499938964844,0.0219832435250282,-4663.5576171875,304.1396484375,0.4920251965522766,0.0604004375636577,0.2707033157348633,289.8835144042969,291.1499938964844,265.36151123046875,263.8074951171875,280.35662841796875,292.42578125,289.8901672363281,1.0,0.3629291355609894,0.9826661348342896,0.9826661348342896,1.0,1.0,-1.8285163640975952,0.8155474066734314,1.0129690170288086,0.3949321806430816,0.0,0.0,1.0,73.20399475097656,59.0,122.88641357421876,-17759.73828125,574.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49737548828125,304.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,21061.830078125,21240.0,0.0,0.0,0.4362922608852386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476084589958191,1.476102590560913,-1.7994019799516536e-05,0.0,0.000442781165475,0.0,0.0,357.5939025878906,0.0,0.0,0.0,0.8060900568962097,4.0,0.0,1.0
716520,292.2968139648437,297.1499938964844,293.1499938964844,0.2317684739828109,-4808.818359375,304.1003112792969,0.8969470262527466,0.3360768258571625,0.3010612428188324,292.4623413085937,297.1499938964844,293.1499938964844,0.2073154151439666,-4354.98974609375,304.1109313964844,0.8328792452812195,0.2677271366119385,0.2532781958580017,292.2701721191406,297.1499938964844,293.1499938964844,0.3144744038581848,-4473.2646484375,304.0825500488281,0.9334614872932434,0.3744903206825256,0.2606763243675232,292.17352294921875,297.1499938964844,293.1499938964844,0.4145835936069488,-7514.14501953125,304.0865173339844,0.9990000128746032,0.4812416434288025,0.437726616859436,292.42779541015625,297.1499938964844,293.1499938964844,0.0219832435250282,-4663.5576171875,304.1396484375,0.4920251965522766,0.0604004375636577,0.2707033157348633,289.8835144042969,291.1499938964844,265.36151123046875,263.8074951171875,280.35662841796875,292.42578125,289.8901672363281,1.0,0.3629291355609894,0.9826661348342896,0.9826661348342896,1.0,1.0,-1.8285163640975952,0.8155474066734314,1.0129690170288086,0.3949321806430816,0.0,0.0,1.0,73.20399475097656,59.0,122.88641357421876,-17759.73828125,574.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49737548828125,304.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,21061.830078125,21240.0,0.0,0.0,0.4362922608852386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476084589958191,1.476102590560913,-1.7994019799516536e-05,0.0,0.000442781165475,0.0,0.0,357.5939025878906,0.0,0.0,0.0,0.8060900568962097,4.0,0.0,1.0
716580,292.35577392578125,297.1499938964844,293.1499938964844,0.2374872118234634,-4898.6513671875,304.1073608398437,0.9345718026161194,0.3457350432872772,0.3096233308315277,292.51177978515625,297.1499938964844,293.1499938964844,0.2121545374393463,-4431.53271484375,304.11590576171875,0.8624101281166077,0.2751213610172272,0.26006019115448,292.3275451660156,297.1499938964844,293.1499938964844,0.3225887417793274,-4559.39111328125,304.091552734375,0.971254587173462,0.3851465582847595,0.2680259048938751,292.173828125,297.1499938964844,293.1499938964844,0.374517410993576,-6898.60791015625,304.1738586425781,0.9990000128746032,0.5058057308197021,0.4031426906585693,292.4801940917969,297.1499938964844,293.1499938964844,0.0279909092932939,-5219.01611328125,304.1332092285156,0.5315123200416565,0.068079225718975,0.3058865964412689,290.0143127441406,291.1499938964844,265.3691101074219,263.8123779296875,280.376220703125,292.4781494140625,290.02459716796875,1.0,0.3594613671302795,0.9809444546699524,0.9809444546699524,1.0,1.0,-1.856488347053528,0.8288960456848145,1.0275923013687134,0.402275800704956,0.0,0.0,1.0,66.07925415039062,77.0,176.1741943359375,-18325.244140625,571.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0998229980469,305.1427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.080078125,21240.0,0.0,0.0,0.45168337225914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806766510009766,1.4806947708129885,-1.8106153220287524e-05,0.0,0.0004584011912811,0.0,0.0,360.9417419433594,0.0,0.0,0.0,0.8083873391151428,4.0,0.0,1.0
716640,292.35577392578125,297.1499938964844,293.1499938964844,0.2374872118234634,-4898.6513671875,304.1073608398437,0.9345718026161194,0.3457350432872772,0.3096233308315277,292.51177978515625,297.1499938964844,293.1499938964844,0.2121545374393463,-4431.53271484375,304.11590576171875,0.8624101281166077,0.2751213610172272,0.26006019115448,292.3275451660156,297.1499938964844,293.1499938964844,0.3225887417793274,-4559.39111328125,304.091552734375,0.971254587173462,0.3851465582847595,0.2680259048938751,292.173828125,297.1499938964844,293.1499938964844,0.374517410993576,-6898.60791015625,304.1738586425781,0.9990000128746032,0.5058057308197021,0.4031426906585693,292.4801940917969,297.1499938964844,293.1499938964844,0.0279909092932939,-5219.01611328125,304.1332092285156,0.5315123200416565,0.068079225718975,0.3058865964412689,290.0143127441406,291.1499938964844,265.3691101074219,263.8123779296875,280.376220703125,292.4781494140625,290.02459716796875,1.0,0.3594613671302795,0.9809444546699524,0.9809444546699524,1.0,1.0,-1.856488347053528,0.8288960456848145,1.0275923013687134,0.402275800704956,0.0,0.0,1.0,66.07925415039062,77.0,176.1741943359375,-18325.244140625,571.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0998229980469,305.1427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.080078125,21240.0,0.0,0.0,0.45168337225914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806766510009766,1.4806947708129885,-1.8106153220287524e-05,0.0,0.0004584011912811,0.0,0.0,360.9417419433594,0.0,0.0,0.0,0.8083873391151428,4.0,0.0,1.0
716700,292.3844299316406,297.1499938964844,293.1499938964844,0.2398360520601272,-4934.86865234375,304.11083984375,0.9468059539794922,0.3501707315444946,0.3136424720287323,292.5354309082031,297.1499938964844,293.1499938964844,0.2142291814088821,-4463.82568359375,304.1183166503906,0.8721680641174316,0.2785628736019134,0.2633233964443207,292.35552978515625,297.1499938964844,293.1499938964844,0.3259948492050171,-4594.978515625,304.0959777832031,0.981484591960907,0.3900731801986694,0.2714923024177551,292.16131591796875,297.1499938964844,293.1499938964844,0.363019734621048,-6724.890625,304.1900329589844,0.9990000128746032,0.5206270217895508,0.3946827054023742,292.5061340332031,297.1499938964844,293.1499938964844,0.030744319781661,-5452.22265625,304.1312561035156,0.5471870303153992,0.0714677423238754,0.3213456571102142,290.09039306640625,291.1499938964844,265.3715209960937,263.81378173828125,280.3813781738281,292.504150390625,290.09979248046875,1.0,0.3615591526031494,0.9800835847854614,0.9800835847854614,1.0,1.0,-1.877779960632324,0.8391481637954712,1.038631796836853,0.4076492488384247,0.0,0.0,1.0,64.76585388183594,77.0,188.85552978515625,-18656.505859375,582.8303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40576171875,305.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8671875,22320.0,0.0,0.0,0.4584167599678039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814724922180176,1.4814906120300293,-1.8125621863873675e-05,0.0,0.0004652347415685,0.0,0.0,361.5240478515625,0.0,0.0,0.0,0.8237854838371277,4.0,0.0,1.0
716760,292.4123840332031,297.1499938964844,293.1499938964844,0.2418725043535232,-4965.81103515625,304.1142578125,0.952749490737915,0.3543762564659118,0.3174870610237121,292.55841064453125,297.1499938964844,293.1499938964844,0.2160676121711731,-4492.06005859375,304.1207580566406,0.8770946264266968,0.2818369269371032,0.2664708495140075,292.38287353515625,297.1499938964844,293.1499938964844,0.3290014863014221,-4626.01806640625,304.1003112792969,0.9862546920776368,0.3947638273239136,0.2748189270496368,292.1535949707031,297.1499938964844,293.1499938964844,0.3582868278026581,-6654.9716796875,304.1911926269531,0.9990000128746032,0.534672200679779,0.3927998840808868,292.53143310546875,297.1499938964844,293.1499938964844,0.0333860963582992,-5668.3759765625,304.1298828125,0.5585524439811707,0.0746583044528961,0.3360404372215271,290.1705627441406,291.1499938964844,265.37310791015625,263.81451416015625,280.3829345703125,292.5295104980469,290.1806030273437,1.0,0.36557137966156,0.9791531562805176,0.9791531562805176,1.0,1.0,-1.905547857284546,0.852491557598114,1.053056240081787,0.4148370921611786,0.0,0.0,1.0,65.02536010742188,97.0,204.7370758056641,-19094.921875,603.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6847229003906,305.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21984.66796875,22320.0,0.0,0.0,0.4648313820362091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508075714111328,1.5080945491790771,-1.878244074760005e-05,0.0,0.0004717447445727,0.0,0.0,381.35198974609375,0.0,0.0,0.0,0.8237974643707275,4.0,0.0,1.0
716820,292.46600341796875,297.1499938964844,293.1499938964844,0.2466719001531601,-5041.23828125,304.1180725097656,0.9496166110038756,0.3621907830238342,0.3247427940368652,292.6022033691406,297.1499938964844,293.1499938964844,0.220396339893341,-4560.70556640625,304.1231994628906,0.8743246793746948,0.2879395484924316,0.272463321685791,292.4354248046875,297.1499938964844,293.1499938964844,0.3359193205833435,-4699.60546875,304.105224609375,0.9837812185287476,0.4035390317440033,0.2811259627342224,292.1647033691406,297.1499938964844,293.1499938964844,0.3676678836345672,-6803.98583984375,304.160888671875,0.9990000128746032,0.5577477812767029,0.405403584241867,292.5802917480469,297.1499938964844,293.1499938964844,0.0385483093559742,-6084.59130859375,304.1280212402344,0.5693776607513428,0.0804199948906898,0.3633811473846435,290.2742004394531,291.1499938964844,265.37384033203125,263.814208984375,280.376953125,292.5785217285156,290.2782897949219,1.0,0.379208356142044,0.9772922396659852,0.9772922396659852,1.0,1.0,-1.976983428001404,0.8868915438652039,1.0900918245315552,0.4334055185317993,0.0,0.0,1.0,69.45466613769531,117.0,142.9496612548828,-19885.603515625,672.3869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1575622558594,306.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,22232.375,22320.0,0.0,0.0,0.4769782721996307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516547918319702,1.5165668725967407,-1.8994067431776784e-05,0.0,0.000484072312247,0.0,0.0,387.8153381347656,0.0,0.0,0.0,0.8280313611030579,4.0,0.0,1.0
716880,292.46600341796875,297.1499938964844,293.1499938964844,0.2466719001531601,-5041.23828125,304.1180725097656,0.9496166110038756,0.3621907830238342,0.3247427940368652,292.6022033691406,297.1499938964844,293.1499938964844,0.220396339893341,-4560.70556640625,304.1231994628906,0.8743246793746948,0.2879395484924316,0.272463321685791,292.4354248046875,297.1499938964844,293.1499938964844,0.3359193205833435,-4699.60546875,304.105224609375,0.9837812185287476,0.4035390317440033,0.2811259627342224,292.1647033691406,297.1499938964844,293.1499938964844,0.3676678836345672,-6803.98583984375,304.160888671875,0.9990000128746032,0.5577477812767029,0.405403584241867,292.5802917480469,297.1499938964844,293.1499938964844,0.0385483093559742,-6084.59130859375,304.1280212402344,0.5693776607513428,0.0804199948906898,0.3633811473846435,290.2742004394531,291.1499938964844,265.37384033203125,263.814208984375,280.376953125,292.5785217285156,290.2782897949219,1.0,0.379208356142044,0.9772922396659852,0.9772922396659852,1.0,1.0,-1.976983428001404,0.8868915438652039,1.0900918245315552,0.4334055185317993,0.0,0.0,1.0,69.45466613769531,117.0,142.9496612548828,-19885.603515625,672.3869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1575622558594,306.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,22232.375,22320.0,0.0,0.0,0.4769782721996307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516547918319702,1.5165668725967407,-1.8994067431776784e-05,0.0,0.000484072312247,0.0,0.0,387.8153381347656,0.0,0.0,0.0,0.8280313611030579,4.0,0.0,1.0
716940,292.5164794921875,297.1499938964844,293.1499938964844,0.252649188041687,-5137.658203125,304.1186828613281,0.9317939281463624,0.3692838549613952,0.3314833343029022,292.64312744140625,297.1499938964844,293.1499938964844,0.2257566303014755,-4647.85107421875,304.1231384277344,0.8598952293395996,0.293513685464859,0.278094470500946,292.4849853515625,297.1499938964844,293.1499938964844,0.3443391323089599,-4791.2548828125,304.10601806640625,0.9689255356788636,0.4115917384624481,0.287029892206192,292.2161560058594,297.1499938964844,293.1499938964844,0.3976124823093414,-7259.98681640625,304.1069641113281,0.9990000128746032,0.572361946105957,0.4349284470081329,292.6278991699219,297.1499938964844,293.1499938964844,0.0433673299849033,-6474.4013671875,304.1273498535156,0.5678338408470154,0.0852029547095298,0.3872647583484649,290.2976379394531,291.1499938964844,265.3717041015625,263.81170654296875,280.3634948730469,292.626220703125,290.2970886230469,1.0,0.3982575535774231,0.9754313230514526,0.9754313230514526,1.0,1.0,-2.063060760498047,0.928447127342224,1.1346137523651123,0.4558967351913452,0.0,0.0,1.0,78.28700256347656,137.0,49.0682373046875,-20669.20703125,773.4921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5090026855469,306.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.326171875,23400.0,0.0,0.0,0.4886901378631592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187615156173706,1.5187805891036987,-1.904955934151076e-05,0.0,0.0004959583748131,0.0,0.0,389.51611328125,0.0,0.0,0.0,0.8441373109817505,4.0,0.0,1.0
717000,292.5164794921875,297.1499938964844,293.1499938964844,0.252649188041687,-5137.658203125,304.1186828613281,0.9317939281463624,0.3692838549613952,0.3314833343029022,292.64312744140625,297.1499938964844,293.1499938964844,0.2257566303014755,-4647.85107421875,304.1231384277344,0.8598952293395996,0.293513685464859,0.278094470500946,292.4849853515625,297.1499938964844,293.1499938964844,0.3443391323089599,-4791.2548828125,304.10601806640625,0.9689255356788636,0.4115917384624481,0.287029892206192,292.2161560058594,297.1499938964844,293.1499938964844,0.3976124823093414,-7259.98681640625,304.1069641113281,0.9990000128746032,0.572361946105957,0.4349284470081329,292.6278991699219,297.1499938964844,293.1499938964844,0.0433673299849033,-6474.4013671875,304.1273498535156,0.5678338408470154,0.0852029547095298,0.3872647583484649,290.2976379394531,291.1499938964844,265.3717041015625,263.81170654296875,280.3634948730469,292.626220703125,290.2970886230469,1.0,0.3982575535774231,0.9754313230514526,0.9754313230514526,1.0,1.0,-2.063060760498047,0.928447127342224,1.1346137523651123,0.4558967351913452,0.0,0.0,1.0,78.28700256347656,137.0,49.0682373046875,-20669.20703125,773.4921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5090026855469,306.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.326171875,23400.0,0.0,0.0,0.4886901378631592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187615156173706,1.5187805891036987,-1.904955934151076e-05,0.0,0.0004959583748131,0.0,0.0,389.51611328125,0.0,0.0,0.0,0.8441373109817505,4.0,0.0,1.0
717060,292.5640869140625,297.1499938964844,293.1499938964844,0.2590852975845337,-5241.8994140625,304.1183166503906,0.9064518809318542,0.3756777048110962,0.3377233743667602,292.6813659667969,297.1499938964844,293.1499938964844,0.2315635979175567,-4742.61865234375,304.1223449707031,0.8401748538017273,0.2986039221286773,0.2833950817584991,292.53179931640625,297.1499938964844,293.1499938964844,0.3533704578876495,-4889.78662109375,304.10552978515625,0.9445571303367616,0.4189443588256836,0.2925443649291992,292.3031311035156,297.1499938964844,293.1499938964844,0.4426016807556152,-7926.84033203125,304.04620361328125,0.9990000128746032,0.5784560441970825,0.476322203874588,292.6748352050781,297.1499938964844,293.1499938964844,0.0475220680236816,-6814.68798828125,304.12799072265625,0.5582959651947021,0.0889169052243232,0.4070425629615783,290.2803039550781,291.1499938964844,265.366943359375,263.8072509765625,280.3471069335937,292.6732482910156,290.2771301269531,1.0,0.4208873808383941,0.9730491042137146,0.9730491042137146,1.0,1.0,-2.157005071640014,0.9738902449607848,1.1831148862838743,0.4804961085319519,0.0,0.0,1.0,90.8994140625,157.0,-18.11527633666992,-21504.767578125,903.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7168884277344,306.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.119140625,23400.0,0.0,0.0,0.500718355178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503376722335815,1.550357460975647,-1.9849900127155703e-05,0.0,0.0005081655108369,0.0,0.0,414.31982421875,0.0,0.0,0.0,0.8465972542762756,4.0,0.0,1.0
717120,292.5640869140625,297.1499938964844,293.1499938964844,0.2590852975845337,-5241.8994140625,304.1183166503906,0.9064518809318542,0.3756777048110962,0.3377233743667602,292.6813659667969,297.1499938964844,293.1499938964844,0.2315635979175567,-4742.61865234375,304.1223449707031,0.8401748538017273,0.2986039221286773,0.2833950817584991,292.53179931640625,297.1499938964844,293.1499938964844,0.3533704578876495,-4889.78662109375,304.10552978515625,0.9445571303367616,0.4189443588256836,0.2925443649291992,292.3031311035156,297.1499938964844,293.1499938964844,0.4426016807556152,-7926.84033203125,304.04620361328125,0.9990000128746032,0.5784560441970825,0.476322203874588,292.6748352050781,297.1499938964844,293.1499938964844,0.0475220680236816,-6814.68798828125,304.12799072265625,0.5582959651947021,0.0889169052243232,0.4070425629615783,290.2803039550781,291.1499938964844,265.366943359375,263.8072509765625,280.3471069335937,292.6732482910156,290.2771301269531,1.0,0.4208873808383941,0.9730491042137146,0.9730491042137146,1.0,1.0,-2.157005071640014,0.9738902449607848,1.1831148862838743,0.4804961085319519,0.0,0.0,1.0,90.8994140625,157.0,-18.11527633666992,-21504.767578125,903.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7168884277344,306.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.119140625,23400.0,0.0,0.0,0.500718355178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503376722335815,1.550357460975647,-1.9849900127155703e-05,0.0,0.0005081655108369,0.0,0.0,414.31982421875,0.0,0.0,0.0,0.8465972542762756,4.0,0.0,1.0
717180,292.6090087890625,297.1499938964844,293.1499938964844,0.2668100595474243,-5367.9814453125,304.115966796875,0.8816896080970764,0.381412923336029,0.3434722125530243,292.7169494628906,297.1499938964844,293.1499938964844,0.2385244965553283,-4857.076171875,304.1199645996094,0.8194888234138489,0.3032556176185608,0.2883864045143127,292.5760192871094,297.1499938964844,293.1499938964844,0.3640757501125335,-5007.25439453125,304.1024780273437,0.9158393740653992,0.4256379604339599,0.2976762354373932,292.41705322265625,297.1499938964844,293.1499938964844,0.5001594424247742,-8756.5810546875,303.9849853515625,0.9990000128746032,0.5768639445304871,0.5250341296195984,292.7208251953125,297.1499938964844,293.1499938964844,0.0512114651501178,-7124.90283203125,304.1291809082031,0.5446676015853882,0.0916310772299766,0.422751784324646,290.19073486328125,291.1499938964844,265.3599548339844,263.8011169433594,280.3302917480469,292.7193603515625,290.1849060058594,1.0,0.4455490112304687,0.9706668257713318,0.9706668257713318,1.0,1.0,-2.2534430027008057,1.0206304788589478,1.2328124046325684,0.505788266658783,0.0,0.0,1.0,106.6731414794922,175.0,-102.84790802001952,-22184.521484375,1059.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.833251953125,306.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,23358.015625,23400.0,0.0,0.0,0.5130323171615601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005206625792197,0.0,0.0,417.6383056640625,0.0,0.0,0.0,0.8486564755439758,4.0,0.0,1.0
717240,292.6090087890625,297.1499938964844,293.1499938964844,0.2668100595474243,-5367.9814453125,304.115966796875,0.8816896080970764,0.381412923336029,0.3434722125530243,292.7169494628906,297.1499938964844,293.1499938964844,0.2385244965553283,-4857.076171875,304.1199645996094,0.8194888234138489,0.3032556176185608,0.2883864045143127,292.5760192871094,297.1499938964844,293.1499938964844,0.3640757501125335,-5007.25439453125,304.1024780273437,0.9158393740653992,0.4256379604339599,0.2976762354373932,292.41705322265625,297.1499938964844,293.1499938964844,0.5001594424247742,-8756.5810546875,303.9849853515625,0.9990000128746032,0.5768639445304871,0.5250341296195984,292.7208251953125,297.1499938964844,293.1499938964844,0.0512114651501178,-7124.90283203125,304.1291809082031,0.5446676015853882,0.0916310772299766,0.422751784324646,290.19073486328125,291.1499938964844,265.3599548339844,263.8011169433594,280.3302917480469,292.7193603515625,290.1849060058594,1.0,0.4455490112304687,0.9706668257713318,0.9706668257713318,1.0,1.0,-2.2534430027008057,1.0206304788589478,1.2328124046325684,0.505788266658783,0.0,0.0,1.0,106.6731414794922,175.0,-102.84790802001952,-22184.521484375,1059.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.833251953125,306.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,23358.015625,23400.0,0.0,0.0,0.5130323171615601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005206625792197,0.0,0.0,417.6383056640625,0.0,0.0,0.0,0.8486564755439758,4.0,0.0,1.0
717300,292.6303405761719,297.1499938964844,293.1499938964844,0.2709278762340545,-5435.056640625,304.1146850585937,0.8684090375900269,0.384071409702301,0.3462012410163879,292.73370361328125,297.1499938964844,293.1499938964844,0.2422547936439514,-4918.2880859375,304.1186218261719,0.8078245520591736,0.3054482340812683,0.2908029854297638,292.5970458984375,297.1499938964844,293.1499938964844,0.3697723150253296,-5069.5517578125,304.10076904296875,0.9011306166648864,0.4287770688533783,0.3001297414302826,292.4804992675781,297.1499938964844,293.1499938964844,0.5265225768089294,-9124.1162109375,303.9678039550781,0.9964656829833984,0.5736945271492004,0.5453581213951111,292.7430725097656,297.1499938964844,293.1499938964844,0.0528912171721458,-7268.6279296875,304.1299133300781,0.5363696217536926,0.0926952809095382,0.4294206798076629,290.1312255859375,291.1499938964844,265.3557434082031,263.7975158691406,280.3253479003906,292.74169921875,290.1252136230469,1.0,0.4577381610870361,0.9694757461547852,0.9694757461547852,1.0,1.0,-2.294927835464477,1.040606141090393,1.2543216943740845,0.5172517895698547,0.0,0.0,1.0,116.12810516357422,175.0,-131.3748321533203,-22457.7109375,1140.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.870849609375,306.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8203125,24480.0,0.0,0.0,0.5192508697509766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551578998565674,1.555177927017212,-1.9973524103988893e-05,0.0,0.000526973628439,0.0,0.0,418.1964416503906,0.0,0.0,0.0,0.8640018105506897,4.0,0.0,1.0
