time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717360,292.6507873535156,297.1499938964844,293.1499938964844,0.2741239368915558,-5485.88525390625,304.1153259277344,0.8516316413879395,0.3866394162178039,0.3489928245544433,292.74957275390625,297.1499938964844,293.1499938964844,0.2452825158834457,-4966.83984375,304.1188659667969,0.7917839884757996,0.3076095879077911,0.2933341860771179,292.6171569824219,297.1499938964844,293.1499938964844,0.3743121325969696,-5117.98779296875,304.1015014648437,0.8830897808074951,0.4318343997001648,0.3026352822780609,292.5303955078125,297.1499938964844,293.1499938964844,0.5279752612113953,-9123.78125,303.9982604980469,0.9772651791572572,0.5723544359207153,0.543488621711731,292.76416015625,297.1499938964844,293.1499938964844,0.05438132584095,-7394.51220703125,304.130859375,0.5253134965896606,0.0937088802456855,0.436330646276474,290.1129455566406,291.1499938964844,265.35107421875,263.7935791015625,280.32958984375,292.7628479003906,290.1123046875,1.0,0.4686967432498932,0.9679918885231018,0.9679918885231018,1.0,1.0,-2.310502767562866,1.048142671585083,1.2623602151870728,0.5211976170539856,0.0,0.0,1.0,128.38169860839844,193.0,-81.58187866210938,-22674.171875,1205.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9083251953125,306.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3671875,24480.0,0.0,0.0,0.5253990888595581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809056758880615,1.5809264183044434,-2.064038017124404e-05,0.0,0.0005332132568582,0.0,0.0,439.3138732910156,0.0,0.0,0.0,0.8635191321372986,4.0,0.0,1.0
717420,292.6908569335937,297.1499938964844,293.1499938964844,0.2797003090381622,-5573.76220703125,304.1176147460937,0.8278608918190002,0.3911628425121307,0.3540081083774566,292.7807312011719,297.1499938964844,293.1499938964844,0.25064617395401,-5052.06884765625,304.1203308105469,0.7683133482933044,0.3114335536956787,0.2979353666305542,292.656494140625,297.1499938964844,293.1499938964844,0.3824117183685303,-5203.54443359375,304.10418701171875,0.8571428060531616,0.4373560845851898,0.3072214126586914,292.5944519042969,297.1499938964844,293.1499938964844,0.535000205039978,-9193.556640625,304.03643798828125,0.9440133571624756,0.5750041007995605,0.5454190373420715,292.803466796875,297.1499938964844,293.1499938964844,0.0569838210940361,-7615.62548828125,304.1329040527344,0.5100393891334534,0.0955046266317367,0.4487101435661316,290.0942687988281,291.1499938964844,265.340576171875,263.7848815917969,280.3346252441406,292.8023376464844,290.0935974121094,1.0,0.4890699386596679,0.9650242924690248,0.9650242924690248,1.0,1.0,-2.3447508811950684,1.0646836757659912,1.2800672054290771,0.5300561189651489,0.0,0.0,1.0,151.07586669921875,196.0,-42.39311218261719,-22996.470703125,1335.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0351257324219,306.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.87890625,24480.0,0.0,0.0,0.5368639826774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887553691864014,1.5887762308120728,-2.0845858671236783e-05,0.0,0.0005448486772365,0.0,0.0,445.8904113769531,0.0,0.0,0.0,0.8674319982528687,4.0,0.0,1.0
717480,292.6908569335937,297.1499938964844,293.1499938964844,0.2797003090381622,-5573.76220703125,304.1176147460937,0.8278608918190002,0.3911628425121307,0.3540081083774566,292.7807312011719,297.1499938964844,293.1499938964844,0.25064617395401,-5052.06884765625,304.1203308105469,0.7683133482933044,0.3114335536956787,0.2979353666305542,292.656494140625,297.1499938964844,293.1499938964844,0.3824117183685303,-5203.54443359375,304.10418701171875,0.8571428060531616,0.4373560845851898,0.3072214126586914,292.5944519042969,297.1499938964844,293.1499938964844,0.535000205039978,-9193.556640625,304.03643798828125,0.9440133571624756,0.5750041007995605,0.5454190373420715,292.803466796875,297.1499938964844,293.1499938964844,0.0569838210940361,-7615.62548828125,304.1329040527344,0.5100393891334534,0.0955046266317367,0.4487101435661316,290.0942687988281,291.1499938964844,265.340576171875,263.7848815917969,280.3346252441406,292.8023376464844,290.0935974121094,1.0,0.4890699386596679,0.9650242924690248,0.9650242924690248,1.0,1.0,-2.3447508811950684,1.0646836757659912,1.2800672054290771,0.5300561189651489,0.0,0.0,1.0,151.07586669921875,196.0,-42.39311218261719,-22996.470703125,1335.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0351257324219,306.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.87890625,24480.0,0.0,0.0,0.5368639826774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887553691864014,1.5887762308120728,-2.0845858671236783e-05,0.0,0.0005448486772365,0.0,0.0,445.8904113769531,0.0,0.0,0.0,0.8674319982528687,4.0,0.0,1.0
717540,292.728271484375,297.1499938964844,293.1499938964844,0.284298688173294,-5645.3427734375,304.1207580566406,0.8157778382301331,0.3952042758464813,0.3582440614700317,292.8101501464844,297.1499938964844,293.1499938964844,0.2550511360168457,-5121.15234375,304.1228942871094,0.756696343421936,0.3148197531700134,0.3017787337303161,292.6932373046875,297.1499938964844,293.1499938964844,0.3893268406391144,-5275.6083984375,304.10797119140625,0.844520628452301,0.4424070417881012,0.3112115859985351,292.6396789550781,297.1499938964844,293.1499938964844,0.5437896847724915,-9295.625,304.0594177246094,0.9259544014930724,0.5798913240432739,0.550252377986908,292.8381652832031,297.1499938964844,293.1499938964844,0.059135865420103,-7799.6064453125,304.135009765625,0.5033507943153381,0.0972407609224319,0.459215372800827,290.0859069824219,291.1499938964844,265.3288879394531,263.7752990722656,280.3374328613281,292.8371887207031,290.0859680175781,1.0,0.5031926035881042,0.9620566368103028,0.9620566368103028,1.0,1.0,-2.377678155899048,1.0805717706680298,1.297106385231018,0.5386063456535339,0.0,0.0,1.0,166.5013885498047,184.0,-17.947269439697266,-23328.86328125,1437.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2120056152344,306.70733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.138671875,25560.0,0.0,0.0,0.5472130179405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590716004371643,1.5907368659973145,-2.089734152832534e-05,0.0,0.0005553516675718,0.0,0.0,447.5432434082031,0.0,0.0,0.0,0.8834091424942017,4.0,0.0,1.0
717600,292.728271484375,297.1499938964844,293.1499938964844,0.284298688173294,-5645.3427734375,304.1207580566406,0.8157778382301331,0.3952042758464813,0.3582440614700317,292.8101501464844,297.1499938964844,293.1499938964844,0.2550511360168457,-5121.15234375,304.1228942871094,0.756696343421936,0.3148197531700134,0.3017787337303161,292.6932373046875,297.1499938964844,293.1499938964844,0.3893268406391144,-5275.6083984375,304.10797119140625,0.844520628452301,0.4424070417881012,0.3112115859985351,292.6396789550781,297.1499938964844,293.1499938964844,0.5437896847724915,-9295.625,304.0594177246094,0.9259544014930724,0.5798913240432739,0.550252377986908,292.8381652832031,297.1499938964844,293.1499938964844,0.059135865420103,-7799.6064453125,304.135009765625,0.5033507943153381,0.0972407609224319,0.459215372800827,290.0859069824219,291.1499938964844,265.3288879394531,263.7752990722656,280.3374328613281,292.8371887207031,290.0859680175781,1.0,0.5031926035881042,0.9620566368103028,0.9620566368103028,1.0,1.0,-2.377678155899048,1.0805717706680298,1.297106385231018,0.5386063456535339,0.0,0.0,1.0,166.5013885498047,184.0,-17.947269439697266,-23328.86328125,1437.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2120056152344,306.70733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.138671875,25560.0,0.0,0.0,0.5472130179405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590716004371643,1.5907368659973145,-2.089734152832534e-05,0.0,0.0005553516675718,0.0,0.0,447.5432434082031,0.0,0.0,0.0,0.8834091424942017,4.0,0.0,1.0
717660,292.76251220703125,297.1499938964844,293.1499938964844,0.2871450781822204,-5687.8203125,304.125732421875,0.8146122097969055,0.3989434242248535,0.3617817461490631,292.8371887207031,297.1499938964844,293.1499938964844,0.2578343451023102,-5163.08740234375,304.12725830078125,0.7557238936424255,0.317946195602417,0.3049216568470001,292.726806640625,297.1499938964844,293.1499938964844,0.3940527141094208,-5323.05517578125,304.1140441894531,0.8436437249183655,0.4471666812896728,0.3146660029888153,292.6775817871094,297.1499938964844,293.1499938964844,0.5503259897232056,-9369.5146484375,304.0785217285156,0.9240717887878418,0.5851267576217651,0.5552724599838257,292.86846923828125,297.1499938964844,293.1499938964844,0.0606378056108951,-7925.98583984375,304.1374816894531,0.5041041970252991,0.0989932343363761,0.4677488803863525,290.1206970214844,291.1499938964844,265.3162536621094,263.7650756835937,280.3389892578125,292.8676147460937,290.1220703125,1.0,0.5090780258178711,0.9597087502479552,0.9597087502479552,1.0,1.0,-2.406139850616455,1.0943118333816528,1.3118281364440918,0.5460137128829956,0.0,0.0,1.0,171.1562957763672,172.0,27.274290084838867,-23751.958984375,1492.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38800048828125,306.8865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.89453125,25560.0,0.0,0.0,0.556855320930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211131811141968,1.621134877204895,-2.170363222830929e-05,0.0,0.0005651373649016,0.0,0.0,473.6933288574219,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
717720,292.76251220703125,297.1499938964844,293.1499938964844,0.2871450781822204,-5687.8203125,304.125732421875,0.8146122097969055,0.3989434242248535,0.3617817461490631,292.8371887207031,297.1499938964844,293.1499938964844,0.2578343451023102,-5163.08740234375,304.12725830078125,0.7557238936424255,0.317946195602417,0.3049216568470001,292.726806640625,297.1499938964844,293.1499938964844,0.3940527141094208,-5323.05517578125,304.1140441894531,0.8436437249183655,0.4471666812896728,0.3146660029888153,292.6775817871094,297.1499938964844,293.1499938964844,0.5503259897232056,-9369.5146484375,304.0785217285156,0.9240717887878418,0.5851267576217651,0.5552724599838257,292.86846923828125,297.1499938964844,293.1499938964844,0.0606378056108951,-7925.98583984375,304.1374816894531,0.5041041970252991,0.0989932343363761,0.4677488803863525,290.1206970214844,291.1499938964844,265.3162536621094,263.7650756835937,280.3389892578125,292.8676147460937,290.1220703125,1.0,0.5090780258178711,0.9597087502479552,0.9597087502479552,1.0,1.0,-2.406139850616455,1.0943118333816528,1.3118281364440918,0.5460137128829956,0.0,0.0,1.0,171.1562957763672,172.0,27.274290084838867,-23751.958984375,1492.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38800048828125,306.8865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.89453125,25560.0,0.0,0.0,0.556855320930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211131811141968,1.621134877204895,-2.170363222830929e-05,0.0,0.0005651373649016,0.0,0.0,473.6933288574219,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
717780,292.7936706542969,297.1499938964844,293.1499938964844,0.2897323071956634,-5726.7060546875,304.1294860839844,0.8196280002593994,0.4024348556995392,0.3648446500301361,292.8617553710937,297.1499938964844,293.1499938964844,0.2603259086608886,-5200.79931640625,304.13067626953125,0.7606298923492432,0.3208873569965362,0.3076179921627044,292.7572937011719,297.1499938964844,293.1499938964844,0.3984712958335876,-5367.7294921875,304.11865234375,0.8492571711540222,0.451703816652298,0.3177649974822998,292.7112121582031,297.1499938964844,293.1499938964844,0.5564801692962646,-9441.6767578125,304.09197998046875,0.9310976266860962,0.5902689099311829,0.5600044131278992,292.8949584960937,297.1499938964844,293.1499938964844,0.0619493648409843,-8037.43896484375,304.13946533203125,0.5090702772140503,0.1007503867149353,0.4750996530056,290.1455383300781,291.1499938964844,265.3030700683594,263.75445556640625,280.33953857421875,292.8941955566406,290.1469116210937,1.0,0.5103095173835754,0.9573608040809632,0.9573608040809632,1.0,1.0,-2.4312996864318848,1.106450080871582,1.3248496055603027,0.5525245070457458,0.0,0.0,1.0,169.05548095703125,160.0,32.79232406616211,-24065.142578125,1516.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5809020996094,307.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.806640625,25560.0,0.0,0.0,0.5655924677848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624871015548706,1.6248928308486938,-2.1804369680467065e-05,0.0,0.0005740044289268,0.0,0.0,476.9951477050781,0.0,0.0,0.0,0.8870806694030762,4.0,0.0,1.0
717840,292.7936706542969,297.1499938964844,293.1499938964844,0.2897323071956634,-5726.7060546875,304.1294860839844,0.8196280002593994,0.4024348556995392,0.3648446500301361,292.8617553710937,297.1499938964844,293.1499938964844,0.2603259086608886,-5200.79931640625,304.13067626953125,0.7606298923492432,0.3208873569965362,0.3076179921627044,292.7572937011719,297.1499938964844,293.1499938964844,0.3984712958335876,-5367.7294921875,304.11865234375,0.8492571711540222,0.451703816652298,0.3177649974822998,292.7112121582031,297.1499938964844,293.1499938964844,0.5564801692962646,-9441.6767578125,304.09197998046875,0.9310976266860962,0.5902689099311829,0.5600044131278992,292.8949584960937,297.1499938964844,293.1499938964844,0.0619493648409843,-8037.43896484375,304.13946533203125,0.5090702772140503,0.1007503867149353,0.4750996530056,290.1455383300781,291.1499938964844,265.3030700683594,263.75445556640625,280.33953857421875,292.8941955566406,290.1469116210937,1.0,0.5103095173835754,0.9573608040809632,0.9573608040809632,1.0,1.0,-2.4312996864318848,1.106450080871582,1.3248496055603027,0.5525245070457458,0.0,0.0,1.0,169.05548095703125,160.0,32.79232406616211,-24065.142578125,1516.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5809020996094,307.04150390625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.806640625,25560.0,0.0,0.0,0.5655924677848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624871015548706,1.6248928308486938,-2.1804369680467065e-05,0.0,0.0005740044289268,0.0,0.0,476.9951477050781,0.0,0.0,0.0,0.8870806694030762,4.0,0.0,1.0
717900,292.80828857421875,297.1499938964844,293.1499938964844,0.290843665599823,-5743.3056640625,304.1311950683594,0.8235900402069092,0.4040786325931549,0.3662294447422027,292.8731994628906,297.1499938964844,293.1499938964844,0.2614062428474426,-5217.05615234375,304.1322326660156,0.7645692825317383,0.3222876489162445,0.3088392317295074,292.771484375,297.1499938964844,293.1499938964844,0.4004636704921722,-5387.8076171875,304.1207275390625,0.8537110686302185,0.4538856446743011,0.3192102015018463,292.7268371582031,297.1499938964844,293.1499938964844,0.5592317581176758,-9474.142578125,304.0975036621094,0.9367578625679016,0.5927600264549255,0.5622441172599792,292.906982421875,297.1499938964844,293.1499938964844,0.0625289604067802,-8086.73291015625,304.14031982421875,0.5126604437828064,0.1016143187880516,0.4784392714500427,290.1588134765625,291.1499938964844,265.2963562011719,263.7491149902344,280.33953857421875,292.90631103515625,290.1603088378906,1.0,0.5097776055335999,0.9561868906021118,0.9561868906021118,1.0,1.0,-2.4428703784942627,1.1120281219482422,1.33084237575531,0.555509626865387,0.0,0.0,1.0,166.416015625,160.0,35.06414794921875,-24215.806640625,1520.6287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6828918457031,307.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.060546875,26640.0,0.0,0.0,0.5696076154708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.1820818801643327e-05,0.0,0.0005780793144367,0.0,0.0,477.5350341796875,0.0,0.0,0.0,0.9023857712745668,4.0,0.0,1.0
717960,292.82232666015625,297.1499938964844,293.1499938964844,0.2913341224193573,-5749.54833984375,304.1337280273437,0.8282924294471741,0.4056482315063476,0.3675246238708496,292.8841857910156,297.1499938964844,293.1499938964844,0.2619608938694,-5224.470703125,304.13446044921875,0.7693090438842773,0.3236379623413086,0.309987336397171,292.7851257324219,297.1499938964844,293.1499938964844,0.4016743898391723,-5399.0966796875,304.12384033203125,0.8590598106384277,0.4560011029243469,0.3205922842025757,292.7418212890625,297.1499938964844,293.1499938964844,0.5608935952186584,-9491.53125,304.1040344238281,0.9434460997581482,0.5951784253120422,0.5643966197967529,292.9183654785156,297.1499938964844,293.1499938964844,0.0629454627633094,-8120.49853515625,304.1413269042969,0.5168738961219788,0.1024606749415397,0.4815806150436401,290.1923522949219,291.1499938964844,265.2896423339844,263.7437744140625,280.3393859863281,292.9176940917969,290.1953125,1.0,0.5087008476257324,0.9549987316131592,0.9549987316131592,1.0,1.0,-2.453827142715454,1.117306113243103,1.336521029472351,0.5583299398422241,0.0,0.0,1.0,163.04660034179688,148.0,63.64344024658203,-24453.591796875,1520.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77294921875,307.2319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,26332.244140625,26640.0,0.0,0.0,0.5735492706298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468111038208,1.650490641593933,-2.249676072096917e-05,0.0,0.000582079635933,0.0,0.0,499.89501953125,0.0,0.0,0.0,0.9014617204666138,4.0,0.0,1.0
718020,292.8487548828125,297.1499938964844,293.1499938964844,0.2926716208457947,-5768.701171875,304.1368713378906,0.8396821618080139,0.4085853099822998,0.3698675036430359,292.9047546386719,297.1499938964844,293.1499938964844,0.2633672654628753,-5244.93896484375,304.13726806640625,0.7808964848518372,0.3261967599391937,0.3120856881141662,292.8108215332031,297.1499938964844,293.1499938964844,0.4045523405075073,-5427.5322265625,304.1277160644531,0.8721500039100647,0.4600341618061065,0.3231720328330993,292.7700500488281,297.1499938964844,293.1499938964844,0.5647599101066589,-9536.2861328125,304.1128234863281,0.95893794298172,0.5997911691665649,0.568428099155426,292.93927001953125,297.1499938964844,293.1499938964844,0.0638088509440422,-8192.76953125,304.14276123046875,0.5270152688026428,0.1040828377008438,0.4872939586639404,290.2351989746094,291.1499938964844,265.2763061523437,263.73321533203125,280.3388671875,292.9386901855469,290.2370910644531,1.0,0.5053320527076721,0.952622413635254,0.952622413635254,1.0,1.0,-2.473971366882324,1.127000331878662,1.346971035003662,0.563495934009552,0.0,0.0,1.0,154.76419067382812,136.0,58.05898284912109,-24743.369140625,1512.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9491271972656,307.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,26566.064453125,26640.0,0.0,0.0,0.5809435844421387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577796936035156,1.6578023433685305,-2.2696523956255987e-05,0.0,0.0005895838839933,0.0,0.0,506.5681762695313,0.0,0.0,0.0,0.905097723007202,4.0,0.0,1.0
718080,292.8487548828125,297.1499938964844,293.1499938964844,0.2926716208457947,-5768.701171875,304.1368713378906,0.8396821618080139,0.4085853099822998,0.3698675036430359,292.9047546386719,297.1499938964844,293.1499938964844,0.2633672654628753,-5244.93896484375,304.13726806640625,0.7808964848518372,0.3261967599391937,0.3120856881141662,292.8108215332031,297.1499938964844,293.1499938964844,0.4045523405075073,-5427.5322265625,304.1277160644531,0.8721500039100647,0.4600341618061065,0.3231720328330993,292.7700500488281,297.1499938964844,293.1499938964844,0.5647599101066589,-9536.2861328125,304.1128234863281,0.95893794298172,0.5997911691665649,0.568428099155426,292.93927001953125,297.1499938964844,293.1499938964844,0.0638088509440422,-8192.76953125,304.14276123046875,0.5270152688026428,0.1040828377008438,0.4872939586639404,290.2351989746094,291.1499938964844,265.2763061523437,263.73321533203125,280.3388671875,292.9386901855469,290.2370910644531,1.0,0.5053320527076721,0.952622413635254,0.952622413635254,1.0,1.0,-2.473971366882324,1.127000331878662,1.346971035003662,0.563495934009552,0.0,0.0,1.0,154.76419067382812,136.0,58.05898284912109,-24743.369140625,1512.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9491271972656,307.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,26566.064453125,26640.0,0.0,0.0,0.5809435844421387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577796936035156,1.6578023433685305,-2.2696523956255987e-05,0.0,0.0005895838839933,0.0,0.0,506.5681762695313,0.0,0.0,0.0,0.905097723007202,4.0,0.0,1.0
718140,292.873046875,297.1499938964844,293.1499938964844,0.2939053475856781,-5786.6220703125,304.1391906738281,0.8537814617156982,0.4112896621227264,0.3719488680362701,292.923583984375,297.1499938964844,293.1499938964844,0.2646788656711578,-5264.2607421875,304.1393127441406,0.7950692176818848,0.3285877704620361,0.31397145986557,292.83453369140625,297.1499938964844,293.1499938964844,0.4072828888893127,-5454.79296875,304.1305847167969,0.8882477879524231,0.4638163447380066,0.3255399167537689,292.796142578125,297.1499938964844,293.1499938964844,0.5683583617210388,-9579.0439453125,304.1191711425781,0.9759005308151244,0.6041201949119568,0.5721435546875,292.9581298828125,297.1499938964844,293.1499938964844,0.0645707547664642,-8256.9609375,304.1438903808594,0.5393475890159607,0.1055960282683372,0.4922980666160583,290.2699279785156,291.1499938964844,265.263427734375,263.7230529785156,280.3382263183594,292.9576110839844,290.27166748046875,1.0,0.500831127166748,0.9502460956573486,0.9502460956573486,1.0,1.0,-2.4920599460601807,1.1356923580169678,1.356367588043213,0.5681098103523254,0.0,0.0,1.0,145.14450073242188,124.0,50.86080551147461,-25003.294921875,1495.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1298828125,307.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3203125,27720.0,0.0,0.0,0.5875777006149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659533977508545,1.6595567464828491,-2.274458529427648e-05,0.0,0.0005963167059235,0.0,0.0,508.1780395507813,0.0,0.0,0.0,0.9209701418876648,4.0,0.0,1.0
718200,292.873046875,297.1499938964844,293.1499938964844,0.2939053475856781,-5786.6220703125,304.1391906738281,0.8537814617156982,0.4112896621227264,0.3719488680362701,292.923583984375,297.1499938964844,293.1499938964844,0.2646788656711578,-5264.2607421875,304.1393127441406,0.7950692176818848,0.3285877704620361,0.31397145986557,292.83453369140625,297.1499938964844,293.1499938964844,0.4072828888893127,-5454.79296875,304.1305847167969,0.8882477879524231,0.4638163447380066,0.3255399167537689,292.796142578125,297.1499938964844,293.1499938964844,0.5683583617210388,-9579.0439453125,304.1191711425781,0.9759005308151244,0.6041201949119568,0.5721435546875,292.9581298828125,297.1499938964844,293.1499938964844,0.0645707547664642,-8256.9609375,304.1438903808594,0.5393475890159607,0.1055960282683372,0.4922980666160583,290.2699279785156,291.1499938964844,265.263427734375,263.7230529785156,280.3382263183594,292.9576110839844,290.27166748046875,1.0,0.500831127166748,0.9502460956573486,0.9502460956573486,1.0,1.0,-2.4920599460601807,1.1356923580169678,1.356367588043213,0.5681098103523254,0.0,0.0,1.0,145.14450073242188,124.0,50.86080551147461,-25003.294921875,1495.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1298828125,307.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3203125,27720.0,0.0,0.0,0.5875777006149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659533977508545,1.6595567464828491,-2.274458529427648e-05,0.0,0.0005963167059235,0.0,0.0,508.1780395507813,0.0,0.0,0.0,0.9209701418876648,4.0,0.0,1.0
718260,292.89556884765625,297.1499938964844,293.1499938964844,0.2942031323909759,-5789.25048828125,304.1422119140625,0.8708860874176025,0.4137390851974487,0.3737850487232208,292.94091796875,297.1499938964844,293.1499938964844,0.2652066946029663,-5270.6826171875,304.1419372558594,0.8115341067314148,0.3308079540729522,0.3156703114509582,292.8564758300781,297.1499938964844,293.1499938964844,0.4088015556335449,-5468.77880859375,304.1344299316406,0.90739244222641,0.4673569798469543,0.3277124762535095,292.8206481933594,297.1499938964844,293.1499938964844,0.5702309608459473,-9598.6953125,304.1261901855469,0.9928927421569824,0.6081193685531616,0.5755372643470764,292.9752197265625,297.1499938964844,293.1499938964844,0.0650449618697166,-8294.2978515625,304.1451110839844,0.5538221597671509,0.1069901883602142,0.4966441392898559,290.3302001953125,291.1499938964844,265.2513122558594,263.7135925292969,280.3376770019531,292.9747619628906,290.3323669433594,1.0,0.49556365609169,0.9478893280029296,0.9478893280029296,1.0,1.0,-2.5082178115844727,1.1434433460235596,1.364774465560913,0.5722076296806335,0.0,0.0,1.0,134.75059509277344,112.0,69.40362548828125,-25342.484375,1472.1983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2802429199219,307.6940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37109375,27720.0,0.0,0.0,0.5938478708267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888856887817385,1.6889092922210691,-2.3556254745926708e-05,0.0,0.0006026801420375,0.0,0.0,535.6220092773438,0.0,0.0,0.0,0.9221866130828856,4.0,0.0,1.0
718320,292.89556884765625,297.1499938964844,293.1499938964844,0.2942031323909759,-5789.25048828125,304.1422119140625,0.8708860874176025,0.4137390851974487,0.3737850487232208,292.94091796875,297.1499938964844,293.1499938964844,0.2652066946029663,-5270.6826171875,304.1419372558594,0.8115341067314148,0.3308079540729522,0.3156703114509582,292.8564758300781,297.1499938964844,293.1499938964844,0.4088015556335449,-5468.77880859375,304.1344299316406,0.90739244222641,0.4673569798469543,0.3277124762535095,292.8206481933594,297.1499938964844,293.1499938964844,0.5702309608459473,-9598.6953125,304.1261901855469,0.9928927421569824,0.6081193685531616,0.5755372643470764,292.9752197265625,297.1499938964844,293.1499938964844,0.0650449618697166,-8294.2978515625,304.1451110839844,0.5538221597671509,0.1069901883602142,0.4966441392898559,290.3302001953125,291.1499938964844,265.2513122558594,263.7135925292969,280.3376770019531,292.9747619628906,290.3323669433594,1.0,0.49556365609169,0.9478893280029296,0.9478893280029296,1.0,1.0,-2.5082178115844727,1.1434433460235596,1.364774465560913,0.5722076296806335,0.0,0.0,1.0,134.75059509277344,112.0,69.40362548828125,-25342.484375,1472.1983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2802429199219,307.6940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37109375,27720.0,0.0,0.0,0.5938478708267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888856887817385,1.6889092922210691,-2.3556254745926708e-05,0.0,0.0006026801420375,0.0,0.0,535.6220092773438,0.0,0.0,0.0,0.9221866130828856,4.0,0.0,1.0
718380,292.9162902832031,297.1499938964844,293.1499938964844,0.2945865392684936,-5793.73876953125,304.1441955566406,0.8869935870170593,0.4159791469573974,0.3754931688308716,292.95660400390625,297.1499938964844,293.1499938964844,0.2658653557300567,-5279.64599609375,304.1435546875,0.8256626129150391,0.3329204618930816,0.3173276782035827,292.87652587890625,297.1499938964844,293.1499938964844,0.4104801416397095,-5485.01513671875,304.1368713378906,0.9268920421600342,0.4707261025905609,0.3298309445381164,292.8357238769531,297.1499938964844,293.1499938964844,0.5563846826553345,-9394.7880859375,304.1592102050781,0.9990000128746032,0.6133419275283813,0.5639929175376892,292.9903869628906,297.1499938964844,293.1499938964844,0.0655726715922355,-8337.2783203125,304.1458740234375,0.5672940015792847,0.1083365827798843,0.5010188221931458,290.3798522949219,291.1499938964844,265.24029541015625,263.705078125,280.34326171875,292.98980712890625,290.38348388671875,1.0,0.4889711439609527,0.945532500743866,0.945532500743866,1.0,1.0,-2.506221294403076,1.142288327217102,1.3639328479766846,0.5717775225639343,0.0,0.0,1.0,125.86793518066406,100.0,76.87100219726562,-25470.037109375,1431.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4386291503906,307.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,27684.77734375,27720.0,0.0,0.0,0.5994380116462708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923247575759888,1.6923484802246094,-2.365228829148691e-05,0.0,0.0006083534099161,0.0,0.0,538.9007568359375,0.0,0.0,0.0,0.9238953590393066,4.0,0.0,1.0
718440,292.9162902832031,297.1499938964844,293.1499938964844,0.2945865392684936,-5793.73876953125,304.1441955566406,0.8869935870170593,0.4159791469573974,0.3754931688308716,292.95660400390625,297.1499938964844,293.1499938964844,0.2658653557300567,-5279.64599609375,304.1435546875,0.8256626129150391,0.3329204618930816,0.3173276782035827,292.87652587890625,297.1499938964844,293.1499938964844,0.4104801416397095,-5485.01513671875,304.1368713378906,0.9268920421600342,0.4707261025905609,0.3298309445381164,292.8357238769531,297.1499938964844,293.1499938964844,0.5563846826553345,-9394.7880859375,304.1592102050781,0.9990000128746032,0.6133419275283813,0.5639929175376892,292.9903869628906,297.1499938964844,293.1499938964844,0.0655726715922355,-8337.2783203125,304.1458740234375,0.5672940015792847,0.1083365827798843,0.5010188221931458,290.3798522949219,291.1499938964844,265.24029541015625,263.705078125,280.34326171875,292.98980712890625,290.38348388671875,1.0,0.4889711439609527,0.945532500743866,0.945532500743866,1.0,1.0,-2.506221294403076,1.142288327217102,1.3639328479766846,0.5717775225639343,0.0,0.0,1.0,125.86793518066406,100.0,76.87100219726562,-25470.037109375,1431.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4386291503906,307.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,27684.77734375,27720.0,0.0,0.0,0.5994380116462708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923247575759888,1.6923484802246094,-2.365228829148691e-05,0.0,0.0006083534099161,0.0,0.0,538.9007568359375,0.0,0.0,0.0,0.9238953590393066,4.0,0.0,1.0
718500,292.9262084960937,297.1499938964844,293.1499938964844,0.2943029999732971,-5788.11083984375,304.1457824707031,0.8945911526679993,0.416989803314209,0.3762970268726349,292.96405029296875,297.1499938964844,293.1499938964844,0.2658177614212036,-5277.818359375,304.1448059082031,0.8321760892868042,0.3339079618453979,0.318141222000122,292.8863830566406,297.1499938964844,293.1499938964844,0.4106626808643341,-5485.8388671875,304.138916015625,0.9362048506736756,0.4722545444965362,0.3308219611644745,292.82965087890625,297.1499938964844,293.1499938964844,0.5408926606178284,-9173.8095703125,304.1856689453125,0.9990000128746032,0.6185087561607361,0.5513194799423218,292.9972229003906,297.1499938964844,293.1499938964844,0.0657648965716362,-8351.4296875,304.1462707519531,0.5736581087112427,0.1090137436985969,0.5033616423606873,290.42071533203125,291.1499938964844,265.2352905273437,263.7012634277344,280.3487243652344,292.9968566894531,290.4250183105469,1.0,0.4848801791667938,0.9443541169166564,0.9443541169166564,1.0,1.0,-2.496945858001709,1.137706279754639,1.3592394590377808,0.5692672729492188,0.0,0.0,1.0,121.78643035888672,100.0,95.47718048095705,-25494.34375,1402.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5383605957031,307.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,27702.857421875,28800.0,0.0,0.0,0.6017645001411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928772926330566,1.6929010152816772,-2.366773333051242e-05,0.0,0.0006107144872657,0.0,0.0,539.4287719726562,0.0,0.0,0.0,0.9391698241233826,4.0,0.0,1.0
718560,292.9359436035156,297.1499938964844,293.1499938964844,0.2932585477828979,-5769.7978515625,304.1484680175781,0.9029183983802797,0.4179142713546753,0.3770138919353485,292.9713439941406,297.1499938964844,293.1499938964844,0.2651259005069732,-5265.166015625,304.1470031738281,0.8393368124961853,0.3348307013511657,0.3188853561878204,292.8960876464844,297.1499938964844,293.1499938964844,0.4098474383354187,-5475.50439453125,304.1424255371094,0.9461779594421388,0.4736889898777008,0.3317354917526245,292.816162109375,297.1499938964844,293.1499938964844,0.522968590259552,-8920.1162109375,304.21173095703125,0.9990000128746032,0.625208854675293,0.5376749038696289,293.0035705566406,297.1499938964844,293.1499938964844,0.0657932609319686,-8349.3515625,304.1468811035156,0.5805273056030273,0.1097061336040496,0.5056843161582947,290.48681640625,291.1499938964844,265.230712890625,263.69775390625,280.3544921875,293.0032043457031,290.4930419921875,1.0,0.4804114103317261,0.9432659149169922,0.9432659149169922,1.0,1.0,-2.4861984252929688,1.1324132680892944,1.3537850379943848,0.5663692951202393,0.0,0.0,1.0,117.4645767211914,88.0,139.0228729248047,-25604.505859375,1370.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63720703125,308.0732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.693359375,28800.0,0.0,0.0,0.6039004921913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171719074249268,1.7171962261199951,-2.4351922547793947e-05,0.0,0.0006128822569735,0.0,0.0,562.9879150390625,0.0,0.0,0.0,0.9378475546836852,4.0,0.0,1.0
718620,292.95458984375,297.1499938964844,293.1499938964844,0.291169136762619,-5733.8046875,304.1524353027344,0.9236288070678712,0.419558584690094,0.3782278299331665,292.9853820800781,297.1499938964844,293.1499938964844,0.2637314200401306,-5240.2490234375,304.1503295898437,0.8560780882835388,0.336513876914978,0.3201901614665985,292.9146728515625,297.1499938964844,293.1499938964844,0.4081708192825317,-5455.0966796875,304.1477355957031,0.9673871397972108,0.4763468205928802,0.3333814740180969,292.77276611328125,297.1499938964844,293.1499938964844,0.4840249121189117,-8372.5322265625,304.2558288574219,0.9990000128746032,0.6424216032028198,0.5076028108596802,293.01446533203125,297.1499938964844,293.1499938964844,0.0659550502896308,-8355.404296875,304.14764404296875,0.5958870053291321,0.1111999526619911,0.5106344819068909,290.6100158691406,291.1499938964844,265.222900390625,263.6919250488281,280.3670654296875,293.0141906738281,290.6162414550781,1.0,0.4705057740211487,0.9410895705223083,0.9410895705223083,1.0,1.0,-2.461023569107056,1.120039701461792,1.3409838676452637,0.5595938563346863,0.0,0.0,1.0,108.24835205078124,106.0,163.01055908203125,-25648.47265625,1300.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8583984375,308.3025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,28730.634765625,28800.0,0.0,0.0,0.6073079109191895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723994255065918,1.7240188121795654,-2.45458086283179e-05,0.0,0.0006163403741084,0.0,0.0,569.7250366210938,0.0,0.0,0.0,0.9412327408790588,4.0,0.0,1.0
718680,292.95458984375,297.1499938964844,293.1499938964844,0.291169136762619,-5733.8046875,304.1524353027344,0.9236288070678712,0.419558584690094,0.3782278299331665,292.9853820800781,297.1499938964844,293.1499938964844,0.2637314200401306,-5240.2490234375,304.1503295898437,0.8560780882835388,0.336513876914978,0.3201901614665985,292.9146728515625,297.1499938964844,293.1499938964844,0.4081708192825317,-5455.0966796875,304.1477355957031,0.9673871397972108,0.4763468205928802,0.3333814740180969,292.77276611328125,297.1499938964844,293.1499938964844,0.4840249121189117,-8372.5322265625,304.2558288574219,0.9990000128746032,0.6424216032028198,0.5076028108596802,293.01446533203125,297.1499938964844,293.1499938964844,0.0659550502896308,-8355.404296875,304.14764404296875,0.5958870053291321,0.1111999526619911,0.5106344819068909,290.6100158691406,291.1499938964844,265.222900390625,263.6919250488281,280.3670654296875,293.0141906738281,290.6162414550781,1.0,0.4705057740211487,0.9410895705223083,0.9410895705223083,1.0,1.0,-2.461023569107056,1.120039701461792,1.3409838676452637,0.5595938563346863,0.0,0.0,1.0,108.24835205078124,106.0,163.01055908203125,-25648.47265625,1300.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8583984375,308.3025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,28730.634765625,28800.0,0.0,0.0,0.6073079109191895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723994255065918,1.7240188121795654,-2.45458086283179e-05,0.0,0.0006163403741084,0.0,0.0,569.7250366210938,0.0,0.0,0.0,0.9412327408790588,4.0,0.0,1.0
718740,292.9727783203125,297.1499938964844,293.1499938964844,0.2895539700984955,-5706.34375,304.1542053222656,0.9297608733177184,0.420819342136383,0.3793772459030151,292.99932861328125,297.1499938964844,293.1499938964844,0.2627609074115753,-5222.98388671875,304.1517333984375,0.8611356019973755,0.3378526568412781,0.321467787027359,292.9327697753906,297.1499938964844,293.1499938964844,0.4070742130279541,-5441.9873046875,304.1501770019531,0.9732869267463684,0.4786408543586731,0.3349860608577728,292.7323913574219,297.1499938964844,293.1499938964844,0.4697888791561126,-8187.68359375,304.2427978515625,0.9990000128746032,0.660224199295044,0.5005701780319214,293.02423095703125,297.1499938964844,293.1499938964844,0.0664954856038093,-8396.8583984375,304.14752197265625,0.6017611622810364,0.1126565262675285,0.5169803500175476,290.7108154296875,291.1499938964844,265.2172241210937,263.68780517578125,280.368896484375,293.02392578125,290.7144470214844,1.0,0.4706051349639892,0.9389131665229796,0.9389131665229796,1.0,1.0,-2.465003490447998,1.1219584941864014,1.3430448770523071,0.5600787401199341,0.0,0.0,1.0,106.45851135253906,124.0,136.4622039794922,-25859.005859375,1297.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0806579589844,308.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,28783.732421875,29880.0,0.0,0.0,0.6097908616065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255865335464478,1.7256110906600952,-2.4591170586063527e-05,0.0,0.0006188601837493,0.0,0.0,571.3050537109375,0.0,0.0,0.0,0.9570229053497314,4.0,0.0,1.0
718800,292.9727783203125,297.1499938964844,293.1499938964844,0.2895539700984955,-5706.34375,304.1542053222656,0.9297608733177184,0.420819342136383,0.3793772459030151,292.99932861328125,297.1499938964844,293.1499938964844,0.2627609074115753,-5222.98388671875,304.1517333984375,0.8611356019973755,0.3378526568412781,0.321467787027359,292.9327697753906,297.1499938964844,293.1499938964844,0.4070742130279541,-5441.9873046875,304.1501770019531,0.9732869267463684,0.4786408543586731,0.3349860608577728,292.7323913574219,297.1499938964844,293.1499938964844,0.4697888791561126,-8187.68359375,304.2427978515625,0.9990000128746032,0.660224199295044,0.5005701780319214,293.02423095703125,297.1499938964844,293.1499938964844,0.0664954856038093,-8396.8583984375,304.14752197265625,0.6017611622810364,0.1126565262675285,0.5169803500175476,290.7108154296875,291.1499938964844,265.2172241210937,263.68780517578125,280.368896484375,293.02392578125,290.7144470214844,1.0,0.4706051349639892,0.9389131665229796,0.9389131665229796,1.0,1.0,-2.465003490447998,1.1219584941864014,1.3430448770523071,0.5600787401199341,0.0,0.0,1.0,106.45851135253906,124.0,136.4622039794922,-25859.005859375,1297.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0806579589844,308.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,28783.732421875,29880.0,0.0,0.0,0.6097908616065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255865335464478,1.7256110906600952,-2.4591170586063527e-05,0.0,0.0006188601837493,0.0,0.0,571.3050537109375,0.0,0.0,0.0,0.9570229053497314,4.0,0.0,1.0
718860,292.9902648925781,297.1499938964844,293.1499938964844,0.2885938882827759,-5690.1923828125,304.154296875,0.9221140146255492,0.4217631816864013,0.380407303571701,293.012939453125,297.1499938964844,293.1499938964844,0.2623451948165893,-5215.3740234375,304.1517639160156,0.8554335236549377,0.3389109671115875,0.3226528763771057,292.9501037597656,297.1499938964844,293.1499938964844,0.4068260788917541,-5438.8115234375,304.150390625,0.9671857357025146,0.4806317090988159,0.3365106880664825,292.7269287109375,297.1499938964844,293.1499938964844,0.4773494005203247,-8315.67578125,304.1986083984375,0.9990000128746032,0.6719933152198792,0.5126885771751404,293.03424072265625,297.1499938964844,293.1499938964844,0.0671954825520515,-8454.56640625,304.14715576171875,0.5991124510765076,0.1138148307800293,0.5232283473014832,290.7807922363281,291.1499938964844,265.2139587402344,263.6856689453125,280.3642272949219,293.033935546875,290.7821655273437,1.0,0.4773459434509277,0.9369914531707764,0.9369914531707764,1.0,1.0,-2.491546630859375,1.1348204612731934,1.3567261695861816,0.5667333006858826,0.0,0.0,1.0,110.58772277832033,142.0,94.6104507446289,-26242.892578125,1347.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2051696777344,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.736328125,29880.0,0.0,0.0,0.6125420331954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540087699890137,1.754034161567688,-2.540792593208608e-05,0.0,0.000621652288828,0.0,0.0,600.0027465820312,0.0,0.0,0.0,0.9577199816703796,4.0,0.0,1.0
718920,292.9902648925781,297.1499938964844,293.1499938964844,0.2885938882827759,-5690.1923828125,304.154296875,0.9221140146255492,0.4217631816864013,0.380407303571701,293.012939453125,297.1499938964844,293.1499938964844,0.2623451948165893,-5215.3740234375,304.1517639160156,0.8554335236549377,0.3389109671115875,0.3226528763771057,292.9501037597656,297.1499938964844,293.1499938964844,0.4068260788917541,-5438.8115234375,304.150390625,0.9671857357025146,0.4806317090988159,0.3365106880664825,292.7269287109375,297.1499938964844,293.1499938964844,0.4773494005203247,-8315.67578125,304.1986083984375,0.9990000128746032,0.6719933152198792,0.5126885771751404,293.03424072265625,297.1499938964844,293.1499938964844,0.0671954825520515,-8454.56640625,304.14715576171875,0.5991124510765076,0.1138148307800293,0.5232283473014832,290.7807922363281,291.1499938964844,265.2139587402344,263.6856689453125,280.3642272949219,293.033935546875,290.7821655273437,1.0,0.4773459434509277,0.9369914531707764,0.9369914531707764,1.0,1.0,-2.491546630859375,1.1348204612731934,1.3567261695861816,0.5667333006858826,0.0,0.0,1.0,110.58772277832033,142.0,94.6104507446289,-26242.892578125,1347.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2051696777344,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.736328125,29880.0,0.0,0.0,0.6125420331954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540087699890137,1.754034161567688,-2.540792593208608e-05,0.0,0.000621652288828,0.0,0.0,600.0027465820312,0.0,0.0,0.0,0.9577199816703796,4.0,0.0,1.0
718980,293.0068664550781,297.1499938964844,293.1499938964844,0.2895081043243408,-5705.6875,304.1512756347656,0.9063422679901124,0.4224437773227691,0.3813345730304718,293.0259704589844,297.1499938964844,293.1499938964844,0.2635255455970764,-5234.896484375,304.149169921875,0.8432053327560425,0.339743435382843,0.323765218257904,292.9665832519531,297.1499938964844,293.1499938964844,0.4090171754360199,-5463.22802734375,304.14654541015625,0.9524734616279602,0.4823504686355591,0.3379533886909485,292.75714111328125,297.1499938964844,293.1499938964844,0.5026265978813171,-8692.6201171875,304.14013671875,0.9990000128746032,0.676651120185852,0.5380125045776367,293.04559326171875,297.1499938964844,293.1499938964844,0.0681077465415,-8536.29296875,304.1465759277344,0.5903087854385376,0.1144487112760543,0.5280486345291138,290.77569580078125,291.1499938964844,265.2135009765625,263.685791015625,280.3566589355469,293.0444641113281,290.77423095703125,1.0,0.4887131154537201,0.935069739818573,0.935069739818573,1.0,1.0,-2.531937837600708,1.154410481452942,1.3775272369384766,0.5770812034606934,0.0,0.0,1.0,119.01612091064452,160.0,13.04067325592041,-26548.201171875,1435.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24859619140625,308.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,29847.671875,29880.0,0.0,0.0,0.615776777267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571887969970703,1.7572143077850342,-2.550013959989883e-05,0.0,0.0006249351426959,0.0,0.0,603.2721557617188,0.0,0.0,0.0,0.9592967629432678,4.0,0.0,1.0
719040,293.0068664550781,297.1499938964844,293.1499938964844,0.2895081043243408,-5705.6875,304.1512756347656,0.9063422679901124,0.4224437773227691,0.3813345730304718,293.0259704589844,297.1499938964844,293.1499938964844,0.2635255455970764,-5234.896484375,304.149169921875,0.8432053327560425,0.339743435382843,0.323765218257904,292.9665832519531,297.1499938964844,293.1499938964844,0.4090171754360199,-5463.22802734375,304.14654541015625,0.9524734616279602,0.4823504686355591,0.3379533886909485,292.75714111328125,297.1499938964844,293.1499938964844,0.5026265978813171,-8692.6201171875,304.14013671875,0.9990000128746032,0.676651120185852,0.5380125045776367,293.04559326171875,297.1499938964844,293.1499938964844,0.0681077465415,-8536.29296875,304.1465759277344,0.5903087854385376,0.1144487112760543,0.5280486345291138,290.77569580078125,291.1499938964844,265.2135009765625,263.685791015625,280.3566589355469,293.0444641113281,290.77423095703125,1.0,0.4887131154537201,0.935069739818573,0.935069739818573,1.0,1.0,-2.531937837600708,1.154410481452942,1.3775272369384766,0.5770812034606934,0.0,0.0,1.0,119.01612091064452,160.0,13.04067325592041,-26548.201171875,1435.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24859619140625,308.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,29847.671875,29880.0,0.0,0.0,0.615776777267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571887969970703,1.7572143077850342,-2.550013959989883e-05,0.0,0.0006249351426959,0.0,0.0,603.2721557617188,0.0,0.0,0.0,0.9592967629432678,4.0,0.0,1.0
719100,293.0148620605469,297.1499938964844,293.1499938964844,0.2904539704322815,-5721.552734375,304.1493225097656,0.897394061088562,0.4226881265640259,0.3817567825317383,293.0322570800781,297.1499938964844,293.1499938964844,0.2645336091518402,-5251.640625,304.1474914550781,0.8357786536216736,0.3400805592536926,0.3242924213409424,292.9745788574219,297.1499938964844,293.1499938964844,0.4107547700405121,-5482.50830078125,304.1440124511719,0.9426982402801514,0.4831051826477051,0.3386366069316864,292.7839050292969,297.1499938964844,293.1499938964844,0.5203573703765869,-8949.78515625,304.1097412109375,0.9990000128746032,0.676376223564148,0.5542493462562561,293.0518493652344,297.1499938964844,293.1499938964844,0.0685509145259857,-8577.3193359375,304.1463928222656,0.584219753742218,0.1145422235131263,0.5296959280967712,290.75360107421875,291.1499938964844,265.21441650390625,263.6867980957031,280.35272216796875,293.0502014160156,290.7511291503906,1.0,0.4956133067607879,0.9341089129447936,0.9341089129447936,1.0,1.0,-2.555383682250977,1.165783405303955,1.389600157737732,0.5831249356269836,0.0,0.0,1.0,124.53246307373048,160.0,-23.69522476196289,-26695.021484375,1490.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2453308105469,308.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.44921875,30960.0,0.0,0.0,0.6176133751869202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576825618743896,1.7577080726623535,-2.551447323639877e-05,0.0,0.0006267990684136,0.0,0.0,603.7808837890625,0.0,0.0,0.0,0.9745415449142456,4.0,0.0,1.0
