time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719160,293.0226745605469,297.1499938964844,293.1499938964844,0.2911575138568878,-5733.1845703125,304.148193359375,0.887931227684021,0.4228631854057312,0.3821455240249634,293.03839111328125,297.1499938964844,293.1499938964844,0.265338122844696,-5264.80078125,304.146484375,0.8279195427894592,0.340363472700119,0.3247964978218078,292.982421875,297.1499938964844,293.1499938964844,0.4121867418289184,-5498.123046875,304.1425170898437,0.9318882822990416,0.4837885499000549,0.3392914533615112,292.8172912597656,297.1499938964844,293.1499938964844,0.5399777293205261,-9229.8525390625,304.0814208984375,0.9990000128746032,0.6744668483734131,0.5722165107727051,293.0584411621094,297.1499938964844,293.1499938964844,0.0688440054655075,-8604.27734375,304.1465148925781,0.5773431658744812,0.1144921034574508,0.5308114290237427,290.73980712890625,291.1499938964844,265.2161560058594,263.6884460449219,280.3490295410156,293.05584716796875,290.7376403808594,1.0,0.5030927062034607,0.9327989220619202,0.9327989220619202,1.0,1.0,-2.5801689624786377,1.1777855157852173,1.40238356590271,0.5895088315010071,0.0,0.0,1.0,130.77145385742188,178.0,-31.75034713745117,-26921.505859375,1550.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2152099609375,308.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.03125,30960.0,0.0,0.0,0.6197500824928284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781347393989563,1.7813736200332642,-2.6206134862150066e-05,0.0,0.0006289675366133,0.0,0.0,628.4982299804688,0.0,0.0,0.0,0.972856104373932,4.0,0.0,1.0
719220,293.037841796875,297.1499938964844,293.1499938964844,0.2938109040260315,-5777.26513671875,304.14434814453125,0.8685224056243896,0.4230136275291443,0.3828017711639404,293.0503234863281,297.1499938964844,293.1499938964844,0.2680164873600006,-5309.08251953125,304.1431884765625,0.8113747835159302,0.3407697081565857,0.3257181048393249,292.9975891113281,297.1499938964844,293.1499938964844,0.4167094230651855,-5547.76220703125,304.137451171875,0.9095026254653932,0.4849587082862854,0.340506374835968,292.9007873535156,297.1499938964844,293.1499938964844,0.5868051648139954,-9885.0146484375,304.0263977050781,0.9990000128746032,0.6660098433494568,0.6117823123931885,293.072265625,297.1499938964844,293.1499938964844,0.0694819316267967,-8666.3037109375,304.1466369628906,0.5621411204338074,0.1140097379684448,0.5315483808517456,290.66314697265625,291.1499938964844,265.22222900390625,263.69390869140625,280.3422241210937,293.0661926269531,290.6589050292969,1.0,0.5192521810531616,0.9301789402961732,0.9301789402961732,1.0,1.0,-2.631948709487915,1.2028517723083496,1.4290969371795654,0.6028716564178467,0.0,0.0,1.0,145.05349731445312,181.0,-91.36116027832033,-27189.107421875,1686.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1209411621094,308.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,30894.91796875,30960.0,0.0,0.0,0.6246122121810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877497673034668,1.7877761125564575,-2.639484591782093e-05,0.0,0.0006339020328596,0.0,0.0,635.2992553710938,0.0,0.0,0.0,0.976026177406311,4.0,0.0,1.0
719280,293.037841796875,297.1499938964844,293.1499938964844,0.2938109040260315,-5777.26513671875,304.14434814453125,0.8685224056243896,0.4230136275291443,0.3828017711639404,293.0503234863281,297.1499938964844,293.1499938964844,0.2680164873600006,-5309.08251953125,304.1431884765625,0.8113747835159302,0.3407697081565857,0.3257181048393249,292.9975891113281,297.1499938964844,293.1499938964844,0.4167094230651855,-5547.76220703125,304.137451171875,0.9095026254653932,0.4849587082862854,0.340506374835968,292.9007873535156,297.1499938964844,293.1499938964844,0.5868051648139954,-9885.0146484375,304.0263977050781,0.9990000128746032,0.6660098433494568,0.6117823123931885,293.072265625,297.1499938964844,293.1499938964844,0.0694819316267967,-8666.3037109375,304.1466369628906,0.5621411204338074,0.1140097379684448,0.5315483808517456,290.66314697265625,291.1499938964844,265.22222900390625,263.69390869140625,280.3422241210937,293.0661926269531,290.6589050292969,1.0,0.5192521810531616,0.9301789402961732,0.9301789402961732,1.0,1.0,-2.631948709487915,1.2028517723083496,1.4290969371795654,0.6028716564178467,0.0,0.0,1.0,145.05349731445312,181.0,-91.36116027832033,-27189.107421875,1686.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1209411621094,308.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,30894.91796875,30960.0,0.0,0.0,0.6246122121810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877497673034668,1.7877761125564575,-2.639484591782093e-05,0.0,0.0006339020328596,0.0,0.0,635.2992553710938,0.0,0.0,0.0,0.976026177406311,4.0,0.0,1.0
719340,293.0516052246094,297.1499938964844,293.1499938964844,0.2963275015354156,-5818.43408203125,304.1421813964844,0.8511071801185608,0.4230633378028869,0.3833596408367157,293.0609741210937,297.1499938964844,293.1499938964844,0.270598292350769,-5351.17431640625,304.1412658691406,0.7949270009994507,0.341132789850235,0.3265824317932129,293.0112609863281,297.1499938964844,293.1499938964844,0.4211250841617584,-5595.31005859375,304.1344299316406,0.8908129930496216,0.4860448837280273,0.3416538536548614,292.98553466796875,297.1499938964844,293.1499938964844,0.6072295308113098,-10138.921875,304.0370788574219,0.988924503326416,0.6550752520561218,0.6233117580413818,293.085205078125,297.1499938964844,293.1499938964844,0.0698790326714515,-8706.359375,304.1470947265625,0.5474542379379272,0.1133539602160453,0.5311187505722046,290.5889587402344,291.1499938964844,265.23211669921875,263.702392578125,280.3464050292969,293.0710144042969,290.5878295898437,1.0,0.5300484895706177,0.9275590181350708,0.9275590181350708,1.0,1.0,-2.648972749710083,1.210869312286377,1.438103437423706,0.6076068878173828,0.0,0.0,1.0,159.10025024414062,184.0,-84.89360809326172,-27222.666015625,1773.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0374450683594,308.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.22265625,32040.0,0.0,0.0,0.6297551393508911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892045974731443,1.7892310619354248,-2.6437824999447912e-05,0.0,0.0006391213973984,0.0,0.0,636.8515625,0.0,0.0,0.0,0.9917467832565308,4.0,0.0,1.0
719400,293.0516052246094,297.1499938964844,293.1499938964844,0.2963275015354156,-5818.43408203125,304.1421813964844,0.8511071801185608,0.4230633378028869,0.3833596408367157,293.0609741210937,297.1499938964844,293.1499938964844,0.270598292350769,-5351.17431640625,304.1412658691406,0.7949270009994507,0.341132789850235,0.3265824317932129,293.0112609863281,297.1499938964844,293.1499938964844,0.4211250841617584,-5595.31005859375,304.1344299316406,0.8908129930496216,0.4860448837280273,0.3416538536548614,292.98553466796875,297.1499938964844,293.1499938964844,0.6072295308113098,-10138.921875,304.0370788574219,0.988924503326416,0.6550752520561218,0.6233117580413818,293.085205078125,297.1499938964844,293.1499938964844,0.0698790326714515,-8706.359375,304.1470947265625,0.5474542379379272,0.1133539602160453,0.5311187505722046,290.5889587402344,291.1499938964844,265.23211669921875,263.702392578125,280.3464050292969,293.0710144042969,290.5878295898437,1.0,0.5300484895706177,0.9275590181350708,0.9275590181350708,1.0,1.0,-2.648972749710083,1.210869312286377,1.438103437423706,0.6076068878173828,0.0,0.0,1.0,159.10025024414062,184.0,-84.89360809326172,-27222.666015625,1773.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0374450683594,308.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.22265625,32040.0,0.0,0.0,0.6297551393508911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892045974731443,1.7892310619354248,-2.6437824999447912e-05,0.0,0.0006391213973984,0.0,0.0,636.8515625,0.0,0.0,0.0,0.9917467832565308,4.0,0.0,1.0
719460,293.0654296875,297.1499938964844,293.1499938964844,0.2962163984775543,-5815.41162109375,304.1449584960937,0.8384214639663696,0.4227548539638519,0.3836162388324737,293.0715637207031,297.1499938964844,293.1499938964844,0.2709540128707886,-5355.61083984375,304.1435852050781,0.7825223207473755,0.3412434458732605,0.3272244930267334,293.0247802734375,297.1499938964844,293.1499938964844,0.4221794903278351,-5604.79345703125,304.1378479003906,0.8772017359733582,0.486817717552185,0.3425941169261932,293.0270690917969,297.1499938964844,293.1499938964844,0.6040569543838501,-10071.341796875,304.0791320800781,0.9727848172187804,0.6507576107978821,0.6182808876037598,293.0963439941406,297.1499938964844,293.1499938964844,0.0696598961949348,-8684.912109375,304.1484375,0.5364440083503723,0.1127348244190216,0.5304516553878784,290.6058349609375,291.1499938964844,265.2461242675781,263.71417236328125,280.3620300292969,293.0818176269531,290.60650634765625,1.0,0.5365026593208313,0.92476886510849,0.92476886510849,1.0,1.0,-2.643788576126098,1.208174228668213,1.4356143474578855,0.6059946417808533,0.0,0.0,1.0,170.31422424316406,187.0,-8.74667739868164,-27278.099609375,1817.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0215759277344,308.4329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.525390625,32040.0,0.0,0.0,0.6344197392463684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816782593727112,1.8168097734451287,-2.725910599110648e-05,0.0,0.0006438553682528,0.0,0.0,666.7564697265625,0.0,0.0,0.0,0.9919707775115968,4.0,0.0,1.0
719520,293.0654296875,297.1499938964844,293.1499938964844,0.2962163984775543,-5815.41162109375,304.1449584960937,0.8384214639663696,0.4227548539638519,0.3836162388324737,293.0715637207031,297.1499938964844,293.1499938964844,0.2709540128707886,-5355.61083984375,304.1435852050781,0.7825223207473755,0.3412434458732605,0.3272244930267334,293.0247802734375,297.1499938964844,293.1499938964844,0.4221794903278351,-5604.79345703125,304.1378479003906,0.8772017359733582,0.486817717552185,0.3425941169261932,293.0270690917969,297.1499938964844,293.1499938964844,0.6040569543838501,-10071.341796875,304.0791320800781,0.9727848172187804,0.6507576107978821,0.6182808876037598,293.0963439941406,297.1499938964844,293.1499938964844,0.0696598961949348,-8684.912109375,304.1484375,0.5364440083503723,0.1127348244190216,0.5304516553878784,290.6058349609375,291.1499938964844,265.2461242675781,263.71417236328125,280.3620300292969,293.0818176269531,290.60650634765625,1.0,0.5365026593208313,0.92476886510849,0.92476886510849,1.0,1.0,-2.643788576126098,1.208174228668213,1.4356143474578855,0.6059946417808533,0.0,0.0,1.0,170.31422424316406,187.0,-8.74667739868164,-27278.099609375,1817.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0215759277344,308.4329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.525390625,32040.0,0.0,0.0,0.6344197392463684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816782593727112,1.8168097734451287,-2.725910599110648e-05,0.0,0.0006438553682528,0.0,0.0,666.7564697265625,0.0,0.0,0.0,0.9919707775115968,4.0,0.0,1.0
719580,293.0790405273437,297.1499938964844,293.1499938964844,0.2955469191074371,-5803.6357421875,304.14776611328125,0.8306350111961365,0.4221377074718475,0.3834078013896942,293.0821533203125,297.1499938964844,293.1499938964844,0.2707634270191192,-5351.439453125,304.14605712890625,0.7749114632606506,0.3410829305648803,0.327427327632904,293.0378112792969,297.1499938964844,293.1499938964844,0.4225763976573944,-5607.45068359375,304.1412353515625,0.869092583656311,0.4873444437980652,0.3432130515575409,293.0502319335937,297.1499938964844,293.1499938964844,0.6035037636756897,-10046.884765625,304.1033935546875,0.9625484943389891,0.6491554379463196,0.6166542172431946,293.1055603027344,297.1499938964844,293.1499938964844,0.0693460926413536,-8654.9453125,304.14947509765625,0.529636025428772,0.1122191324830055,0.5294178128242493,290.6268920898437,291.1499938964844,265.2645568847656,263.7295227050781,280.3782653808594,293.091552734375,290.6282043457031,1.0,0.5408992171287537,0.921978771686554,0.921978771686554,1.0,1.0,-2.6413276195526123,1.2068049907684326,1.4345226287841797,0.605075478553772,0.0,0.0,1.0,177.77230834960938,190.0,20.44989585876465,-27304.79296875,1847.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07177734375,308.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,32010.279296875,32040.0,0.0,0.0,0.6383473873138428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197340965271,1.8197613954544067,-2.734774716373068e-05,0.0,0.0006478414288721,0.0,0.0,670.0114135742188,0.0,0.0,0.0,0.993433117866516,4.0,0.0,1.0
719640,293.0790405273437,297.1499938964844,293.1499938964844,0.2955469191074371,-5803.6357421875,304.14776611328125,0.8306350111961365,0.4221377074718475,0.3834078013896942,293.0821533203125,297.1499938964844,293.1499938964844,0.2707634270191192,-5351.439453125,304.14605712890625,0.7749114632606506,0.3410829305648803,0.327427327632904,293.0378112792969,297.1499938964844,293.1499938964844,0.4225763976573944,-5607.45068359375,304.1412353515625,0.869092583656311,0.4873444437980652,0.3432130515575409,293.0502319335937,297.1499938964844,293.1499938964844,0.6035037636756897,-10046.884765625,304.1033935546875,0.9625484943389891,0.6491554379463196,0.6166542172431946,293.1055603027344,297.1499938964844,293.1499938964844,0.0693460926413536,-8654.9453125,304.14947509765625,0.529636025428772,0.1122191324830055,0.5294178128242493,290.6268920898437,291.1499938964844,265.2645568847656,263.7295227050781,280.3782653808594,293.091552734375,290.6282043457031,1.0,0.5408992171287537,0.921978771686554,0.921978771686554,1.0,1.0,-2.6413276195526123,1.2068049907684326,1.4345226287841797,0.605075478553772,0.0,0.0,1.0,177.77230834960938,190.0,20.44989585876465,-27304.79296875,1847.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07177734375,308.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,32010.279296875,32040.0,0.0,0.0,0.6383473873138428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197340965271,1.8197613954544067,-2.734774716373068e-05,0.0,0.0006478414288721,0.0,0.0,670.0114135742188,0.0,0.0,0.0,0.993433117866516,4.0,0.0,1.0
719700,293.0856018066406,297.1499938964844,293.1499938964844,0.2949621677398681,-5793.7431640625,304.14923095703125,0.827636182308197,0.421746164560318,0.3831940293312073,293.0873107910156,297.1499938964844,293.1499938964844,0.2704348564147949,-5345.609375,304.1473693847656,0.7720097303390503,0.3409292697906494,0.3274223208427429,293.04400634765625,297.1499938964844,293.1499938964844,0.4224721789360046,-5605.57275390625,304.1430358886719,0.8660820722579956,0.4875508546829223,0.3434554636478424,293.0590515136719,297.1499938964844,293.1499938964844,0.6031200885772705,-10035.419921875,304.112548828125,0.9586308002471924,0.6486867070198059,0.6162585616111755,293.10955810546875,297.1499938964844,293.1499938964844,0.0691611394286155,-8637.1767578125,304.14990234375,0.5270774960517883,0.1119985952973365,0.5289338827133179,290.642578125,291.1499938964844,265.27557373046875,263.7386474609375,280.3868408203125,293.0958557128906,290.6441955566406,1.0,0.5426173806190491,0.920583724975586,0.920583724975586,1.0,1.0,-2.640299081802368,1.2062158584594729,1.434083104133606,0.6046731472015381,0.0,0.0,1.0,180.7035980224609,190.0,31.93026161193848,-27329.345703125,1858.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1139221191406,308.5253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,32025.962890625,33120.0,0.0,0.0,0.6400408744812012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82017982006073,1.8202072381973269,-2.73611476586666e-05,0.0,0.0006495601264759,0.0,0.0,670.50390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.0920104980469,297.1499938964844,293.1499938964844,0.2939720153808594,-5777.14404296875,304.15118408203125,0.824988603591919,0.4213039875030517,0.3829216361045837,293.0923767089844,297.1499938964844,293.1499938964844,0.2697498202323913,-5333.8681640625,304.1490783691406,0.7694717049598694,0.3407325744628906,0.3273619413375854,293.04998779296875,297.1499938964844,293.1499938964844,0.4218468964099884,-5597.95458984375,304.1454467773437,0.8634940385818481,0.4877203106880188,0.343663215637207,293.0669250488281,297.1499938964844,293.1499938964844,0.6020615696907043,-10015.5615234375,304.1212463378906,0.9552002549171448,0.6482943296432495,0.6159631609916687,293.1131896972656,297.1499938964844,293.1499938964844,0.0688973739743232,-8611.5009765625,304.150390625,0.5248700976371765,0.1117939576506614,0.5284731388092041,290.6711730957031,291.1499938964844,265.2878112792969,263.74871826171875,280.39569091796875,293.09991455078125,290.6734313964844,1.0,0.5441153645515442,0.9194456338882446,0.9194456338882446,1.0,1.0,-2.639240264892578,1.20562744140625,1.433612823486328,0.6042813658714294,0.0,0.0,1.0,183.2905120849609,193.0,54.01089096069336,-27399.0234375,1868.9207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1564025878906,308.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6416457295417786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.000651188835036,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.104248046875,297.1499938964844,293.1499938964844,0.2921318709850311,-5746.73779296875,304.1538391113281,0.8203482031822205,0.4202915728092193,0.3822273015975952,293.10205078125,297.1499938964844,293.1499938964844,0.2684783339500427,-5312.47021484375,304.1514892578125,0.7650938630104065,0.3402268588542938,0.3271016180515289,293.061279296875,297.1499938964844,293.1499938964844,0.4207985401153564,-5585.5068359375,304.148681640625,0.8591310381889343,0.4879597425460815,0.3439851701259613,293.0807800292969,297.1499938964844,293.1499938964844,0.6001997590065002,-9982.6337890625,304.1338195800781,0.9492680430412292,0.6475836634635925,0.615460216999054,293.11968994140625,297.1499938964844,293.1499938964844,0.0684466063976287,-8568.0390625,304.1510009765625,0.5211408734321594,0.1114105284214019,0.5275745987892151,290.7169189453125,291.1499938964844,265.316162109375,263.7720031738281,280.4149475097656,293.1073608398437,290.7192077636719,1.0,0.5466362237930298,0.917169451713562,0.917169451713562,1.0,1.0,-2.636796236038208,1.2042909860610962,1.4325053691864014,0.6034167408943176,0.0,0.0,1.0,187.7682342529297,196.0,61.83409118652344,-27455.521484375,1885.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25848388671875,308.6763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6444013714790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006539854803122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.104248046875,297.1499938964844,293.1499938964844,0.2921318709850311,-5746.73779296875,304.1538391113281,0.8203482031822205,0.4202915728092193,0.3822273015975952,293.10205078125,297.1499938964844,293.1499938964844,0.2684783339500427,-5312.47021484375,304.1514892578125,0.7650938630104065,0.3402268588542938,0.3271016180515289,293.061279296875,297.1499938964844,293.1499938964844,0.4207985401153564,-5585.5068359375,304.148681640625,0.8591310381889343,0.4879597425460815,0.3439851701259613,293.0807800292969,297.1499938964844,293.1499938964844,0.6001997590065002,-9982.6337890625,304.1338195800781,0.9492680430412292,0.6475836634635925,0.615460216999054,293.11968994140625,297.1499938964844,293.1499938964844,0.0684466063976287,-8568.0390625,304.1510009765625,0.5211408734321594,0.1114105284214019,0.5275745987892151,290.7169189453125,291.1499938964844,265.316162109375,263.7720031738281,280.4149475097656,293.1073608398437,290.7192077636719,1.0,0.5466362237930298,0.917169451713562,0.917169451713562,1.0,1.0,-2.636796236038208,1.2042909860610962,1.4325053691864014,0.6034167408943176,0.0,0.0,1.0,187.7682342529297,196.0,61.83409118652344,-27455.521484375,1885.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25848388671875,308.6763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6444013714790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006539854803122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1156921386719,297.1499938964844,293.1499938964844,0.289943516254425,-5710.84521484375,304.1561889648437,0.8161990642547607,0.4191286265850067,0.3813739120960235,293.1112060546875,297.1499938964844,293.1499938964844,0.2668804824352264,-5285.9365234375,304.1536560058594,0.7612717151641846,0.3395867347717285,0.3266892433166504,293.0718078613281,297.1499938964844,293.1499938964844,0.4193009436130523,-5568.46630859375,304.151611328125,0.8554203510284424,0.4880725443363189,0.3442031741142273,293.0929870605469,297.1499938964844,293.1499938964844,0.5976213812828064,-9942.5830078125,304.1434326171875,0.9440747499465942,0.6468610167503357,0.614952802658081,293.12530517578125,297.1499938964844,293.1499938964844,0.0679470151662826,-8519.9375,304.1514892578125,0.517964780330658,0.1110372841358184,0.5266468524932861,290.7691345214844,291.1499938964844,265.3500061035156,263.79962158203125,280.43658447265625,293.1142883300781,290.7716979980469,1.0,0.54873126745224,0.9148932695388794,0.9148932695388794,1.0,1.0,-2.6338131427764893,1.2026880979537964,1.4311250448226929,0.602413535118103,0.0,0.0,1.0,191.6671600341797,199.0,70.61392211914062,-27518.833984375,1898.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3748474121094,308.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6465693712234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006561857298947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1156921386719,297.1499938964844,293.1499938964844,0.289943516254425,-5710.84521484375,304.1561889648437,0.8161990642547607,0.4191286265850067,0.3813739120960235,293.1112060546875,297.1499938964844,293.1499938964844,0.2668804824352264,-5285.9365234375,304.1536560058594,0.7612717151641846,0.3395867347717285,0.3266892433166504,293.0718078613281,297.1499938964844,293.1499938964844,0.4193009436130523,-5568.46630859375,304.151611328125,0.8554203510284424,0.4880725443363189,0.3442031741142273,293.0929870605469,297.1499938964844,293.1499938964844,0.5976213812828064,-9942.5830078125,304.1434326171875,0.9440747499465942,0.6468610167503357,0.614952802658081,293.12530517578125,297.1499938964844,293.1499938964844,0.0679470151662826,-8519.9375,304.1514892578125,0.517964780330658,0.1110372841358184,0.5266468524932861,290.7691345214844,291.1499938964844,265.3500061035156,263.79962158203125,280.43658447265625,293.1142883300781,290.7716979980469,1.0,0.54873126745224,0.9148932695388794,0.9148932695388794,1.0,1.0,-2.6338131427764893,1.2026880979537964,1.4311250448226929,0.602413535118103,0.0,0.0,1.0,191.6671600341797,199.0,70.61392211914062,-27518.833984375,1898.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3748474121094,308.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6465693712234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006561857298947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.12713623046875,297.1499938964844,293.1499938964844,0.2873831987380981,-5669.01806640625,304.15838623046875,0.8120909333229065,0.417676568031311,0.3803060054779053,293.12060546875,297.1499938964844,293.1499938964844,0.2649154961109161,-5253.55322265625,304.1557006835937,0.7575674653053284,0.3386624455451965,0.3260603249073028,293.0823974609375,297.1499938964844,293.1499938964844,0.4173110127449035,-5546.296875,304.1543884277344,0.8518853783607483,0.4879057109355926,0.3442636430263519,293.10479736328125,297.1499938964844,293.1499938964844,0.5942987203598022,-9894.2568359375,304.151123046875,0.9390581250190736,0.6459130048751831,0.6142941117286682,293.131103515625,297.1499938964844,293.1499938964844,0.0673200115561485,-8460.1962890625,304.1520690917969,0.5148454308509827,0.1104910969734191,0.5252239108085632,290.8273620605469,291.1499938964844,265.3894958496094,263.831298828125,280.4615783691406,293.1216125488281,290.8302307128906,1.0,0.5505121350288391,0.9126123785972596,0.9126123785972596,1.0,1.0,-2.6293482780456543,1.200355887413025,1.4289922714233398,0.6010416150093079,0.0,0.0,1.0,195.3498687744141,202.0,79.28131103515625,-27574.11328125,1908.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4961242675781,308.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6482148766517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006578556494787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.12713623046875,297.1499938964844,293.1499938964844,0.2873831987380981,-5669.01806640625,304.15838623046875,0.8120909333229065,0.417676568031311,0.3803060054779053,293.12060546875,297.1499938964844,293.1499938964844,0.2649154961109161,-5253.55322265625,304.1557006835937,0.7575674653053284,0.3386624455451965,0.3260603249073028,293.0823974609375,297.1499938964844,293.1499938964844,0.4173110127449035,-5546.296875,304.1543884277344,0.8518853783607483,0.4879057109355926,0.3442636430263519,293.10479736328125,297.1499938964844,293.1499938964844,0.5942987203598022,-9894.2568359375,304.151123046875,0.9390581250190736,0.6459130048751831,0.6142941117286682,293.131103515625,297.1499938964844,293.1499938964844,0.0673200115561485,-8460.1962890625,304.1520690917969,0.5148454308509827,0.1104910969734191,0.5252239108085632,290.8273620605469,291.1499938964844,265.3894958496094,263.831298828125,280.4615783691406,293.1216125488281,290.8302307128906,1.0,0.5505121350288391,0.9126123785972596,0.9126123785972596,1.0,1.0,-2.6293482780456543,1.200355887413025,1.4289922714233398,0.6010416150093079,0.0,0.0,1.0,195.3498687744141,202.0,79.28131103515625,-27574.11328125,1908.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4961242675781,308.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6482148766517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006578556494787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1386413574219,297.1499938964844,293.1499938964844,0.2843565642833709,-5619.65185546875,304.16064453125,0.8077103495597839,0.415922462940216,0.3789470493793487,293.1304626464844,297.1499938964844,293.1499938964844,0.2624553442001343,-5213.18994140625,304.15789794921875,0.7536929845809937,0.3374108076095581,0.3251063525676727,293.0931701660156,297.1499938964844,293.1499938964844,0.4146938920021057,-5517.47802734375,304.15728759765625,0.8482396602630615,0.4874360561370849,0.3440987169742584,293.116455078125,297.1499938964844,293.1499938964844,0.5900996327400208,-9835.33203125,304.15771484375,0.9338725805282592,0.6446885466575623,0.6133615970611572,293.1373291015625,297.1499938964844,293.1499938964844,0.0664418041706085,-8377.8154296875,304.15283203125,0.5113811492919922,0.1097045242786407,0.5226590037345886,290.8929443359375,291.1499938964844,265.4344177246094,263.8664245605469,280.4903259277344,293.12957763671875,290.8961486816406,1.0,0.5519641041755676,0.9103315472602844,0.9103315472602844,1.0,1.0,-2.622170209884644,1.1967012882232666,1.4254690408706665,0.5989546775817871,0.0,0.0,1.0,199.01251220703125,190.0,88.98099517822266,-27611.14453125,1913.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6197814941406,309.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6493434309959412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006590010016225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1386413574219,297.1499938964844,293.1499938964844,0.2843565642833709,-5619.65185546875,304.16064453125,0.8077103495597839,0.415922462940216,0.3789470493793487,293.1304626464844,297.1499938964844,293.1499938964844,0.2624553442001343,-5213.18994140625,304.15789794921875,0.7536929845809937,0.3374108076095581,0.3251063525676727,293.0931701660156,297.1499938964844,293.1499938964844,0.4146938920021057,-5517.47802734375,304.15728759765625,0.8482396602630615,0.4874360561370849,0.3440987169742584,293.116455078125,297.1499938964844,293.1499938964844,0.5900996327400208,-9835.33203125,304.15771484375,0.9338725805282592,0.6446885466575623,0.6133615970611572,293.1373291015625,297.1499938964844,293.1499938964844,0.0664418041706085,-8377.8154296875,304.15283203125,0.5113811492919922,0.1097045242786407,0.5226590037345886,290.8929443359375,291.1499938964844,265.4344177246094,263.8664245605469,280.4903259277344,293.12957763671875,290.8961486816406,1.0,0.5519641041755676,0.9103315472602844,0.9103315472602844,1.0,1.0,-2.622170209884644,1.1967012882232666,1.4254690408706665,0.5989546775817871,0.0,0.0,1.0,199.01251220703125,190.0,88.98099517822266,-27611.14453125,1913.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6197814941406,309.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6493434309959412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006590010016225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1441650390625,297.1499938964844,293.1499938964844,0.282620370388031,-5591.3310546875,304.161865234375,0.8074995875358582,0.4149797558784485,0.3781048655509949,293.1352844238281,297.1499938964844,293.1499938964844,0.2609816789627075,-5189.048828125,304.1591491699219,0.753551185131073,0.3367075622081756,0.3244475424289703,293.0983581542969,297.1499938964844,293.1499938964844,0.4130887687206268,-5499.87841796875,304.15887451171875,0.8484679460525513,0.4871346056461334,0.3438894748687744,293.1220703125,297.1499938964844,293.1499938964844,0.5876131057739258,-9800.9404296875,304.16082763671875,0.9340232014656068,0.6440136432647705,0.6127296090126038,293.140380859375,297.1499938964844,293.1499938964844,0.0658557787537574,-8323.5029296875,304.15338134765625,0.5109198093414307,0.1092672348022461,0.5206564664840698,290.9286499023437,291.1499938964844,265.45880126953125,263.88525390625,280.5061340332031,293.1335754394531,290.9320983886719,1.0,0.5506796836853027,0.909191071987152,0.909191071987152,1.0,1.0,-2.616952419281006,1.1940760612487793,1.4228763580322266,0.5975027084350586,0.0,0.0,1.0,198.3877716064453,190.0,94.5781021118164,-27618.80859375,1902.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.682373046875,309.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6497151851654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006593783618882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1494445800781,297.1499938964844,293.1499938964844,0.2807520627975464,-5560.84912109375,304.1630859375,0.8084555268287659,0.4140157103538513,0.3771868646144867,293.1399841308594,297.1499938964844,293.1499938964844,0.2593660056591034,-5162.599609375,304.1604309082031,0.7544455528259277,0.3359737694263458,0.3237002193927765,293.10333251953125,297.1499938964844,293.1499938964844,0.4113014638423919,-5480.33251953125,304.1605224609375,0.8498835563659668,0.4868098795413971,0.3436201810836792,293.1274108886719,297.1499938964844,293.1499938964844,0.5848789811134338,-9763.396484375,304.163818359375,0.935761570930481,0.6433141827583313,0.6120163798332214,293.14324951171875,297.1499938964844,293.1499938964844,0.0651983991265297,-8262.8896484375,304.1539611816406,0.5112124085426331,0.1088258102536201,0.5183442831039429,290.96685791015625,291.1499938964844,265.48443603515625,263.90484619140625,280.52264404296875,293.137451171875,290.9704895019531,1.0,0.5486204028129578,0.9080869555473328,0.9080869555473328,1.0,1.0,-2.6109936237335205,1.191096305847168,1.419897198677063,0.5958413481712341,0.0,0.0,1.0,196.35693359375,178.0,100.5038833618164,-27621.97265625,1884.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460021972656,309.14208984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6499501466751099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006596167804673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1593322753906,297.1499938964844,293.1499938964844,0.276751309633255,-5495.5576171875,304.1653747558594,0.8125460743904114,0.4120255410671234,0.3752006590366363,293.1488647460937,297.1499938964844,293.1499938964844,0.2558478116989136,-5105.04248046875,304.1628112792969,0.7582612633705139,0.3344253301620483,0.3220271170139313,293.1126708984375,297.1499938964844,293.1499938964844,0.4073489010334015,-5437.26123046875,304.16357421875,0.8550612926483154,0.4860972464084625,0.3429632484912872,293.137451171875,297.1499938964844,293.1499938964844,0.5788784623146057,-9681.703125,304.169189453125,0.942264437675476,0.6418482065200806,0.6104261875152588,293.1484069824219,297.1499938964844,293.1499938964844,0.0637659654021263,-8131.6025390625,304.155029296875,0.5133069157600403,0.1079482734203338,0.5132467746734619,291.0483093261719,291.1499938964844,265.5392150878906,263.9462585449219,280.5575256347656,293.144775390625,291.0522766113281,1.0,0.5427733659744263,0.9058786034584044,0.9058786034584044,1.0,1.0,-2.5977728366851807,1.1845027208328247,1.4132699966430664,0.5921735167503357,0.0,0.0,1.0,189.74855041503903,166.0,110.71920776367188,-27619.119140625,1835.9744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8745422363281,309.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6500219106674194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006596895982511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1593322753906,297.1499938964844,293.1499938964844,0.276751309633255,-5495.5576171875,304.1653747558594,0.8125460743904114,0.4120255410671234,0.3752006590366363,293.1488647460937,297.1499938964844,293.1499938964844,0.2558478116989136,-5105.04248046875,304.1628112792969,0.7582612633705139,0.3344253301620483,0.3220271170139313,293.1126708984375,297.1499938964844,293.1499938964844,0.4073489010334015,-5437.26123046875,304.16357421875,0.8550612926483154,0.4860972464084625,0.3429632484912872,293.137451171875,297.1499938964844,293.1499938964844,0.5788784623146057,-9681.703125,304.169189453125,0.942264437675476,0.6418482065200806,0.6104261875152588,293.1484069824219,297.1499938964844,293.1499938964844,0.0637659654021263,-8131.6025390625,304.155029296875,0.5133069157600403,0.1079482734203338,0.5132467746734619,291.0483093261719,291.1499938964844,265.5392150878906,263.9462585449219,280.5575256347656,293.144775390625,291.0522766113281,1.0,0.5427733659744263,0.9058786034584044,0.9058786034584044,1.0,1.0,-2.5977728366851807,1.1845027208328247,1.4132699966430664,0.5921735167503357,0.0,0.0,1.0,189.74855041503903,166.0,110.71920776367188,-27619.119140625,1835.9744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8745422363281,309.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6500219106674194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006596895982511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1683654785156,297.1499938964844,293.1499938964844,0.2725013494491577,-5426.14453125,304.1673278808594,0.818648099899292,0.4099560379981994,0.3730639517307281,293.1571655273437,297.1499938964844,293.1499938964844,0.2520513534545898,-5042.9375,304.16485595703125,0.7641382813453674,0.3327704668045044,0.3201705813407898,293.12127685546875,297.1499938964844,293.1499938964844,0.4030228555202484,-5390.2822265625,304.166259765625,0.8626587390899658,0.4853001236915588,0.3421864211559295,293.1466979980469,297.1499938964844,293.1499938964844,0.5723482370376587,-9593.517578125,304.17364501953125,0.9515634179115297,0.6402949094772339,0.6086706519126892,293.1528625488281,297.1499938964844,293.1499938964844,0.0622407272458076,-7992.8369140625,304.1558837890625,0.516975462436676,0.1070831418037414,0.5078052878379822,291.1346130371094,291.1499938964844,265.59844970703125,263.990478515625,280.5946350097656,293.1516418457031,291.1387634277344,1.0,0.535398542881012,0.9036703109741212,0.9036703109741212,1.0,1.0,-2.583394289016724,1.1773440837860107,1.4060503244400024,0.5882027745246887,0.0,0.0,1.0,180.98602294921875,154.0,118.13216400146484,-27605.052734375,1776.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016784667969,309.3999328613281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6511949300765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006608800613321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1683654785156,297.1499938964844,293.1499938964844,0.2725013494491577,-5426.14453125,304.1673278808594,0.818648099899292,0.4099560379981994,0.3730639517307281,293.1571655273437,297.1499938964844,293.1499938964844,0.2520513534545898,-5042.9375,304.16485595703125,0.7641382813453674,0.3327704668045044,0.3201705813407898,293.12127685546875,297.1499938964844,293.1499938964844,0.4030228555202484,-5390.2822265625,304.166259765625,0.8626587390899658,0.4853001236915588,0.3421864211559295,293.1466979980469,297.1499938964844,293.1499938964844,0.5723482370376587,-9593.517578125,304.17364501953125,0.9515634179115297,0.6402949094772339,0.6086706519126892,293.1528625488281,297.1499938964844,293.1499938964844,0.0622407272458076,-7992.8369140625,304.1558837890625,0.516975462436676,0.1070831418037414,0.5078052878379822,291.1346130371094,291.1499938964844,265.59844970703125,263.990478515625,280.5946350097656,293.1516418457031,291.1387634277344,1.0,0.535398542881012,0.9036703109741212,0.9036703109741212,1.0,1.0,-2.583394289016724,1.1773440837860107,1.4060503244400024,0.5882027745246887,0.0,0.0,1.0,180.98602294921875,154.0,118.13216400146484,-27605.052734375,1776.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016784667969,309.3999328613281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6511949300765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006608800613321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1766967773437,297.1499938964844,293.1499938964844,0.2680025696754455,-5352.498046875,304.1690368652344,0.8262383937835693,0.407798707485199,0.3708066940307617,293.1649780273437,297.1499938964844,293.1499938964844,0.2479873895645141,-4976.34228515625,304.1666564941406,0.7716801166534424,0.331004649400711,0.3181636035442352,293.1292419433594,297.1499938964844,293.1499938964844,0.3983199596405029,-5339.25244140625,304.1686706542969,0.8722479343414307,0.4844129681587219,0.341313749551773,293.1552124023437,297.1499938964844,293.1499938964844,0.5652904510498047,-9498.5625,304.1775207519531,0.9626138210296632,0.6386500000953674,0.6067840456962585,293.15673828125,297.1499938964844,293.1499938964844,0.0606431551277637,-7848.40380859375,304.1565856933594,0.5219562649726868,0.1062250584363937,0.5021806359291077,291.2271728515625,291.1499938964844,265.6617736816406,264.03729248046875,280.6336364746094,293.1581726074219,291.2315979003906,1.0,0.5270664095878601,0.9015873074531556,0.9015873074531556,1.0,1.0,-2.568197727203369,1.1697943210601809,1.398403525352478,0.5840314030647278,0.0,0.0,0.9844080209732056,171.0052947998047,142.0,126.63826751708984,-27594.82421875,1710.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493530273437,309.5460205078125,278.1499938964844,0.0,18000.0,313.3099975585937,32839.859375,36000.0,0.0,0.0,0.6506541967391968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303232192993164,1.8303509950637813,-2.777006557153072e-05,0.0,0.0006603313377127,0.0,0.0,683.4869995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1766967773437,297.1499938964844,293.1499938964844,0.2680025696754455,-5352.498046875,304.1690368652344,0.8262383937835693,0.407798707485199,0.3708066940307617,293.1649780273437,297.1499938964844,293.1499938964844,0.2479873895645141,-4976.34228515625,304.1666564941406,0.7716801166534424,0.331004649400711,0.3181636035442352,293.1292419433594,297.1499938964844,293.1499938964844,0.3983199596405029,-5339.25244140625,304.1686706542969,0.8722479343414307,0.4844129681587219,0.341313749551773,293.1552124023437,297.1499938964844,293.1499938964844,0.5652904510498047,-9498.5625,304.1775207519531,0.9626138210296632,0.6386500000953674,0.6067840456962585,293.15673828125,297.1499938964844,293.1499938964844,0.0606431551277637,-7848.40380859375,304.1565856933594,0.5219562649726868,0.1062250584363937,0.5021806359291077,291.2271728515625,291.1499938964844,265.6617736816406,264.03729248046875,280.6336364746094,293.1581726074219,291.2315979003906,1.0,0.5270664095878601,0.9015873074531556,0.9015873074531556,1.0,1.0,-2.568197727203369,1.1697943210601809,1.398403525352478,0.5840314030647278,0.0,0.0,0.9844080209732056,171.0052947998047,142.0,126.63826751708984,-27594.82421875,1710.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493530273437,309.5460205078125,278.1499938964844,0.0,18000.0,313.3099975585937,32839.859375,36000.0,0.0,0.0,0.6506541967391968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303232192993164,1.8303509950637813,-2.777006557153072e-05,0.0,0.0006603313377127,0.0,0.0,683.4869995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1844787597656,297.1499938964844,293.1499938964844,0.2634151875972748,-5277.28759765625,304.1703186035156,0.8352202773094177,0.4055476188659668,0.3684414625167846,293.17236328125,297.1499938964844,293.1499938964844,0.2438033372163772,-4907.705078125,304.1680603027344,0.7807402014732361,0.3291261792182922,0.3160246610641479,293.1366577148437,297.1499938964844,293.1499938964844,0.393458217382431,-5286.5849609375,304.1705322265625,0.8836737275123596,0.4834322929382324,0.3403570652008056,293.1631164550781,297.1499938964844,293.1499938964844,0.5580125451087952,-9401.0244140625,304.1804504394531,0.9746496677398682,0.6369110941886902,0.6047829985618591,293.1601257324219,297.1499938964844,293.1499938964844,0.0590195842087268,-7702.7705078125,304.1570739746094,0.5281736850738525,0.1053649261593818,0.4964331388473511,291.3205871582031,291.1499938964844,265.7288818359375,264.08648681640625,280.674560546875,293.1644592285156,291.32501220703125,1.0,0.5180987119674683,0.8995043039321899,0.8995043039321899,1.0,1.0,-2.5523269176483154,1.1619142293930054,1.3904125690460205,0.579689621925354,0.0,0.0,0.9554023146629332,160.34620666503906,130.0,129.00514221191406,-27561.19921875,1641.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.6836242675781,278.1499938964844,0.0,18000.0,313.3099975585937,33987.6796875,36000.0,0.0,0.0,0.649592936038971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8259693384170528,1.825997233390808,-2.793297426251229e-05,0.0,0.0006592542631551,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1844787597656,297.1499938964844,293.1499938964844,0.2634151875972748,-5277.28759765625,304.1703186035156,0.8352202773094177,0.4055476188659668,0.3684414625167846,293.17236328125,297.1499938964844,293.1499938964844,0.2438033372163772,-4907.705078125,304.1680603027344,0.7807402014732361,0.3291261792182922,0.3160246610641479,293.1366577148437,297.1499938964844,293.1499938964844,0.393458217382431,-5286.5849609375,304.1705322265625,0.8836737275123596,0.4834322929382324,0.3403570652008056,293.1631164550781,297.1499938964844,293.1499938964844,0.5580125451087952,-9401.0244140625,304.1804504394531,0.9746496677398682,0.6369110941886902,0.6047829985618591,293.1601257324219,297.1499938964844,293.1499938964844,0.0590195842087268,-7702.7705078125,304.1570739746094,0.5281736850738525,0.1053649261593818,0.4964331388473511,291.3205871582031,291.1499938964844,265.7288818359375,264.08648681640625,280.674560546875,293.1644592285156,291.32501220703125,1.0,0.5180987119674683,0.8995043039321899,0.8995043039321899,1.0,1.0,-2.5523269176483154,1.1619142293930054,1.3904125690460205,0.579689621925354,0.0,0.0,0.9554023146629332,160.34620666503906,130.0,129.00514221191406,-27561.19921875,1641.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.6836242675781,278.1499938964844,0.0,18000.0,313.3099975585937,33987.6796875,36000.0,0.0,0.0,0.649592936038971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8259693384170528,1.825997233390808,-2.793297426251229e-05,0.0,0.0006592542631551,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1881408691406,297.1499938964844,293.1499938964844,0.2611207664012909,-5239.62841796875,304.1708068847656,0.8402859568595886,0.4043871760368347,0.3672219216823578,293.1759338378906,297.1499938964844,293.1499938964844,0.2416952550411224,-4873.09326171875,304.1686096191406,0.7858416438102722,0.3281443119049072,0.3149091601371765,293.14019775390625,297.1499938964844,293.1499938964844,0.3910132050514221,-5260.12451171875,304.1712341308594,0.8900784850120544,0.482907623052597,0.33985036611557,293.1668701171875,297.1499938964844,293.1499938964844,0.5543569326400757,-9352.1455078125,304.1815490722656,0.9808518886566162,0.6360078454017639,0.6037445068359375,293.16168212890625,297.1499938964844,293.1499938964844,0.0582062378525733,-7630.2763671875,304.15728759765625,0.5317619442939758,0.1049320250749588,0.4935209453105926,291.3665466308594,291.1499938964844,265.76373291015625,264.11187744140625,280.6956787109375,293.1675109863281,291.3708801269531,1.0,0.5134339332580566,0.8984628319740295,0.8984628319740295,1.0,1.0,-2.544165849685669,1.1578636169433594,1.3863023519515991,0.5774621963500977,0.0,0.0,0.9363468885421752,154.85986328125,130.0,128.40487670898438,-27535.11328125,1606.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599853515625,309.7490539550781,278.1499938964844,0.0,18000.0,313.7900085449219,34901.47265625,36000.0,0.0,0.0,0.6536720395088196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822487235069275,1.82251524925232,-2.8062480851076543e-05,0.0,0.0006633940502069,0.0,0.0,683.4965209960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
