time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720960,293.19171142578125,297.1499938964844,293.1499938964844,0.2587384879589081,-5200.39892578125,304.1713562011719,0.8457839488983154,0.4032033383846283,0.3659793436527252,293.17938232421875,297.1499938964844,293.1499938964844,0.239501804113388,-4836.9658203125,304.1692199707031,0.7913355231285095,0.3271337747573852,0.3137644529342651,293.14361572265625,297.1499938964844,293.1499938964844,0.3884397447109222,-5232.185546875,304.17205810546875,0.8969557285308838,0.4823597073554992,0.3393260836601257,293.1705017089844,297.1499938964844,293.1499938964844,0.5505279302597046,-9300.7861328125,304.18280029296875,0.9870880842208862,0.6350815296173096,0.6026826500892639,293.16314697265625,297.1499938964844,293.1499938964844,0.0573698841035366,-7555.8642578125,304.157470703125,0.5356885194778442,0.1044963598251342,0.4905859231948852,291.4153747558594,291.1499938964844,265.7994079589844,264.1377868652344,280.7171936035156,293.1705322265625,291.4203796386719,1.0,0.508669912815094,0.8974612951278687,0.8974612951278687,1.0,1.0,-2.535865545272827,1.1537474393844604,1.3821181058883667,0.5752031803131104,0.0,0.0,0.9138188362121582,149.3050994873047,118.0,133.99618530273438,-27527.79296875,1571.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465087890625,309.8433532714844,278.1499938964844,0.0,18000.0,313.7900085449219,36082.11328125,36000.0,0.0,0.0,0.6533769965171814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816300749778748,1.816329002380371,-2.819278415699955e-05,0.0,0.0006630946299992,0.0,0.0,681.83642578125,0.0,0.0,0.0,0.9977520704269408,4.0,0.0,1.0
721020,293.1984558105469,297.1499938964844,293.1499938964844,0.2549597024917602,-5138.9677734375,304.1704406738281,0.8581591844558716,0.40077805519104,0.3634341061115265,293.1860656738281,297.1499938964844,293.1499938964844,0.2359323650598526,-4778.91748046875,304.1686706542969,0.8034493327140808,0.3250334560871124,0.3113942444324493,293.15008544921875,297.1499938964844,293.1499938964844,0.3846260607242584,-5191.70703125,304.1709289550781,0.9125607013702391,0.4812094867229461,0.3382318913936615,293.17724609375,297.1499938964844,293.1499938964844,0.5442782044410706,-9218.7841796875,304.1822204589844,0.9990000128746032,0.6331943869590759,0.6000721454620361,293.16583251953125,297.1499938964844,293.1499938964844,0.05594302713871,-7431.48095703125,304.1573486328125,0.5445523262023926,0.1036175489425659,0.4846681952476501,291.4735107421875,291.1499938964844,265.873046875,264.1910095214844,280.7616271972656,293.1764221191406,291.4747314453125,1.0,0.4988593161106109,0.8954582214355469,0.8954582214355469,1.0,1.0,-2.518352508544922,1.1450573205947876,1.3732951879501345,0.5705068707466125,0.0,0.0,0.8658875226974487,138.1316680908203,106.0,83.13758087158203,-27260.486328125,1499.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71160888671875,309.9633483886719,278.1499938964844,0.0,18000.0,313.7900085449219,36958.9453125,36000.0,0.0,0.0,0.6517443656921387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7375619411468506,1.73758864402771,-2.6691834136727263e-05,0.0,0.0006614376907236,0.0,0.0,610.9740600585938,0.0,0.0,0.0,0.9604932069778442,4.0,0.0,1.0
721080,293.1984558105469,297.1499938964844,293.1499938964844,0.2549597024917602,-5138.9677734375,304.1704406738281,0.8581591844558716,0.40077805519104,0.3634341061115265,293.1860656738281,297.1499938964844,293.1499938964844,0.2359323650598526,-4778.91748046875,304.1686706542969,0.8034493327140808,0.3250334560871124,0.3113942444324493,293.15008544921875,297.1499938964844,293.1499938964844,0.3846260607242584,-5191.70703125,304.1709289550781,0.9125607013702391,0.4812094867229461,0.3382318913936615,293.17724609375,297.1499938964844,293.1499938964844,0.5442782044410706,-9218.7841796875,304.1822204589844,0.9990000128746032,0.6331943869590759,0.6000721454620361,293.16583251953125,297.1499938964844,293.1499938964844,0.05594302713871,-7431.48095703125,304.1573486328125,0.5445523262023926,0.1036175489425659,0.4846681952476501,291.4735107421875,291.1499938964844,265.873046875,264.1910095214844,280.7616271972656,293.1764221191406,291.4747314453125,1.0,0.4988593161106109,0.8954582214355469,0.8954582214355469,1.0,1.0,-2.518352508544922,1.1450573205947876,1.3732951879501345,0.5705068707466125,0.0,0.0,0.8658875226974487,138.1316680908203,106.0,83.13758087158203,-27260.486328125,1499.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71160888671875,309.9633483886719,278.1499938964844,0.0,18000.0,313.7900085449219,36958.9453125,36000.0,0.0,0.0,0.6517443656921387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7375619411468506,1.73758864402771,-2.6691834136727263e-05,0.0,0.0006614376907236,0.0,0.0,610.9740600585938,0.0,0.0,0.0,0.9604932069778442,4.0,0.0,1.0
721140,293.2044677734375,297.1499938964844,293.1499938964844,0.2519111633300781,-5089.77197265625,304.1687316894531,0.8680474162101746,0.39833465218544,0.3609816431999206,293.192138671875,297.1499938964844,293.1499938964844,0.2329867482185363,-4731.3525390625,304.1673889160156,0.8126071095466614,0.3228934407234192,0.3090952336788177,293.15576171875,297.1499938964844,293.1499938964844,0.3818162083625793,-5162.375,304.1686706542969,0.9261247515678406,0.4800569415092468,0.3372195661067962,293.1668701171875,297.1499938964844,293.1499938964844,0.5199601054191589,-8876.4580078125,304.2123107910156,0.9990000128746032,0.6345422267913818,0.577853798866272,293.1679382324219,297.1499938964844,293.1499938964844,0.0547991506755352,-7333.302734375,304.15679931640625,0.5515130758285522,0.1027883663773536,0.4794788956642151,291.5049133300781,291.1499938964844,265.949462890625,264.2459411621094,280.8128967285156,293.1776733398437,291.5061340332031,1.0,0.4875712394714355,0.8934552073478699,0.8934552073478699,1.0,1.0,-2.4784936904907227,1.125473976135254,1.3530198335647583,0.5600964426994324,0.0,0.0,0.8165273666381836,129.14993286132812,94.0,55.51301193237305,-26754.509765625,1410.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06658935546875,310.1304016113281,278.1499938964844,0.0,18000.0,313.3099975585937,37348.67578125,36000.0,0.0,0.0,0.6430422067642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6235857009887695,1.6236101388931274,-2.4453653168166056e-05,0.0,0.0006526061333715,0.0,0.0,515.361572265625,0.0,0.0,0.0,0.9067697525024414,4.0,0.0,1.0
721200,293.2044677734375,297.1499938964844,293.1499938964844,0.2519111633300781,-5089.77197265625,304.1687316894531,0.8680474162101746,0.39833465218544,0.3609816431999206,293.192138671875,297.1499938964844,293.1499938964844,0.2329867482185363,-4731.3525390625,304.1673889160156,0.8126071095466614,0.3228934407234192,0.3090952336788177,293.15576171875,297.1499938964844,293.1499938964844,0.3818162083625793,-5162.375,304.1686706542969,0.9261247515678406,0.4800569415092468,0.3372195661067962,293.1668701171875,297.1499938964844,293.1499938964844,0.5199601054191589,-8876.4580078125,304.2123107910156,0.9990000128746032,0.6345422267913818,0.577853798866272,293.1679382324219,297.1499938964844,293.1499938964844,0.0547991506755352,-7333.302734375,304.15679931640625,0.5515130758285522,0.1027883663773536,0.4794788956642151,291.5049133300781,291.1499938964844,265.949462890625,264.2459411621094,280.8128967285156,293.1776733398437,291.5061340332031,1.0,0.4875712394714355,0.8934552073478699,0.8934552073478699,1.0,1.0,-2.4784936904907227,1.125473976135254,1.3530198335647583,0.5600964426994324,0.0,0.0,0.8165273666381836,129.14993286132812,94.0,55.51301193237305,-26754.509765625,1410.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06658935546875,310.1304016113281,278.1499938964844,0.0,18000.0,313.3099975585937,37348.67578125,36000.0,0.0,0.0,0.6430422067642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6235857009887695,1.6236101388931274,-2.4453653168166056e-05,0.0,0.0006526061333715,0.0,0.0,515.361572265625,0.0,0.0,0.0,0.9067697525024414,4.0,0.0,1.0
721260,293.2104187011719,297.1499938964844,293.1499938964844,0.2494339346885681,-5050.2783203125,304.1665954589844,0.8798640370368958,0.395749419927597,0.3584063053131103,293.1982116699219,297.1499938964844,293.1499938964844,0.2304879426956176,-4691.427734375,304.1657409667969,0.8227678537368774,0.3205921947956085,0.30665323138237,293.161376953125,297.1499938964844,293.1499938964844,0.3798291087150574,-5142.220703125,304.1657409667969,0.9419978857040404,0.4787704646587372,0.3361197113990783,293.1293029785156,297.1499938964844,293.1499938964844,0.4917296469211578,-8481.4931640625,304.2384033203125,0.9990000128746032,0.6416819095611572,0.551207423210144,293.1700439453125,297.1499938964844,293.1499938964844,0.0537755452096462,-7247.30859375,304.15625,0.5597842931747437,0.1019114330410957,0.4740729331970215,291.5107421875,291.1499938964844,266.0283508300781,264.3023681640625,280.8661193847656,293.17645263671875,291.51025390625,1.0,0.4750390648841858,0.8916488885879517,0.8916488885879517,1.0,1.0,-2.432714462280273,1.103060245513916,1.329654335975647,0.5480484366416931,0.0,0.0,0.7676362991333008,119.64751434326172,82.0,16.476469039916992,-26079.705078125,1313.552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4847717285156,310.285888671875,278.1499938964844,0.0,18000.0,313.3099975585937,37562.58984375,36000.0,0.0,0.0,0.6350396275520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.483350396156311,1.4833722114562988,-2.1856234525330365e-05,0.0,0.0006444844766519,0.0,0.0,412.444091796875,0.0,0.0,0.0,0.8420584201812744,4.0,0.0,1.0
721320,293.2104187011719,297.1499938964844,293.1499938964844,0.2494339346885681,-5050.2783203125,304.1665954589844,0.8798640370368958,0.395749419927597,0.3584063053131103,293.1982116699219,297.1499938964844,293.1499938964844,0.2304879426956176,-4691.427734375,304.1657409667969,0.8227678537368774,0.3205921947956085,0.30665323138237,293.161376953125,297.1499938964844,293.1499938964844,0.3798291087150574,-5142.220703125,304.1657409667969,0.9419978857040404,0.4787704646587372,0.3361197113990783,293.1293029785156,297.1499938964844,293.1499938964844,0.4917296469211578,-8481.4931640625,304.2384033203125,0.9990000128746032,0.6416819095611572,0.551207423210144,293.1700439453125,297.1499938964844,293.1499938964844,0.0537755452096462,-7247.30859375,304.15625,0.5597842931747437,0.1019114330410957,0.4740729331970215,291.5107421875,291.1499938964844,266.0283508300781,264.3023681640625,280.8661193847656,293.17645263671875,291.51025390625,1.0,0.4750390648841858,0.8916488885879517,0.8916488885879517,1.0,1.0,-2.432714462280273,1.103060245513916,1.329654335975647,0.5480484366416931,0.0,0.0,0.7676362991333008,119.64751434326172,82.0,16.476469039916992,-26079.705078125,1313.552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4847717285156,310.285888671875,278.1499938964844,0.0,18000.0,313.3099975585937,37562.58984375,36000.0,0.0,0.0,0.6350396275520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.483350396156311,1.4833722114562988,-2.1856234525330365e-05,0.0,0.0006444844766519,0.0,0.0,412.444091796875,0.0,0.0,0.0,0.8420584201812744,4.0,0.0,1.0
721380,293.2160339355469,297.1499938964844,293.1499938964844,0.2473027408123016,-5016.53125,304.1646423339844,0.894195556640625,0.3930746614933014,0.3557271063327789,293.20416259765625,297.1499938964844,293.1499938964844,0.2282271981239318,-4655.47509765625,304.1642761230469,0.834691047668457,0.3181630671024322,0.3040676414966583,293.1667785644531,297.1499938964844,293.1499938964844,0.3783555328845978,-5127.5888671875,304.1629638671875,0.9598244428634644,0.477389395236969,0.3349383473396301,293.0733947753906,297.1499938964844,293.1499938964844,0.4609182476997375,-8050.64599609375,304.2601928710937,0.9990000128746032,0.6535079479217529,0.5218538045883179,293.17138671875,297.1499938964844,293.1499938964844,0.0528745353221893,-7172.90869140625,304.1556701660156,0.5698992013931274,0.1011245474219322,0.4688102900981903,291.4996032714844,291.1499938964844,266.1093139648437,264.3600769042969,280.9266052246094,293.1832275390625,291.49853515625,1.0,0.4615147113800049,0.8898425102233887,0.8898425102233887,1.0,1.0,-2.383386373519897,1.0789278745651243,1.3044586181640625,0.5350975394248962,0.0,0.0,0.721653401851654,109.68839263916016,100.0,-8.15662670135498,-25346.4296875,1214.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0249328613281,310.4960632324219,278.1499938964844,0.0,18000.0,313.3099975585937,37582.51171875,36000.0,0.0,0.0,0.6238881945610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3363434076309204,1.3363627195358276,-1.934360261657276e-05,0.0,0.0006331672193482,0.0,0.0,321.0090026855469,0.0,0.0,0.0,0.7758047580718994,4.0,0.0,1.0
721440,293.2160339355469,297.1499938964844,293.1499938964844,0.2473027408123016,-5016.53125,304.1646423339844,0.894195556640625,0.3930746614933014,0.3557271063327789,293.20416259765625,297.1499938964844,293.1499938964844,0.2282271981239318,-4655.47509765625,304.1642761230469,0.834691047668457,0.3181630671024322,0.3040676414966583,293.1667785644531,297.1499938964844,293.1499938964844,0.3783555328845978,-5127.5888671875,304.1629638671875,0.9598244428634644,0.477389395236969,0.3349383473396301,293.0733947753906,297.1499938964844,293.1499938964844,0.4609182476997375,-8050.64599609375,304.2601928710937,0.9990000128746032,0.6535079479217529,0.5218538045883179,293.17138671875,297.1499938964844,293.1499938964844,0.0528745353221893,-7172.90869140625,304.1556701660156,0.5698992013931274,0.1011245474219322,0.4688102900981903,291.4996032714844,291.1499938964844,266.1093139648437,264.3600769042969,280.9266052246094,293.1832275390625,291.49853515625,1.0,0.4615147113800049,0.8898425102233887,0.8898425102233887,1.0,1.0,-2.383386373519897,1.0789278745651243,1.3044586181640625,0.5350975394248962,0.0,0.0,0.721653401851654,109.68839263916016,100.0,-8.15662670135498,-25346.4296875,1214.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0249328613281,310.4960632324219,278.1499938964844,0.0,18000.0,313.3099975585937,37582.51171875,36000.0,0.0,0.0,0.6238881945610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3363434076309204,1.3363627195358276,-1.934360261657276e-05,0.0,0.0006331672193482,0.0,0.0,321.0090026855469,0.0,0.0,0.0,0.7758047580718994,4.0,0.0,1.0
721500,293.2190246582031,297.1499938964844,293.1499938964844,0.2465618848800659,-5005.2275390625,304.1632995605469,0.8967057466506958,0.3916523158550262,0.3544328212738037,293.2073669433594,297.1499938964844,293.1499938964844,0.227371945977211,-4642.24169921875,304.1632080078125,0.8366916179656982,0.3168490827083587,0.3028091788291931,293.169677734375,297.1499938964844,293.1499938964844,0.3780701756477356,-5125.36865234375,304.1611022949219,0.963193416595459,0.4766084253787994,0.3343793153762817,293.0442810058594,297.1499938964844,293.1499938964844,0.4540652334690094,-7961.7490234375,304.2523193359375,0.9990000128746032,0.66020268201828,0.5157296657562256,293.17193603515625,297.1499938964844,293.1499938964844,0.0526109971106052,-7152.25830078125,304.15509033203125,0.5716609358787537,0.1007480174303054,0.4668352305889129,291.48297119140625,291.1499938964844,266.1504821777344,264.3893127441406,280.95416259765625,293.1894226074219,291.4798278808594,1.0,0.4588962495326996,0.888939380645752,0.888939380645752,1.0,1.0,-2.3698909282684326,1.072356104850769,1.2975348234176636,0.5312650203704834,0.0,0.0,0.7009925246238708,107.56201171875,100.0,-32.778133392333984,-25034.548828125,1190.1224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3261413574219,310.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,37521.80859375,35280.0,0.0,0.0,0.6155458092689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2642604112625122,1.2642786502838137,-1.819153112592176e-05,0.0,0.0006247007404454,0.0,0.0,281.8812255859375,0.0,0.0,0.0,0.7341395616531372,4.0,0.0,1.0
721560,293.2220764160156,297.1499938964844,293.1499938964844,0.2465989142656326,-5007.4697265625,304.1607971191406,0.8956108689308167,0.3901829123497009,0.3531401753425598,293.2106628417969,297.1499938964844,293.1499938964844,0.227171391248703,-4640.47412109375,304.1611633300781,0.8356199264526367,0.3154736757278442,0.3015416264533996,293.172607421875,297.1499938964844,293.1499938964844,0.3788860440254211,-5135.7578125,304.1575927734375,0.962673544883728,0.4757797420024872,0.3338199853897095,293.0235900878906,297.1499938964844,293.1499938964844,0.454565167427063,-7980.08984375,304.2326965332031,0.9990000128746032,0.6656113862991333,0.515679121017456,293.1724853515625,297.1499938964844,293.1499938964844,0.0525888167321682,-7153.91943359375,304.1542053222656,0.5708299279212952,0.1003608778119087,0.4651229381561279,291.433349609375,291.1499938964844,266.19207763671875,264.4188232421875,280.9771423339844,293.1918640136719,291.42840576171875,1.0,0.4582529067993164,0.8882231712341309,0.8882231712341309,1.0,1.0,-2.364015817642212,1.0694613456726074,1.2945544719696045,0.5295959115028381,0.0,0.0,0.6869300603866577,107.36392211914062,118.0,-83.17066955566406,-24737.134765625,1182.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62158203125,310.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,36664.6953125,35280.0,0.0,0.0,0.6079422831535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1935369968414309,1.1935539245605469,-1.6942152797128074e-05,0.0,0.0006169840926304,0.0,0.0,245.05894470214844,0.0,0.0,0.0,0.7120400071144104,4.0,0.0,1.0
721620,293.2281494140625,297.1499938964844,293.1499938964844,0.2462242245674133,-5003.65283203125,304.1578674316406,0.8859596848487854,0.387125164270401,0.350581020116806,293.2173767089844,297.1499938964844,293.1499938964844,0.2263554483652115,-4629.28759765625,304.1588439941406,0.827139139175415,0.3125764429569244,0.2990007698535919,293.1785583496094,297.1499938964844,293.1499938964844,0.3799374103546142,-5149.1513671875,304.1533508300781,0.9533312916755676,0.4740026295185089,0.332721084356308,293.01287841796875,297.1499938964844,293.1499938964844,0.4681003987789154,-8194.9921875,304.1822509765625,0.9990000128746032,0.6710760593414307,0.5283724069595337,293.1742248535156,297.1499938964844,293.1499938964844,0.0524593852460384,-7148.51953125,304.1530456542969,0.5635765790939331,0.0994408205151557,0.4619251787662506,291.3535461425781,291.1499938964844,266.2762756347656,264.4784240722656,281.0177001953125,293.1968994140625,291.3492126464844,1.0,0.4618593156337738,0.8867908120155334,0.8867908120155334,1.0,1.0,-2.3679606914520264,1.071286678314209,1.296674132347107,0.5303842425346375,0.0,0.0,0.6651452779769897,111.02096557617188,136.0,-103.0447006225586,-24475.24609375,1201.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1220703125,310.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,36105.27734375,35280.0,0.0,0.0,0.5919954180717468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1085655689239502,1.1085811853408811,-1.5627781976945698e-05,0.0,0.0006008000927977,0.0,0.0,206.527084350586,0.0,0.0,0.0,0.6753894090652466,4.0,0.0,1.0
721680,293.2281494140625,297.1499938964844,293.1499938964844,0.2462242245674133,-5003.65283203125,304.1578674316406,0.8859596848487854,0.387125164270401,0.350581020116806,293.2173767089844,297.1499938964844,293.1499938964844,0.2263554483652115,-4629.28759765625,304.1588439941406,0.827139139175415,0.3125764429569244,0.2990007698535919,293.1785583496094,297.1499938964844,293.1499938964844,0.3799374103546142,-5149.1513671875,304.1533508300781,0.9533312916755676,0.4740026295185089,0.332721084356308,293.01287841796875,297.1499938964844,293.1499938964844,0.4681003987789154,-8194.9921875,304.1822509765625,0.9990000128746032,0.6710760593414307,0.5283724069595337,293.1742248535156,297.1499938964844,293.1499938964844,0.0524593852460384,-7148.51953125,304.1530456542969,0.5635765790939331,0.0994408205151557,0.4619251787662506,291.3535461425781,291.1499938964844,266.2762756347656,264.4784240722656,281.0177001953125,293.1968994140625,291.3492126464844,1.0,0.4618593156337738,0.8867908120155334,0.8867908120155334,1.0,1.0,-2.3679606914520264,1.071286678314209,1.296674132347107,0.5303842425346375,0.0,0.0,0.6651452779769897,111.02096557617188,136.0,-103.0447006225586,-24475.24609375,1201.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1220703125,310.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,36105.27734375,35280.0,0.0,0.0,0.5919954180717468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1085655689239502,1.1085811853408811,-1.5627781976945698e-05,0.0,0.0006008000927977,0.0,0.0,206.527084350586,0.0,0.0,0.0,0.6753894090652466,4.0,0.0,1.0
721740,293.2343444824219,297.1499938964844,293.1499938964844,0.2459155172109604,-5000.68505859375,304.1557922363281,0.8696874976158142,0.3838904500007629,0.348009705543518,293.2242126464844,297.1499938964844,293.1499938964844,0.2255677580833435,-4618.37255859375,304.1572265625,0.8127092123031616,0.3094875514507293,0.2964290082454681,293.1846008300781,297.1499938964844,293.1499938964844,0.3811422884464264,-5163.7900390625,304.1502685546875,0.9353445172309875,0.4720573723316192,0.3316158652305603,293.0414733886719,297.1499938964844,293.1499938964844,0.4959437251091003,-8608.634765625,304.12506103515625,0.9990000128746032,0.6688262820243835,0.5539588332176208,293.1775817871094,297.1499938964844,293.1499938964844,0.0522101819515228,-7133.05029296875,304.1524658203125,0.5506890416145325,0.0981525555253028,0.4580020606517792,291.271240234375,291.1499938964844,266.3616027832031,264.5386962890625,281.05322265625,293.20172119140625,291.2673034667969,1.0,0.4703103005886078,0.8853583931922913,0.8853583931922913,1.0,1.0,-2.38646936416626,1.0801750421524048,1.306294322013855,0.5349984169006348,0.0,0.0,0.6545477509498596,118.98892211914062,154.0,-109.81009674072266,-24385.794921875,1255.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4283752441406,310.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,35704.91796875,34200.0,0.0,0.0,0.5763574838638306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0607242584228516,1.0607391595840454,-1.4907028344168792e-05,0.0,0.0005849295994266,0.0,0.0,186.68502807617188,0.0,0.0,0.0,0.6402283906936646,4.0,0.0,1.0
721800,293.2343444824219,297.1499938964844,293.1499938964844,0.2459155172109604,-5000.68505859375,304.1557922363281,0.8696874976158142,0.3838904500007629,0.348009705543518,293.2242126464844,297.1499938964844,293.1499938964844,0.2255677580833435,-4618.37255859375,304.1572265625,0.8127092123031616,0.3094875514507293,0.2964290082454681,293.1846008300781,297.1499938964844,293.1499938964844,0.3811422884464264,-5163.7900390625,304.1502685546875,0.9353445172309875,0.4720573723316192,0.3316158652305603,293.0414733886719,297.1499938964844,293.1499938964844,0.4959437251091003,-8608.634765625,304.12506103515625,0.9990000128746032,0.6688262820243835,0.5539588332176208,293.1775817871094,297.1499938964844,293.1499938964844,0.0522101819515228,-7133.05029296875,304.1524658203125,0.5506890416145325,0.0981525555253028,0.4580020606517792,291.271240234375,291.1499938964844,266.3616027832031,264.5386962890625,281.05322265625,293.20172119140625,291.2673034667969,1.0,0.4703103005886078,0.8853583931922913,0.8853583931922913,1.0,1.0,-2.38646936416626,1.0801750421524048,1.306294322013855,0.5349984169006348,0.0,0.0,0.6545477509498596,118.98892211914062,154.0,-109.81009674072266,-24385.794921875,1255.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4283752441406,310.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,35704.91796875,34200.0,0.0,0.0,0.5763574838638306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0607242584228516,1.0607391595840454,-1.4907028344168792e-05,0.0,0.0005849295994266,0.0,0.0,186.68502807617188,0.0,0.0,0.0,0.6402283906936646,4.0,0.0,1.0
721860,293.2406311035156,297.1499938964844,293.1499938964844,0.2457439005374908,-4999.8828125,304.154296875,0.850572943687439,0.380480408668518,0.3453949689865112,293.2310791015625,297.1499938964844,293.1499938964844,0.224866971373558,-4608.82763671875,304.1561279296875,0.7939878106117249,0.3062117099761963,0.2937999963760376,293.1905822753906,297.1499938964844,293.1499938964844,0.3826254606246948,-5181.1708984375,304.1479187011719,0.9127238392829896,0.4699656367301941,0.3304941952228546,293.10467529296875,297.1499938964844,293.1499938964844,0.5346095561981201,-9164.587890625,304.0693359375,0.9990000128746032,0.6588324904441833,0.588182270526886,293.1825866699219,297.1499938964844,293.1499938964844,0.0517492666840553,-7100.16796875,304.1524658203125,0.5346384048461914,0.0964392647147178,0.452742725610733,291.1811218261719,291.1499938964844,266.4477233886719,264.5994567871094,281.0830078125,293.1998291015625,291.17877197265625,1.0,0.4819992184638977,0.8833267688751221,0.8833267688751221,1.0,1.0,-2.413612127304077,1.09320068359375,1.3204115629196167,0.5418285131454468,0.0,0.0,0.6575182676315308,130.27874755859375,157.0,-105.76315307617188,-24400.953125,1334.2718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.51678466796875,310.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34272.9375,34200.0,0.0,0.0,0.5620913505554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0409462451934814,1.0409605503082275,-1.4330772501125466e-05,0.0,0.0005704512586817,0.0,0.0,176.1949005126953,0.0,0.0,0.0,0.6435277462005615,4.0,0.0,1.0
721920,293.2406311035156,297.1499938964844,293.1499938964844,0.2457439005374908,-4999.8828125,304.154296875,0.850572943687439,0.380480408668518,0.3453949689865112,293.2310791015625,297.1499938964844,293.1499938964844,0.224866971373558,-4608.82763671875,304.1561279296875,0.7939878106117249,0.3062117099761963,0.2937999963760376,293.1905822753906,297.1499938964844,293.1499938964844,0.3826254606246948,-5181.1708984375,304.1479187011719,0.9127238392829896,0.4699656367301941,0.3304941952228546,293.10467529296875,297.1499938964844,293.1499938964844,0.5346095561981201,-9164.587890625,304.0693359375,0.9990000128746032,0.6588324904441833,0.588182270526886,293.1825866699219,297.1499938964844,293.1499938964844,0.0517492666840553,-7100.16796875,304.1524658203125,0.5346384048461914,0.0964392647147178,0.452742725610733,291.1811218261719,291.1499938964844,266.4477233886719,264.5994567871094,281.0830078125,293.1998291015625,291.17877197265625,1.0,0.4819992184638977,0.8833267688751221,0.8833267688751221,1.0,1.0,-2.413612127304077,1.09320068359375,1.3204115629196167,0.5418285131454468,0.0,0.0,0.6575182676315308,130.27874755859375,157.0,-105.76315307617188,-24400.953125,1334.2718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.51678466796875,310.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34272.9375,34200.0,0.0,0.0,0.5620913505554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0409462451934814,1.0409605503082275,-1.4330772501125466e-05,0.0,0.0005704512586817,0.0,0.0,176.1949005126953,0.0,0.0,0.0,0.6435277462005615,4.0,0.0,1.0
721980,293.2466125488281,297.1499938964844,293.1499938964844,0.2443298548460006,-4977.3193359375,304.1552429199219,0.8356482982635498,0.3769703209400177,0.3426165282726288,293.2376403808594,297.1499938964844,293.1499938964844,0.2230591624975204,-4579.8203125,304.1571044921875,0.778559684753418,0.3028312027454376,0.2909937798976898,293.1962585449219,297.1499938964844,293.1499938964844,0.3824082314968109,-5178.837890625,304.1490173339844,0.8962296843528748,0.4677858352661133,0.3292591273784637,293.1871643066406,297.1499938964844,293.1499938964844,0.5644902586936951,-9575.109375,304.0477294921875,0.9986811280250548,0.6432693004608154,0.6134827136993408,293.18780517578125,297.1499938964844,293.1499938964844,0.0507352910935878,-7018.14111328125,304.1533203125,0.521324872970581,0.0945566669106483,0.4460496008396148,291.1389465332031,291.1499938964844,266.5342712402344,264.6604309082031,281.1268005371094,293.2130432128906,291.1376953125,1.0,0.4902485907077789,0.8812951445579529,0.8812951445579529,1.0,1.0,-2.427901029586792,1.0998746156692505,1.3280264139175415,0.5457366108894348,0.0,0.0,0.6620924472808838,140.00921630859375,160.0,-67.52510070800781,-24401.31640625,1391.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3548583984375,310.796875,278.1499938964844,0.0,18000.0,313.1499938964844,34099.05078125,34200.0,0.0,0.0,0.5505017042160034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0496375560760498,1.0496519804000854,-1.4401784028450493e-05,0.0,0.0005586892366409,0.0,0.0,179.0345001220703,0.0,0.0,0.0,0.6469449996948242,4.0,0.0,1.0
722040,293.2466125488281,297.1499938964844,293.1499938964844,0.2443298548460006,-4977.3193359375,304.1552429199219,0.8356482982635498,0.3769703209400177,0.3426165282726288,293.2376403808594,297.1499938964844,293.1499938964844,0.2230591624975204,-4579.8203125,304.1571044921875,0.778559684753418,0.3028312027454376,0.2909937798976898,293.1962585449219,297.1499938964844,293.1499938964844,0.3824082314968109,-5178.837890625,304.1490173339844,0.8962296843528748,0.4677858352661133,0.3292591273784637,293.1871643066406,297.1499938964844,293.1499938964844,0.5644902586936951,-9575.109375,304.0477294921875,0.9986811280250548,0.6432693004608154,0.6134827136993408,293.18780517578125,297.1499938964844,293.1499938964844,0.0507352910935878,-7018.14111328125,304.1533203125,0.521324872970581,0.0945566669106483,0.4460496008396148,291.1389465332031,291.1499938964844,266.5342712402344,264.6604309082031,281.1268005371094,293.2130432128906,291.1376953125,1.0,0.4902485907077789,0.8812951445579529,0.8812951445579529,1.0,1.0,-2.427901029586792,1.0998746156692505,1.3280264139175415,0.5457366108894348,0.0,0.0,0.6620924472808838,140.00921630859375,160.0,-67.52510070800781,-24401.31640625,1391.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3548583984375,310.796875,278.1499938964844,0.0,18000.0,313.1499938964844,34099.05078125,34200.0,0.0,0.0,0.5505017042160034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0496375560760498,1.0496519804000854,-1.4401784028450493e-05,0.0,0.0005586892366409,0.0,0.0,179.0345001220703,0.0,0.0,0.0,0.6469449996948242,4.0,0.0,1.0
722100,293.24920654296875,297.1499938964844,293.1499938964844,0.2430844008922577,-4956.53466796875,304.1565856933594,0.8264732360839844,0.3752380311489105,0.341316819190979,293.2404479980469,297.1499938964844,293.1499938964844,0.2217178791761398,-4557.5068359375,304.15826416015625,0.7690906524658203,0.3011653423309326,0.2896824479103088,293.19873046875,297.1499938964844,293.1499938964844,0.3815104961395263,-5168.57861328125,304.1508483886719,0.8860364556312561,0.4667147696018219,0.328710526227951,293.2185974121094,297.1499938964844,293.1499938964844,0.5591733455657959,-9486.2236328125,304.0758972167969,0.9878596067428588,0.6366114020347595,0.6067728400230408,293.1896057128906,297.1499938964844,293.1499938964844,0.0501962527632713,-6972.95068359375,304.1537170410156,0.5137473344802856,0.0937254726886749,0.4433674812316894,291.14361572265625,291.1499938964844,266.57763671875,264.69097900390625,281.1600341796875,293.2253723144531,291.1449890136719,1.0,0.4926428198814392,0.8802793025970459,0.8802793025970459,1.0,1.0,-2.4127445220947266,1.0923844575881958,1.3203599452972412,0.5418558120727539,0.0,0.0,0.6622198224067688,146.19424438476562,160.0,-24.0018310546875,-24252.28125,1398.6214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.22186279296875,310.72564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,34114.5546875,33120.0,0.0,0.0,0.5455537438392639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054915189743042,1.0549296140670776,-1.4472737348114606e-05,0.0,0.0005536677199415,0.0,0.0,181.038818359375,0.0,0.0,0.0,0.6339433193206787,4.0,0.0,1.0
722160,293.2519836425781,297.1499938964844,293.1499938964844,0.24223493039608,-4942.87109375,304.15692138671875,0.819317102432251,0.3734329640865326,0.3399319350719452,293.2434997558594,297.1499938964844,293.1499938964844,0.220694363117218,-4540.97802734375,304.1586303710937,0.7617865800857544,0.2994237840175628,0.2882841825485229,293.2014465332031,297.1499938964844,293.1499938964844,0.3811835944652557,-5165.1044921875,304.1512756347656,0.8783066272735596,0.4655640125274658,0.328091949224472,293.2376708984375,297.1499938964844,293.1499938964844,0.5560658574104309,-9432.6064453125,304.09490966796875,0.9787847995758056,0.6319867968559265,0.6017538905143738,293.1913452148437,297.1499938964844,293.1499938964844,0.0497558303177356,-6937.41650390625,304.1538391113281,0.5079514384269714,0.0928785353899002,0.4405837953090668,291.1291809082031,291.1499938964844,266.6209716796875,264.72149658203125,281.19122314453125,293.23553466796875,291.1285400390625,1.0,0.4943901598453522,0.8792029619216919,0.8792029619216919,1.0,1.0,-2.3992812633514404,1.08574640750885,1.3135348558425903,0.5382686853408813,0.0,0.0,0.6648817658424377,151.06129455566406,163.0,-33.53019714355469,-23982.67578125,1401.8612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1002197265625,310.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,33204.73046875,33120.0,0.0,0.0,0.5407499074935913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043119192123413,1.04313325881958,-1.4116697457211558e-05,0.0,0.0005487924208864,0.0,0.0,174.7101287841797,0.0,0.0,0.0,0.6413102746009827,4.0,0.0,1.0
722220,293.2574768066406,297.1499938964844,293.1499938964844,0.2393323183059692,-4894.49755859375,304.159423828125,0.8080949187278748,0.3697340190410614,0.3369541466236114,293.2496337890625,297.1499938964844,293.1499938964844,0.2175502479076385,-4488.63134765625,304.1609802246094,0.7507936954498291,0.295811653137207,0.2852372229099273,293.2069396972656,297.1499938964844,293.1499938964844,0.3787941038608551,-5138.2998046875,304.1548156738281,0.867037832736969,0.4631467461585998,0.3266763687133789,293.2572631835937,297.1499938964844,293.1499938964844,0.5505669116973877,-9341.9873046875,304.1219787597656,0.96493661403656,0.6257631778717041,0.5954252481460571,293.19464111328125,297.1499938964844,293.1499938964844,0.0485025532543659,-6832.77197265625,304.1546325683594,0.4991277456283569,0.0911622419953346,0.4344102144241333,291.14361572265625,291.1499938964844,266.7074584960937,264.782470703125,281.2478942871094,293.24713134765625,291.1438293457031,1.0,0.4965665638446808,0.8770503401756287,0.8770503401756287,1.0,1.0,-2.375321865081787,1.073902606964111,1.3014191389083862,0.5319052338600159,0.0,0.0,0.6647761464118958,158.31875610351562,166.0,3.004188776016236,-23674.072265625,1401.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84136962890625,310.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,33123.78515625,33120.0,0.0,0.0,0.5320509672164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467290878295898,1.0467432737350464,-1.4144203305477276e-05,0.0,0.0005399641231633,0.0,0.0,175.8625946044922,0.0,0.0,0.0,0.642349362373352,4.0,0.0,1.0
722280,293.2574768066406,297.1499938964844,293.1499938964844,0.2393323183059692,-4894.49755859375,304.159423828125,0.8080949187278748,0.3697340190410614,0.3369541466236114,293.2496337890625,297.1499938964844,293.1499938964844,0.2175502479076385,-4488.63134765625,304.1609802246094,0.7507936954498291,0.295811653137207,0.2852372229099273,293.2069396972656,297.1499938964844,293.1499938964844,0.3787941038608551,-5138.2998046875,304.1548156738281,0.867037832736969,0.4631467461585998,0.3266763687133789,293.2572631835937,297.1499938964844,293.1499938964844,0.5505669116973877,-9341.9873046875,304.1219787597656,0.96493661403656,0.6257631778717041,0.5954252481460571,293.19464111328125,297.1499938964844,293.1499938964844,0.0485025532543659,-6832.77197265625,304.1546325683594,0.4991277456283569,0.0911622419953346,0.4344102144241333,291.14361572265625,291.1499938964844,266.7074584960937,264.782470703125,281.2478942871094,293.24713134765625,291.1438293457031,1.0,0.4965665638446808,0.8770503401756287,0.8770503401756287,1.0,1.0,-2.375321865081787,1.073902606964111,1.3014191389083862,0.5319052338600159,0.0,0.0,0.6647761464118958,158.31875610351562,166.0,3.004188776016236,-23674.072265625,1401.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84136962890625,310.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,33123.78515625,33120.0,0.0,0.0,0.5320509672164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467290878295898,1.0467432737350464,-1.4144203305477276e-05,0.0,0.0005399641231633,0.0,0.0,175.8625946044922,0.0,0.0,0.0,0.642349362373352,4.0,0.0,1.0
722340,293.2624816894531,297.1499938964844,293.1499938964844,0.2364989519119262,-4847.5771484375,304.1609802246094,0.7989110946655273,0.3659975826740265,0.3338510990142822,293.2554626464844,297.1499938964844,293.1499938964844,0.2143905907869339,-4436.244140625,304.1625671386719,0.7423517107963562,0.2921070456504822,0.2820067703723907,293.2120666503906,297.1499938964844,293.1499938964844,0.3764650821685791,-5112.634765625,304.1570739746094,0.8587576150894165,0.4606646001338959,0.3251417279243469,293.266845703125,297.1499938964844,293.1499938964844,0.5466602444648743,-9280.0341796875,304.1376342773437,0.954325258731842,0.6210924386978149,0.5910480618476868,293.1974792480469,297.1499938964844,293.1499938964844,0.0472211427986621,-6726.84765625,304.1552124023437,0.4921748638153076,0.089453712105751,0.427858829498291,291.1496887207031,291.1499938964844,266.7933959960937,264.8431091308594,281.301513671875,293.2541198730469,291.1499328613281,1.0,0.4976407587528229,0.8748976588249207,0.8748976588249207,1.0,1.0,-2.352741003036499,1.0627222061157229,1.2900186777114868,0.5259332060813904,0.0,0.0,0.6644318699836731,163.6771697998047,169.0,7.274331092834473,-23341.287109375,1395.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5828552246094,310.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,33129.3046875,32040.0,0.0,0.0,0.5243955254554749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460413694381714,1.046055555343628,-1.4136711797618773e-05,0.0,0.0005321947974152,0.0,0.0,175.621337890625,0.0,0.0,0.0,0.627067506313324,4.0,0.0,1.0
722400,293.2624816894531,297.1499938964844,293.1499938964844,0.2364989519119262,-4847.5771484375,304.1609802246094,0.7989110946655273,0.3659975826740265,0.3338510990142822,293.2554626464844,297.1499938964844,293.1499938964844,0.2143905907869339,-4436.244140625,304.1625671386719,0.7423517107963562,0.2921070456504822,0.2820067703723907,293.2120666503906,297.1499938964844,293.1499938964844,0.3764650821685791,-5112.634765625,304.1570739746094,0.8587576150894165,0.4606646001338959,0.3251417279243469,293.266845703125,297.1499938964844,293.1499938964844,0.5466602444648743,-9280.0341796875,304.1376342773437,0.954325258731842,0.6210924386978149,0.5910480618476868,293.1974792480469,297.1499938964844,293.1499938964844,0.0472211427986621,-6726.84765625,304.1552124023437,0.4921748638153076,0.089453712105751,0.427858829498291,291.1496887207031,291.1499938964844,266.7933959960937,264.8431091308594,281.301513671875,293.2541198730469,291.1499328613281,1.0,0.4976407587528229,0.8748976588249207,0.8748976588249207,1.0,1.0,-2.352741003036499,1.0627222061157229,1.2900186777114868,0.5259332060813904,0.0,0.0,0.6644318699836731,163.6771697998047,169.0,7.274331092834473,-23341.287109375,1395.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5828552246094,310.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,33129.3046875,32040.0,0.0,0.0,0.5243955254554749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460413694381714,1.046055555343628,-1.4136711797618773e-05,0.0,0.0005321947974152,0.0,0.0,175.621337890625,0.0,0.0,0.0,0.627067506313324,4.0,0.0,1.0
722460,293.26690673828125,297.1499938964844,293.1499938964844,0.2339855879545211,-4806.35693359375,304.16162109375,0.7910729646682739,0.3622502088546753,0.3306971788406372,293.2608337402344,297.1499938964844,293.1499938964844,0.2114453613758087,-4387.73486328125,304.16339111328125,0.7351952791213989,0.2883423268795013,0.2786742746829986,293.2166748046875,297.1499938964844,293.1499938964844,0.3745834827423095,-5092.32177734375,304.1579895019531,0.8520292639732361,0.4581599533557892,0.3235576450824737,293.2728576660156,297.1499938964844,293.1499938964844,0.5436868667602539,-9234.6787109375,304.1468200683594,0.9453362822532654,0.6169099807739258,0.5872560143470764,293.1998596191406,297.1499938964844,293.1499938964844,0.0460069999098777,-6627.9287109375,304.155517578125,0.4860501587390899,0.0877669230103492,0.4212072789669037,291.13836669921875,291.1499938964844,266.8784484863281,264.9032897949219,281.35333251953125,293.25933837890625,291.1396484375,1.0,0.4980899095535278,0.8732568025588989,0.8732568025588989,1.0,1.0,-2.330500602722168,1.051748752593994,1.2787517309188845,0.5201197266578674,0.0,0.0,0.6676824688911438,168.01666259765625,172.0,4.151669025421143,-22983.46484375,1385.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3639831542969,310.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,32031.37890625,32040.0,0.0,0.0,0.517289936542511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03806734085083,1.038081169128418,-1.3787498573947232e-05,0.0,0.00052498356672,0.0,0.0,170.36988830566406,0.0,0.0,0.0,0.6353853344917297,4.0,0.0,1.0
722520,293.26690673828125,297.1499938964844,293.1499938964844,0.2339855879545211,-4806.35693359375,304.16162109375,0.7910729646682739,0.3622502088546753,0.3306971788406372,293.2608337402344,297.1499938964844,293.1499938964844,0.2114453613758087,-4387.73486328125,304.16339111328125,0.7351952791213989,0.2883423268795013,0.2786742746829986,293.2166748046875,297.1499938964844,293.1499938964844,0.3745834827423095,-5092.32177734375,304.1579895019531,0.8520292639732361,0.4581599533557892,0.3235576450824737,293.2728576660156,297.1499938964844,293.1499938964844,0.5436868667602539,-9234.6787109375,304.1468200683594,0.9453362822532654,0.6169099807739258,0.5872560143470764,293.1998596191406,297.1499938964844,293.1499938964844,0.0460069999098777,-6627.9287109375,304.155517578125,0.4860501587390899,0.0877669230103492,0.4212072789669037,291.13836669921875,291.1499938964844,266.8784484863281,264.9032897949219,281.35333251953125,293.25933837890625,291.1396484375,1.0,0.4980899095535278,0.8732568025588989,0.8732568025588989,1.0,1.0,-2.330500602722168,1.051748752593994,1.2787517309188845,0.5201197266578674,0.0,0.0,0.6676824688911438,168.01666259765625,172.0,4.151669025421143,-22983.46484375,1385.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3639831542969,310.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,32031.37890625,32040.0,0.0,0.0,0.517289936542511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03806734085083,1.038081169128418,-1.3787498573947232e-05,0.0,0.00052498356672,0.0,0.0,170.36988830566406,0.0,0.0,0.0,0.6353853344917297,4.0,0.0,1.0
722580,293.2709655761719,297.1499938964844,293.1499938964844,0.2309117317199707,-4755.2490234375,304.162841796875,0.7840049862861633,0.3584669530391693,0.327494204044342,293.2658996582031,297.1499938964844,293.1499938964844,0.207989826798439,-4330.11865234375,304.1646423339844,0.7286960482597351,0.2845097780227661,0.2752571105957031,293.220947265625,297.1499938964844,293.1499938964844,0.3718509674072265,-5062.37841796875,304.15985107421875,0.8461570739746094,0.455601155757904,0.3219243586063385,293.27752685546875,297.1499938964844,293.1499938964844,0.5394977927207947,-9174.005859375,304.1547546386719,0.937205970287323,0.6128473877906799,0.5836147665977478,293.201904296875,297.1499938964844,293.1499938964844,0.0446540340781211,-6516.5126953125,304.15594482421875,0.4801437258720398,0.0860930606722831,0.4145195186138153,291.1513977050781,291.1499938964844,266.9623107910156,264.9628295898437,281.40435791015625,293.2638244628906,291.1518859863281,1.0,0.498173326253891,0.8716158866882324,0.8716158866882324,1.0,1.0,-2.308178663253784,1.040734052658081,1.2674446105957031,0.5143126249313354,0.0,0.0,0.6664636731147766,171.79359436035156,160.0,11.912009239196776,-22673.48046875,1373.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14990234375,309.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32065.66796875,32040.0,0.0,0.0,0.5110118985176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0355734825134275,1.0355873107910156,-1.3763850802206434e-05,0.0,0.0005186120979487,0.0,0.0,169.5440673828125,0.0,0.0,0.0,0.6343403458595276,4.0,0.0,1.0
722640,293.2709655761719,297.1499938964844,293.1499938964844,0.2309117317199707,-4755.2490234375,304.162841796875,0.7840049862861633,0.3584669530391693,0.327494204044342,293.2658996582031,297.1499938964844,293.1499938964844,0.207989826798439,-4330.11865234375,304.1646423339844,0.7286960482597351,0.2845097780227661,0.2752571105957031,293.220947265625,297.1499938964844,293.1499938964844,0.3718509674072265,-5062.37841796875,304.15985107421875,0.8461570739746094,0.455601155757904,0.3219243586063385,293.27752685546875,297.1499938964844,293.1499938964844,0.5394977927207947,-9174.005859375,304.1547546386719,0.937205970287323,0.6128473877906799,0.5836147665977478,293.201904296875,297.1499938964844,293.1499938964844,0.0446540340781211,-6516.5126953125,304.15594482421875,0.4801437258720398,0.0860930606722831,0.4145195186138153,291.1513977050781,291.1499938964844,266.9623107910156,264.9628295898437,281.40435791015625,293.2638244628906,291.1518859863281,1.0,0.498173326253891,0.8716158866882324,0.8716158866882324,1.0,1.0,-2.308178663253784,1.040734052658081,1.2674446105957031,0.5143126249313354,0.0,0.0,0.6664636731147766,171.79359436035156,160.0,11.912009239196776,-22673.48046875,1373.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14990234375,309.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32065.66796875,32040.0,0.0,0.0,0.5110118985176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0355734825134275,1.0355873107910156,-1.3763850802206434e-05,0.0,0.0005186120979487,0.0,0.0,169.5440673828125,0.0,0.0,0.0,0.6343403458595276,4.0,0.0,1.0
