time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722700,293.27276611328125,297.1499938964844,293.1499938964844,0.2293007373809814,-4728.42431640625,304.1634521484375,0.7827585339546204,0.3565775156021118,0.325797826051712,293.26824951171875,297.1499938964844,293.1499938964844,0.2061661481857299,-4299.63916015625,304.1653137207031,0.7273260951042175,0.2825797796249389,0.2734353542327881,293.222900390625,297.1499938964844,293.1499938964844,0.370378166437149,-5046.25830078125,304.1607360839844,0.8455513715744019,0.4543170928955078,0.3210294544696808,293.2795104980469,297.1499938964844,293.1499938964844,0.5372593402862549,-9142.2275390625,304.157958984375,0.9362297654151917,0.6108447909355164,0.5817262530326843,293.2027587890625,297.1499938964844,293.1499938964844,0.0438995957374572,-6454.53173828125,304.1562194824219,0.4785131812095642,0.0852689817547798,0.4107615649700165,291.157470703125,291.1499938964844,267.0036926269531,264.9923095703125,281.4299621582031,293.26580810546875,291.1581115722656,1.0,0.4961672127246856,0.870795488357544,0.870795488357544,1.0,1.0,-2.296097040176392,1.0347740650177002,1.261322855949402,0.5112000107765198,0.0,0.0,0.6653628945350647,171.2907257080078,160.0,14.60384750366211,-22513.916015625,1357.3411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0526428222656,309.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32082.544921875,30960.0,0.0,0.0,0.5080833435058594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0334007740020752,1.0334144830703735,-1.374036946799606e-05,0.0,0.0005156400147825,0.0,0.0,168.79962158203125,0.0,0.0,0.0,0.6184165477752686,4.0,0.0,1.0
722760,293.2743530273437,297.1499938964844,293.1499938964844,0.2281339764595031,-4709.55810546875,304.1631164550781,0.7828235030174255,0.3547095060348511,0.3240627944469452,293.2704162597656,297.1499938964844,293.1499938964844,0.204692542552948,-4275.5166015625,304.1651916503906,0.7270345687866211,0.2806554734706878,0.2715602219104767,293.22467041015625,297.1499938964844,293.1499938964844,0.3695617020130157,-5037.83740234375,304.1602478027344,0.8462761640548706,0.4530496299266815,0.320100724697113,293.2811584472656,297.1499938964844,293.1499938964844,0.5359441637992859,-9124.2421875,304.15887451171875,0.9370531439781188,0.6088749766349792,0.5798075199127197,293.20343017578125,297.1499938964844,293.1499938964844,0.0432282164692878,-6400.86669921875,304.15631103515625,0.4777304232120514,0.0844670832157135,0.4068288803100586,291.1415710449219,291.1499938964844,267.04461669921875,265.02154541015625,281.45538330078125,293.2675476074219,291.1410827636719,1.0,0.4933502674102783,0.8700050115585327,0.8700050115585327,1.0,1.0,-2.283616304397583,1.028625726699829,1.2549906969070437,0.5079813599586487,0.0,0.0,0.6673954129219055,169.40451049804688,148.0,-11.247025489807127,-22272.201171875,1335.1903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97998046875,309.7519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,31123.98046875,30960.0,0.0,0.0,0.5050806999206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184292793273926,1.0184426307678225,-1.333705131401075e-05,0.0,0.0005125926691107,0.0,0.0,161.4943389892578,0.0,0.0,0.0,0.6242984533309937,4.0,0.0,1.0
722820,293.27703857421875,297.1499938964844,293.1499938964844,0.2245748937129974,-4649.85205078125,304.1646728515625,0.7855525016784668,0.3510135412216186,0.3205428123474121,293.2742919921875,297.1499938964844,293.1499938964844,0.2006816267967224,-4207.95361328125,304.16680908203125,0.728574275970459,0.2768161594867706,0.2677214443683624,293.22772216796875,297.1499938964844,293.1499938964844,0.3660942018032074,-4999.6435546875,304.16259765625,0.8503917455673218,0.4505366086959839,0.3181938230991363,293.2839660644531,297.1499938964844,293.1499938964844,0.530705988407135,-9050.87890625,304.16461181640625,0.9422327280044556,0.6049841642379761,0.5759377479553223,293.204345703125,297.1499938964844,293.1499938964844,0.0415555573999881,-6263.17919921875,304.156982421875,0.477947473526001,0.0829284787178039,0.3987808525562286,291.1644897460937,291.1499938964844,267.1250915527344,265.07928466796875,281.5057067871094,293.2705078125,291.165283203125,1.0,0.485882431268692,0.8684240579605103,0.8684240579605103,1.0,1.0,-2.258171558380127,1.0160927772521973,1.2420787811279297,0.5014421343803406,0.0,0.0,0.6640378832817078,163.0709686279297,136.0,19.02153778076172,-21992.3515625,1281.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.846923828125,309.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,31052.966796875,30960.0,0.0,0.0,0.4993636310100555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0142555236816406,1.0142687559127808,-1.3269472219690217e-05,0.0,0.0005067906458862,0.0,0.0,159.89859008789062,0.0,0.0,0.0,0.6220019459724426,4.0,0.0,1.0
722880,293.27703857421875,297.1499938964844,293.1499938964844,0.2245748937129974,-4649.85205078125,304.1646728515625,0.7855525016784668,0.3510135412216186,0.3205428123474121,293.2742919921875,297.1499938964844,293.1499938964844,0.2006816267967224,-4207.95361328125,304.16680908203125,0.728574275970459,0.2768161594867706,0.2677214443683624,293.22772216796875,297.1499938964844,293.1499938964844,0.3660942018032074,-4999.6435546875,304.16259765625,0.8503917455673218,0.4505366086959839,0.3181938230991363,293.2839660644531,297.1499938964844,293.1499938964844,0.530705988407135,-9050.87890625,304.16461181640625,0.9422327280044556,0.6049841642379761,0.5759377479553223,293.204345703125,297.1499938964844,293.1499938964844,0.0415555573999881,-6263.17919921875,304.156982421875,0.477947473526001,0.0829284787178039,0.3987808525562286,291.1644897460937,291.1499938964844,267.1250915527344,265.07928466796875,281.5057067871094,293.2705078125,291.165283203125,1.0,0.485882431268692,0.8684240579605103,0.8684240579605103,1.0,1.0,-2.258171558380127,1.0160927772521973,1.2420787811279297,0.5014421343803406,0.0,0.0,0.6640378832817078,163.0709686279297,136.0,19.02153778076172,-21992.3515625,1281.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.846923828125,309.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,31052.966796875,30960.0,0.0,0.0,0.4993636310100555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0142555236816406,1.0142687559127808,-1.3269472219690217e-05,0.0,0.0005067906458862,0.0,0.0,159.89859008789062,0.0,0.0,0.0,0.6220019459724426,4.0,0.0,1.0
722940,293.2792053222656,297.1499938964844,293.1499938964844,0.2211381047964096,-4592.3203125,304.1654968261719,0.7908830642700195,0.3473578691482544,0.3169773817062378,293.2776794433594,297.1499938964844,293.1499938964844,0.1967377215623855,-4141.533203125,304.1677551269531,0.7322111129760742,0.2729803919792175,0.2638007402420044,293.2303161621094,297.1499938964844,293.1499938964844,0.3627615869045257,-4963.24267578125,304.1639404296875,0.857254147529602,0.4480399787425995,0.3162338137626648,293.28619384765625,297.1499938964844,293.1499938964844,0.5256138443946838,-8980.744140625,304.1681823730469,0.9507592916488647,0.6011382937431335,0.5720217227935791,293.20477294921875,297.1499938964844,293.1499938964844,0.0399121567606925,-6128.505859375,304.15740966796875,0.4799337983131408,0.081464372575283,0.3906753957271576,291.1804504394531,291.1499938964844,267.2033386230469,265.1358642578125,281.5551147460937,293.27294921875,291.18121337890625,1.0,0.4767636060714721,0.8668431639671326,0.8668431639671326,1.0,1.0,-2.232385635375977,1.003391981124878,1.2289937734603882,0.4948477149009704,0.0,0.0,0.6589093208312988,154.54881286621094,124.0,21.30399703979492,-21668.0078125,1219.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.747314453125,309.574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,31097.56640625,29880.0,0.0,0.0,0.4937850832939148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001237392425537,1.0012505054473877,-1.3120227777108084e-05,0.0,0.0005011290777474,0.0,0.0,155.5373992919922,0.0,0.0,0.0,0.6015992164611816,4.0,0.0,1.0
723000,293.2792053222656,297.1499938964844,293.1499938964844,0.2211381047964096,-4592.3203125,304.1654968261719,0.7908830642700195,0.3473578691482544,0.3169773817062378,293.2776794433594,297.1499938964844,293.1499938964844,0.1967377215623855,-4141.533203125,304.1677551269531,0.7322111129760742,0.2729803919792175,0.2638007402420044,293.2303161621094,297.1499938964844,293.1499938964844,0.3627615869045257,-4963.24267578125,304.1639404296875,0.857254147529602,0.4480399787425995,0.3162338137626648,293.28619384765625,297.1499938964844,293.1499938964844,0.5256138443946838,-8980.744140625,304.1681823730469,0.9507592916488647,0.6011382937431335,0.5720217227935791,293.20477294921875,297.1499938964844,293.1499938964844,0.0399121567606925,-6128.505859375,304.15740966796875,0.4799337983131408,0.081464372575283,0.3906753957271576,291.1804504394531,291.1499938964844,267.2033386230469,265.1358642578125,281.5551147460937,293.27294921875,291.18121337890625,1.0,0.4767636060714721,0.8668431639671326,0.8668431639671326,1.0,1.0,-2.232385635375977,1.003391981124878,1.2289937734603882,0.4948477149009704,0.0,0.0,0.6589093208312988,154.54881286621094,124.0,21.30399703979492,-21668.0078125,1219.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.747314453125,309.574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,31097.56640625,29880.0,0.0,0.0,0.4937850832939148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001237392425537,1.0012505054473877,-1.3120227777108084e-05,0.0,0.0005011290777474,0.0,0.0,155.5373992919922,0.0,0.0,0.0,0.6015992164611816,4.0,0.0,1.0
723060,293.2808837890625,297.1499938964844,293.1499938964844,0.2181181162595749,-4542.1357421875,304.1654663085937,0.7982989549636841,0.3437421023845672,0.3134010434150696,293.2806396484375,297.1499938964844,293.1499938964844,0.1931061297655105,-4080.6162109375,304.16796875,0.7375208139419556,0.2691429853439331,0.2598297595977783,293.2324523925781,297.1499938964844,293.1499938964844,0.3600295186042785,-4933.853515625,304.1640014648437,0.8664480447769165,0.4455707669258117,0.3142552077770233,293.2878112792969,297.1499938964844,293.1499938964844,0.5213589072227478,-8923.2138671875,304.1694030761719,0.961570143699646,0.5973578095436096,0.568114697933197,293.2048645019531,297.1499938964844,293.1499938964844,0.0383788123726844,-6003.98779296875,304.1575012207031,0.4831990897655487,0.0800573453307151,0.3826070129871368,291.1756591796875,291.1499938964844,267.279052734375,265.1911315917969,281.603271484375,293.27490234375,291.1773986816406,1.0,0.4665954411029815,0.865374743938446,0.865374743938446,1.0,1.0,-2.206559896469116,0.9906794428825378,1.2158803939819336,0.4882882237434387,0.0,0.0,0.6566611528396606,144.7659912109375,112.0,14.359366416931152,-21306.35546875,1154.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7114562988281,309.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30026.1796875,29880.0,0.0,0.0,0.4878329634666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776261448860168,0.9776387810707092,-1.2594206964422485e-05,0.0,0.0004950884613208,0.0,0.0,145.54869079589844,0.0,0.0,0.0,0.603314995765686,4.0,0.0,1.0
723120,293.2808837890625,297.1499938964844,293.1499938964844,0.2181181162595749,-4542.1357421875,304.1654663085937,0.7982989549636841,0.3437421023845672,0.3134010434150696,293.2806396484375,297.1499938964844,293.1499938964844,0.1931061297655105,-4080.6162109375,304.16796875,0.7375208139419556,0.2691429853439331,0.2598297595977783,293.2324523925781,297.1499938964844,293.1499938964844,0.3600295186042785,-4933.853515625,304.1640014648437,0.8664480447769165,0.4455707669258117,0.3142552077770233,293.2878112792969,297.1499938964844,293.1499938964844,0.5213589072227478,-8923.2138671875,304.1694030761719,0.961570143699646,0.5973578095436096,0.568114697933197,293.2048645019531,297.1499938964844,293.1499938964844,0.0383788123726844,-6003.98779296875,304.1575012207031,0.4831990897655487,0.0800573453307151,0.3826070129871368,291.1756591796875,291.1499938964844,267.279052734375,265.1911315917969,281.603271484375,293.27490234375,291.1773986816406,1.0,0.4665954411029815,0.865374743938446,0.865374743938446,1.0,1.0,-2.206559896469116,0.9906794428825378,1.2158803939819336,0.4882882237434387,0.0,0.0,0.6566611528396606,144.7659912109375,112.0,14.359366416931152,-21306.35546875,1154.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7114562988281,309.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30026.1796875,29880.0,0.0,0.0,0.4878329634666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776261448860168,0.9776387810707092,-1.2594206964422485e-05,0.0,0.0004950884613208,0.0,0.0,145.54869079589844,0.0,0.0,0.0,0.603314995765686,4.0,0.0,1.0
723180,293.2823181152344,297.1499938964844,293.1499938964844,0.2146263420581817,-4483.33154296875,304.1661071777344,0.807555079460144,0.3401379287242889,0.3098130524158478,293.2833557128906,297.1499938964844,293.1499938964844,0.1890632808208465,-4011.97802734375,304.168701171875,0.7443996071815491,0.2652862668037414,0.2558154463768005,293.234375,297.1499938964844,293.1499938964844,0.356546938419342,-4895.75732421875,304.16510009765625,0.8778629899024963,0.4430918395519256,0.3122546076774597,293.2891845703125,297.1499938964844,293.1499938964844,0.5160333514213562,-8850.4853515625,304.1717529296875,0.9738361835479736,0.5935863852500916,0.5641997456550598,293.2047424316406,297.1499938964844,293.1499938964844,0.0367526039481163,-5870.0,304.15771484375,0.4875023365020752,0.0786916315555572,0.3746056854724884,291.19488525390625,291.1499938964844,267.3519287109375,265.2449035644531,281.6502990722656,293.276611328125,291.1955871582031,1.0,0.4557105898857116,0.8639063239097595,0.8639063239097595,1.0,1.0,-2.180713176727295,0.97795432806015,1.2027587890625,0.481761634349823,0.0,0.0,0.6491733193397522,134.26950073242188,100.0,19.86258888244629,-20988.130859375,1087.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69219970703125,309.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,30075.57421875,29880.0,0.0,0.0,0.481827437877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582586288452148,0.958271026611328,-1.2377700841170736e-05,0.0,0.0004889935953542,0.0,0.0,139.4794464111328,0.0,0.0,0.0,0.5953155159950256,4.0,0.0,1.0
723240,293.2823181152344,297.1499938964844,293.1499938964844,0.2146263420581817,-4483.33154296875,304.1661071777344,0.807555079460144,0.3401379287242889,0.3098130524158478,293.2833557128906,297.1499938964844,293.1499938964844,0.1890632808208465,-4011.97802734375,304.168701171875,0.7443996071815491,0.2652862668037414,0.2558154463768005,293.234375,297.1499938964844,293.1499938964844,0.356546938419342,-4895.75732421875,304.16510009765625,0.8778629899024963,0.4430918395519256,0.3122546076774597,293.2891845703125,297.1499938964844,293.1499938964844,0.5160333514213562,-8850.4853515625,304.1717529296875,0.9738361835479736,0.5935863852500916,0.5641997456550598,293.2047424316406,297.1499938964844,293.1499938964844,0.0367526039481163,-5870.0,304.15771484375,0.4875023365020752,0.0786916315555572,0.3746056854724884,291.19488525390625,291.1499938964844,267.3519287109375,265.2449035644531,281.6502990722656,293.276611328125,291.1955871582031,1.0,0.4557105898857116,0.8639063239097595,0.8639063239097595,1.0,1.0,-2.180713176727295,0.97795432806015,1.2027587890625,0.481761634349823,0.0,0.0,0.6491733193397522,134.26950073242188,100.0,19.86258888244629,-20988.130859375,1087.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69219970703125,309.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,30075.57421875,29880.0,0.0,0.0,0.481827437877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582586288452148,0.958271026611328,-1.2377700841170736e-05,0.0,0.0004889935953542,0.0,0.0,139.4794464111328,0.0,0.0,0.0,0.5953155159950256,4.0,0.0,1.0
723300,293.2829284667969,297.1499938964844,293.1499938964844,0.2129334211349487,-4454.82666015625,304.166259765625,0.8127033710479736,0.3383419811725616,0.3080174922943115,293.2846069335937,297.1499938964844,293.1499938964844,0.1870771795511245,-3978.2158203125,304.1689147949219,0.7484695315361023,0.2633498907089233,0.2537939548492431,293.2352600097656,297.1499938964844,293.1499938964844,0.3548709154129028,-4877.48583984375,304.1654052734375,0.8844355344772339,0.4418520033359527,0.3112480938434601,293.2897644042969,297.1499938964844,293.1499938964844,0.5134605765342712,-8815.5498046875,304.1724853515625,0.980306088924408,0.5917094349861145,0.5622415542602539,293.2046203613281,297.1499938964844,293.1499938964844,0.0359604321420192,-5804.62548828125,304.1577453613281,0.4900379776954651,0.0780205503106117,0.370630532503128,291.2018127441406,291.1499938964844,267.3871765136719,265.2712097167969,281.6733093261719,293.27734375,291.20245361328125,1.0,0.4500610530376434,0.8631721138954163,0.8631721138954163,1.0,1.0,-2.167793273925781,0.9715926051139832,1.196200609207153,0.4785130620002746,0.0,0.0,0.6450191736221313,128.8558807373047,100.0,19.436033248901367,-20826.828125,1054.1002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6929931640625,309.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,30091.298828125,28800.0,0.0,0.0,0.4787352681159973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947417140007019,0.947429358959198,-1.22557958093239e-05,0.0,0.0004858554457314,0.0,0.0,136.14341735839844,0.0,0.0,0.0,0.5758627653121948,4.0,0.0,1.0
723360,293.283447265625,297.1499938964844,293.1499938964844,0.2117330580949783,-4435.228515625,304.1654663085937,0.8181694746017456,0.3365533649921417,0.3062233924865722,293.2857971191406,297.1499938964844,293.1499938964844,0.1854856461286544,-3951.695068359375,304.1683654785156,0.7530074715614319,0.2614093720912933,0.251764565706253,293.2360534667969,297.1499938964844,293.1499938964844,0.3539423048496246,-4867.99658203125,304.1642761230469,0.8916196227073669,0.440617561340332,0.3102403879165649,293.2902526855469,297.1499938964844,293.1499938964844,0.5119438171386719,-8796.1513671875,304.1711120605469,0.9868975281715392,0.5898469686508179,0.56028813123703,293.2044982910156,297.1499938964844,293.1499938964844,0.0352870896458625,-5750.49609375,304.1575622558594,0.4928559958934784,0.0773559659719467,0.3666720688343048,291.18463134765625,291.1499938964844,267.4216003417969,265.2970886230469,281.6959228515625,293.2780456542969,291.1836853027344,1.0,0.4442970752716064,0.8624862432479858,0.8624862432479858,1.0,1.0,-2.1548900604248047,0.9652429223060608,1.189647197723389,0.4752820134162903,0.0,0.0,0.6442719101905823,123.36988067626952,88.0,-11.514171600341797,-20583.58984375,1020.8499145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7157897949219,309.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29128.171875,28800.0,0.0,0.0,0.475401371717453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244414567947388,0.9244532585144044,-1.1776824976550415e-05,0.0,0.0004824719508178,0.0,0.0,127.38391876220705,0.0,0.0,0.0,0.5783630609512329,4.0,0.0,1.0
723420,293.28436279296875,297.1499938964844,293.1499938964844,0.2082554101943969,-4376.24658203125,304.1661071777344,0.8301877975463867,0.3329849541187286,0.3026477694511413,293.2880554199219,297.1499938964844,293.1499938964844,0.1814103573560714,-3881.86572265625,304.1690368652344,0.76348477602005,0.2575114667415619,0.2476902902126312,293.23748779296875,297.1499938964844,293.1499938964844,0.3504201173782348,-4829.2861328125,304.1653747558594,0.9078456163406372,0.4381448626518249,0.308228999376297,293.2909240722656,297.1499938964844,293.1499938964844,0.5057160258293152,-8709.6162109375,304.1747131347656,0.9990000128746032,0.5861545205116272,0.5554507970809937,293.2041320800781,297.1499938964844,293.1499938964844,0.0337115637958049,-5618.82177734375,304.1576538085937,0.499371588230133,0.0760466083884239,0.3588352799415588,291.2041015625,291.1499938964844,267.4877319335937,265.3474426269531,281.7405700683594,293.2792053222656,291.20477294921875,1.0,0.4324263036251068,0.8611144423484802,0.8611144423484802,1.0,1.0,-2.128134727478028,0.9520606994628906,1.1760740280151367,0.4686953425407409,0.0,0.0,0.6359217762947083,112.379150390625,76.0,16.259798049926758,-20307.099609375,954.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7593994140625,309.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,29027.28125,28800.0,0.0,0.0,0.4686127603054046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9060994386672974,0.9061110019683838,-1.1550119779712986e-05,0.0,0.0004755823756568,0.0,0.0,121.88926696777344,0.0,0.0,0.0,0.5703129768371582,4.0,0.0,1.0
723480,293.28436279296875,297.1499938964844,293.1499938964844,0.2082554101943969,-4376.24658203125,304.1661071777344,0.8301877975463867,0.3329849541187286,0.3026477694511413,293.2880554199219,297.1499938964844,293.1499938964844,0.1814103573560714,-3881.86572265625,304.1690368652344,0.76348477602005,0.2575114667415619,0.2476902902126312,293.23748779296875,297.1499938964844,293.1499938964844,0.3504201173782348,-4829.2861328125,304.1653747558594,0.9078456163406372,0.4381448626518249,0.308228999376297,293.2909240722656,297.1499938964844,293.1499938964844,0.5057160258293152,-8709.6162109375,304.1747131347656,0.9990000128746032,0.5861545205116272,0.5554507970809937,293.2041320800781,297.1499938964844,293.1499938964844,0.0337115637958049,-5618.82177734375,304.1576538085937,0.499371588230133,0.0760466083884239,0.3588352799415588,291.2041015625,291.1499938964844,267.4877319335937,265.3474426269531,281.7405700683594,293.2792053222656,291.20477294921875,1.0,0.4324263036251068,0.8611144423484802,0.8611144423484802,1.0,1.0,-2.128134727478028,0.9520606994628906,1.1760740280151367,0.4686953425407409,0.0,0.0,0.6359217762947083,112.379150390625,76.0,16.259798049926758,-20307.099609375,954.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7593994140625,309.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,29027.28125,28800.0,0.0,0.0,0.4686127603054046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9060994386672974,0.9061110019683838,-1.1550119779712986e-05,0.0,0.0004755823756568,0.0,0.0,121.88926696777344,0.0,0.0,0.0,0.5703129768371582,4.0,0.0,1.0
723540,293.2850036621094,297.1499938964844,293.1499938964844,0.2046243995428085,-4314.19482421875,304.16680908203125,0.8399196267127991,0.3294549286365509,0.2992059290409088,293.2899475097656,297.1499938964844,293.1499938964844,0.1772397607564926,-3809.82568359375,304.1696472167969,0.771863579750061,0.2536310255527496,0.243733674287796,293.2386779785156,297.1499938964844,293.1499938964844,0.3465795814990997,-4786.826171875,304.16668701171875,0.922576665878296,0.4356900453567505,0.3063074946403503,293.2736511230469,297.1499938964844,293.1499938964844,0.4781734049320221,-8314.2392578125,304.21240234375,0.9990000128746032,0.5860211849212646,0.530085563659668,293.203369140625,297.1499938964844,293.1499938964844,0.0322523973882198,-5494.5498046875,304.15753173828125,0.5046496987342834,0.0748314410448074,0.351843923330307,291.2380676269531,291.1499938964844,267.54998779296875,265.3959045410156,281.7915954589844,293.2740783691406,291.2400207519531,1.0,0.419049859046936,0.8597427010536194,0.8597427010536194,1.0,1.0,-2.078144788742065,0.9275899529457092,1.1505547761917114,0.4564159512519836,0.0,0.0,0.6222212910652161,103.3833999633789,64.0,41.46834564208984,-19832.2109375,875.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353881835937,309.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,29129.95703125,27720.0,0.0,0.0,0.4612848162651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875173032283783,0.8751842975616455,-1.1238816114200745e-05,0.0,0.0004681454447563,0.0,0.0,113.50800323486328,0.0,0.0,0.0,0.5428792238235474,4.0,0.0,1.0
723600,293.2850036621094,297.1499938964844,293.1499938964844,0.2046243995428085,-4314.19482421875,304.16680908203125,0.8399196267127991,0.3294549286365509,0.2992059290409088,293.2899475097656,297.1499938964844,293.1499938964844,0.1772397607564926,-3809.82568359375,304.1696472167969,0.771863579750061,0.2536310255527496,0.243733674287796,293.2386779785156,297.1499938964844,293.1499938964844,0.3465795814990997,-4786.826171875,304.16668701171875,0.922576665878296,0.4356900453567505,0.3063074946403503,293.2736511230469,297.1499938964844,293.1499938964844,0.4781734049320221,-8314.2392578125,304.21240234375,0.9990000128746032,0.5860211849212646,0.530085563659668,293.203369140625,297.1499938964844,293.1499938964844,0.0322523973882198,-5494.5498046875,304.15753173828125,0.5046496987342834,0.0748314410448074,0.351843923330307,291.2380676269531,291.1499938964844,267.54998779296875,265.3959045410156,281.7915954589844,293.2740783691406,291.2400207519531,1.0,0.419049859046936,0.8597427010536194,0.8597427010536194,1.0,1.0,-2.078144788742065,0.9275899529457092,1.1505547761917114,0.4564159512519836,0.0,0.0,0.6222212910652161,103.3833999633789,64.0,41.46834564208984,-19832.2109375,875.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353881835937,309.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,29129.95703125,27720.0,0.0,0.0,0.4612848162651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875173032283783,0.8751842975616455,-1.1238816114200745e-05,0.0,0.0004681454447563,0.0,0.0,113.50800323486328,0.0,0.0,0.0,0.5428792238235474,4.0,0.0,1.0
723660,293.284912109375,297.1499938964844,293.1499938964844,0.2015046179294586,-4261.26513671875,304.1664733886719,0.8523266911506653,0.3260490894317627,0.2958090901374817,293.2911376953125,297.1499938964844,293.1499938964844,0.1734819263219833,-3745.140625,304.16943359375,0.7827066779136658,0.249844804406166,0.2397987842559814,293.2391662597656,297.1499938964844,293.1499938964844,0.3434827327728271,-4753.10302734375,304.1664123535156,0.9410387873649596,0.4333420991897583,0.3044086992740631,293.2298278808594,297.1499938964844,293.1499938964844,0.4464819729328155,-7863.0869140625,304.2444763183594,0.9990000128746032,0.5917198061943054,0.5005411505699158,293.2015991210937,297.1499938964844,293.1499938964844,0.0310306716710329,-5390.54443359375,304.1570739746094,0.5120512247085571,0.0738352909684181,0.3454844951629638,291.24822998046875,291.1499938964844,267.6101989746094,265.4433288574219,281.84130859375,293.2630920410156,291.251220703125,1.0,0.4044542908668518,0.8586040735244751,0.8586040735244751,1.0,1.0,-2.023827075958252,0.9010505676269532,1.1227766275405884,0.4431892037391662,0.0,0.0,0.6092603206634521,93.86785125732422,67.0,36.19831848144531,-19244.091796875,794.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0144348144531,309.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,28105.33203125,27720.0,0.0,0.0,0.4524151682853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826565146446228,0.8265756368637085,-1.0504793863219676e-05,0.0,0.0004591438628267,0.0,0.0,99.22028350830078,0.0,0.0,0.0,0.5348386168479919,4.0,0.0,1.0
723720,293.284912109375,297.1499938964844,293.1499938964844,0.2015046179294586,-4261.26513671875,304.1664733886719,0.8523266911506653,0.3260490894317627,0.2958090901374817,293.2911376953125,297.1499938964844,293.1499938964844,0.1734819263219833,-3745.140625,304.16943359375,0.7827066779136658,0.249844804406166,0.2397987842559814,293.2391662597656,297.1499938964844,293.1499938964844,0.3434827327728271,-4753.10302734375,304.1664123535156,0.9410387873649596,0.4333420991897583,0.3044086992740631,293.2298278808594,297.1499938964844,293.1499938964844,0.4464819729328155,-7863.0869140625,304.2444763183594,0.9990000128746032,0.5917198061943054,0.5005411505699158,293.2015991210937,297.1499938964844,293.1499938964844,0.0310306716710329,-5390.54443359375,304.1570739746094,0.5120512247085571,0.0738352909684181,0.3454844951629638,291.24822998046875,291.1499938964844,267.6101989746094,265.4433288574219,281.84130859375,293.2630920410156,291.251220703125,1.0,0.4044542908668518,0.8586040735244751,0.8586040735244751,1.0,1.0,-2.023827075958252,0.9010505676269532,1.1227766275405884,0.4431892037391662,0.0,0.0,0.6092603206634521,93.86785125732422,67.0,36.19831848144531,-19244.091796875,794.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0144348144531,309.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,28105.33203125,27720.0,0.0,0.0,0.4524151682853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826565146446228,0.8265756368637085,-1.0504793863219676e-05,0.0,0.0004591438628267,0.0,0.0,99.22028350830078,0.0,0.0,0.0,0.5348386168479919,4.0,0.0,1.0
723780,293.2843322753906,297.1499938964844,293.1499938964844,0.1984511315822601,-4209.20556640625,304.166015625,0.8608664870262146,0.3227488696575165,0.292652428150177,293.2916564941406,297.1499938964844,293.1499938964844,0.1698437929153442,-3682.156494140625,304.1689758300781,0.7896257638931274,0.2461590617895126,0.2361062467098236,293.2391662597656,297.1499938964844,293.1499938964844,0.3403908610343933,-4719.3564453125,304.1659851074219,0.9535768032073976,0.4310813248157501,0.3026828169822693,293.1733093261719,297.1499938964844,293.1499938964844,0.4232931733131408,-7538.41552734375,304.2508544921875,0.9990000128746032,0.6011518836021423,0.4803292751312256,293.1990661621094,297.1499938964844,293.1499938964844,0.0301037188619375,-5309.19384765625,304.15625,0.5174802541732788,0.0730380713939666,0.3407738804817199,291.2677307128906,291.1499938964844,267.6703186035156,265.4908142089844,281.8880310058594,293.25848388671875,291.26763916015625,1.0,0.3945640921592712,0.8574654459953308,0.8574654459953308,1.0,1.0,-1.9835842847824097,0.8814162015914917,1.102168083190918,0.433263748884201,0.0,0.0,0.591564953327179,87.5712661743164,85.0,19.4647274017334,-18751.41015625,738.7625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2341003417969,309.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,28129.037109375,27720.0,0.0,0.0,0.4423314332962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806147933006287,0.7806248664855957,-1.0061698958452324e-05,0.0,0.0004489101702347,0.0,0.0,88.47489166259766,0.0,0.0,0.0,0.5171728134155273,4.0,0.0,1.0
723840,293.2843322753906,297.1499938964844,293.1499938964844,0.1984511315822601,-4209.20556640625,304.166015625,0.8608664870262146,0.3227488696575165,0.292652428150177,293.2916564941406,297.1499938964844,293.1499938964844,0.1698437929153442,-3682.156494140625,304.1689758300781,0.7896257638931274,0.2461590617895126,0.2361062467098236,293.2391662597656,297.1499938964844,293.1499938964844,0.3403908610343933,-4719.3564453125,304.1659851074219,0.9535768032073976,0.4310813248157501,0.3026828169822693,293.1733093261719,297.1499938964844,293.1499938964844,0.4232931733131408,-7538.41552734375,304.2508544921875,0.9990000128746032,0.6011518836021423,0.4803292751312256,293.1990661621094,297.1499938964844,293.1499938964844,0.0301037188619375,-5309.19384765625,304.15625,0.5174802541732788,0.0730380713939666,0.3407738804817199,291.2677307128906,291.1499938964844,267.6703186035156,265.4908142089844,281.8880310058594,293.25848388671875,291.26763916015625,1.0,0.3945640921592712,0.8574654459953308,0.8574654459953308,1.0,1.0,-1.9835842847824097,0.8814162015914917,1.102168083190918,0.433263748884201,0.0,0.0,0.591564953327179,87.5712661743164,85.0,19.4647274017334,-18751.41015625,738.7625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2341003417969,309.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,28129.037109375,27720.0,0.0,0.0,0.4423314332962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806147933006287,0.7806248664855957,-1.0061698958452324e-05,0.0,0.0004489101702347,0.0,0.0,88.47489166259766,0.0,0.0,0.0,0.5171728134155273,4.0,0.0,1.0
723900,293.2841186523437,297.1499938964844,293.1499938964844,0.1972385346889495,-4188.8076171875,304.1653137207031,0.8606626987457275,0.3210916519165039,0.2911589741706848,293.2919921875,297.1499938964844,293.1499938964844,0.168297603726387,-3655.596923828125,304.1683349609375,0.7887909412384033,0.244303897023201,0.2343460917472839,293.2391967773437,297.1499938964844,293.1499938964844,0.3393128514289856,-4707.9326171875,304.1650390625,0.954182505607605,0.4299427568912506,0.3018839061260223,293.149169921875,297.1499938964844,293.1499938964844,0.4200465679168701,-7499.9453125,304.2382202148437,0.9990000128746032,0.605607271194458,0.4782209992408752,293.19781494140625,297.1499938964844,293.1499938964844,0.0297952331602573,-5282.57080078125,304.1556701660156,0.5173029899597168,0.0726650431752204,0.3389790058135986,291.2645263671875,291.1499938964844,267.7003479003906,265.5145263671875,281.9080810546875,293.26031494140625,291.2631530761719,1.0,0.3931666910648346,0.856896162033081,0.856896162033081,1.0,1.0,-1.9740151166915887,0.876754879951477,1.0972602367401123,0.4307578802108764,0.0,0.0,0.5841911435127258,86.7922592163086,85.0,1.925822615623474,-18574.62890625,728.3346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34521484375,309.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,28092.50390625,26640.0,0.0,0.0,0.4369392395019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605517506599426,0.7605616450309753,-9.8656719274004e-06,0.0,0.0004434378060977,0.0,0.0,83.99522399902344,0.0,0.0,0.0,0.494528979063034,4.0,0.0,1.0
723960,293.283935546875,297.1499938964844,293.1499938964844,0.1967530250549316,-4181.751953125,304.16339111328125,0.8575230240821838,0.3194285929203033,0.2897017896175384,293.2923278808594,297.1499938964844,293.1499938964844,0.167331263422966,-3639.92041015625,304.166748046875,0.7851523160934448,0.2424351722002029,0.2326192408800125,293.2392578125,297.1499938964844,293.1499938964844,0.3393809497356415,-4710.02197265625,304.16217041015625,0.9511834979057312,0.4288009703159332,0.3011136353015899,293.133544921875,297.1499938964844,293.1499938964844,0.423277884721756,-7557.1240234375,304.2162170410156,0.9990000128746032,0.6086922287940979,0.4811458885669708,293.19659423828125,297.1499938964844,293.1499938964844,0.0296819135546684,-5275.57958984375,304.15484619140625,0.5151931047439575,0.0722984671592712,0.3374626934528351,291.2244567871094,291.1499938964844,267.7303771972656,265.53826904296875,281.9245300292969,293.2623596191406,291.219970703125,1.0,0.3936068415641784,0.8564411401748657,0.8564411401748657,1.0,1.0,-1.9709503650665283,0.8752543330192566,1.095695972442627,0.4298606216907501,0.0,0.0,0.5829951763153076,87.4630126953125,103.0,-53.73386764526367,-18368.611328125,728.1029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4573974609375,309.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,27042.279296875,26640.0,0.0,0.0,0.4313138425350189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347158193588257,0.7347252368927002,-9.393574146088213e-06,0.0,0.0004377287114039,0.0,0.0,76.96672058105469,0.0,0.0,0.0,0.4960225224494934,4.0,0.0,1.0
724020,293.28375244140625,297.1499938964844,293.1499938964844,0.1949064433574676,-4151.1005859375,304.1620178222656,0.8451635241508484,0.3160723447799682,0.2868810296058655,293.293212890625,297.1499938964844,293.1499938964844,0.1647154986858368,-3595.21630859375,304.16552734375,0.7719762325286865,0.2386524230241775,0.2292452007532119,293.2395324707031,297.1499938964844,293.1499938964844,0.338143914937973,-4697.41796875,304.1601867675781,0.936936616897583,0.4264878928661346,0.2996492683887481,293.13250732421875,297.1499938964844,293.1499938964844,0.4398829638957977,-7815.6181640625,304.1662292480469,0.9990000128746032,0.6094093322753906,0.4983594119548797,293.1947631835937,297.1499938964844,293.1499938964844,0.0290313363075256,-5246.22314453125,304.15435791015625,0.5069133043289185,0.0714925453066825,0.3348357081413269,291.1932983398437,291.1499938964844,267.790283203125,265.58575439453125,281.9463806152344,293.2611083984375,291.1905212402344,1.0,0.3990660607814789,0.8555310964584351,0.8555310964584351,1.0,1.0,-1.979257345199585,0.8792781233787537,1.0999791622161863,0.4314871728420257,0.0,0.0,0.5794503688812256,92.15839385986328,121.0,-47.86276245117188,-18343.30859375,750.6948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57049560546875,309.512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,26766.705078125,26640.0,0.0,0.0,0.4206685721874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7234971523284912,0.7235063910484314,-9.231912372342777e-06,0.0,0.0004269251076038,0.0,0.0,74.30130767822266,0.0,0.0,0.0,0.4909627735614776,4.0,0.0,1.0
724080,293.28375244140625,297.1499938964844,293.1499938964844,0.1949064433574676,-4151.1005859375,304.1620178222656,0.8451635241508484,0.3160723447799682,0.2868810296058655,293.293212890625,297.1499938964844,293.1499938964844,0.1647154986858368,-3595.21630859375,304.16552734375,0.7719762325286865,0.2386524230241775,0.2292452007532119,293.2395324707031,297.1499938964844,293.1499938964844,0.338143914937973,-4697.41796875,304.1601867675781,0.936936616897583,0.4264878928661346,0.2996492683887481,293.13250732421875,297.1499938964844,293.1499938964844,0.4398829638957977,-7815.6181640625,304.1662292480469,0.9990000128746032,0.6094093322753906,0.4983594119548797,293.1947631835937,297.1499938964844,293.1499938964844,0.0290313363075256,-5246.22314453125,304.15435791015625,0.5069133043289185,0.0714925453066825,0.3348357081413269,291.1932983398437,291.1499938964844,267.790283203125,265.58575439453125,281.9463806152344,293.2611083984375,291.1905212402344,1.0,0.3990660607814789,0.8555310964584351,0.8555310964584351,1.0,1.0,-1.979257345199585,0.8792781233787537,1.0999791622161863,0.4314871728420257,0.0,0.0,0.5794503688812256,92.15839385986328,121.0,-47.86276245117188,-18343.30859375,750.6948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57049560546875,309.512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,26766.705078125,26640.0,0.0,0.0,0.4206685721874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7234971523284912,0.7235063910484314,-9.231912372342777e-06,0.0,0.0004269251076038,0.0,0.0,74.30130767822266,0.0,0.0,0.0,0.4909627735614776,4.0,0.0,1.0
724140,293.2839050292969,297.1499938964844,293.1499938964844,0.1934491693973541,-4127.41357421875,304.16046142578125,0.8279299139976501,0.3126520216464996,0.2841316759586334,293.2943725585937,297.1499938964844,293.1499938964844,0.162410482764244,-3556.115234375,304.1642150878906,0.7541337013244629,0.2347887307405471,0.2259315103292465,293.2400817871094,297.1499938964844,293.1499938964844,0.3375296890735626,-4691.92431640625,304.1578369140625,0.9151230454444884,0.4241109788417816,0.29823899269104,293.17138671875,297.1499938964844,293.1499938964844,0.4699056148529053,-8262.0419921875,304.1108093261719,0.9990000128746032,0.6020516157150269,0.5271077752113342,293.1942443847656,297.1499938964844,293.1499938964844,0.0286174081265926,-5222.91943359375,304.1535949707031,0.4952152669429779,0.0704639106988906,0.3319706916809082,291.14501953125,291.1499938964844,267.8500671386719,265.6332092285156,281.9588928222656,293.2562255859375,291.1423034667969,1.0,0.40916907787323,0.8546210527420044,0.8546210527420044,1.0,1.0,-2.0013575553894043,0.890003502368927,1.111354112625122,0.4364252686500549,0.0,0.0,0.5833820700645447,100.5651626586914,124.0,-60.57613754272461,-18419.748046875,797.7446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5088195800781,309.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26598.302734375,25560.0,0.0,0.0,0.4116662740707397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258058786392212,0.7258151173591614,-9.214146302838344e-06,0.0,0.0004177889204584,0.0,0.0,74.50975036621094,0.0,0.0,0.0,0.4765869975090027,4.0,0.0,1.0
724200,293.2839050292969,297.1499938964844,293.1499938964844,0.1934491693973541,-4127.41357421875,304.16046142578125,0.8279299139976501,0.3126520216464996,0.2841316759586334,293.2943725585937,297.1499938964844,293.1499938964844,0.162410482764244,-3556.115234375,304.1642150878906,0.7541337013244629,0.2347887307405471,0.2259315103292465,293.2400817871094,297.1499938964844,293.1499938964844,0.3375296890735626,-4691.92431640625,304.1578369140625,0.9151230454444884,0.4241109788417816,0.29823899269104,293.17138671875,297.1499938964844,293.1499938964844,0.4699056148529053,-8262.0419921875,304.1108093261719,0.9990000128746032,0.6020516157150269,0.5271077752113342,293.1942443847656,297.1499938964844,293.1499938964844,0.0286174081265926,-5222.91943359375,304.1535949707031,0.4952152669429779,0.0704639106988906,0.3319706916809082,291.14501953125,291.1499938964844,267.8500671386719,265.6332092285156,281.9588928222656,293.2562255859375,291.1423034667969,1.0,0.40916907787323,0.8546210527420044,0.8546210527420044,1.0,1.0,-2.0013575553894043,0.890003502368927,1.111354112625122,0.4364252686500549,0.0,0.0,0.5833820700645447,100.5651626586914,124.0,-60.57613754272461,-18419.748046875,797.7446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5088195800781,309.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26598.302734375,25560.0,0.0,0.0,0.4116662740707397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258058786392212,0.7258151173591614,-9.214146302838344e-06,0.0,0.0004177889204584,0.0,0.0,74.50975036621094,0.0,0.0,0.0,0.4765869975090027,4.0,0.0,1.0
724260,293.2840270996094,297.1499938964844,293.1499938964844,0.1920038163661956,-4103.763671875,304.1595153808594,0.8137425184249878,0.3092368841171264,0.281333327293396,293.2955017089844,297.1499938964844,293.1499938964844,0.160077154636383,-3516.283935546875,304.1634826660156,0.7398316264152527,0.2309039533138275,0.2225428968667984,293.2405090332031,297.1499938964844,293.1499938964844,0.3369861543178558,-4686.93310546875,304.1563720703125,0.8988176584243774,0.4217405319213867,0.2967936992645263,293.2359924316406,297.1499938964844,293.1499938964844,0.4974105358123779,-8656.818359375,304.0789794921875,0.9990000128746032,0.588439404964447,0.5514605641365051,293.1943054199219,297.1499938964844,293.1499938964844,0.0282763335853815,-5192.41796875,304.15313720703125,0.4853045642375946,0.0693322941660881,0.3282443881034851,291.0926513671875,291.1499938964844,267.90972900390625,265.6806335449219,281.9825744628906,293.2633972167969,291.0933837890625,1.0,0.4169162809848785,0.8530616760253906,0.8530616760253906,1.0,1.0,-2.016972541809082,0.8974786400794983,1.1194939613342283,0.4398941695690155,0.0,0.0,0.5959008932113647,107.96463012695312,127.0,-46.29801559448242,-18468.408203125,836.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2992553710937,309.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,25392.9609375,25560.0,0.0,0.0,0.4046883285045624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371066212654114,0.7371156811714172,-9.041949851962272e-06,0.0,0.0004107072018086,0.0,0.0,74.9620132446289,0.0,0.0,0.0,0.4911353290081024,4.0,0.0,1.0
724320,293.2840270996094,297.1499938964844,293.1499938964844,0.1920038163661956,-4103.763671875,304.1595153808594,0.8137425184249878,0.3092368841171264,0.281333327293396,293.2955017089844,297.1499938964844,293.1499938964844,0.160077154636383,-3516.283935546875,304.1634826660156,0.7398316264152527,0.2309039533138275,0.2225428968667984,293.2405090332031,297.1499938964844,293.1499938964844,0.3369861543178558,-4686.93310546875,304.1563720703125,0.8988176584243774,0.4217405319213867,0.2967936992645263,293.2359924316406,297.1499938964844,293.1499938964844,0.4974105358123779,-8656.818359375,304.0789794921875,0.9990000128746032,0.588439404964447,0.5514605641365051,293.1943054199219,297.1499938964844,293.1499938964844,0.0282763335853815,-5192.41796875,304.15313720703125,0.4853045642375946,0.0693322941660881,0.3282443881034851,291.0926513671875,291.1499938964844,267.90972900390625,265.6806335449219,281.9825744628906,293.2633972167969,291.0933837890625,1.0,0.4169162809848785,0.8530616760253906,0.8530616760253906,1.0,1.0,-2.016972541809082,0.8974786400794983,1.1194939613342283,0.4398941695690155,0.0,0.0,0.5959008932113647,107.96463012695312,127.0,-46.29801559448242,-18468.408203125,836.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2992553710937,309.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,25392.9609375,25560.0,0.0,0.0,0.4046883285045624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371066212654114,0.7371156811714172,-9.041949851962272e-06,0.0,0.0004107072018086,0.0,0.0,74.9620132446289,0.0,0.0,0.0,0.4911353290081024,4.0,0.0,1.0
724380,293.28387451171875,297.1499938964844,293.1499938964844,0.1894201040267944,-4058.79345703125,304.1606750488281,0.7967668771743774,0.3058692216873169,0.2786565721035003,293.2962951660156,297.1499938964844,293.1499938964844,0.1568908840417862,-3459.783203125,304.164306640625,0.7244653701782227,0.2270583808422088,0.2192674875259399,293.24078369140625,297.1499938964844,293.1499938964844,0.3345471918582916,-4659.396484375,304.1583557128906,0.8812305927276611,0.4193908870220184,0.2954288125038147,293.2875366210937,297.1499938964844,293.1499938964844,0.4959382116794586,-8618.55859375,304.1068420410156,0.985101580619812,0.5757126212120056,0.5485456585884094,293.1942749023437,297.1499938964844,293.1499938964844,0.0276309661567211,-5122.62060546875,304.15313720703125,0.4731927216053009,0.0682154223322868,0.3249319791793823,291.11065673828125,291.1499938964844,267.9691772460937,265.72802734375,282.0272827148437,293.2795104980469,291.1129455566406,1.0,0.4220290184020996,0.8515022993087769,0.8515022993087769,1.0,1.0,-2.000873327255249,0.8895439505577087,1.111329436302185,0.4357108473777771,0.0,0.0,0.6004586815834045,116.65714263916016,130.0,11.74509620666504,-18341.275390625,852.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9697570800781,309.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,25438.02734375,25560.0,0.0,0.0,0.4000365734100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528907656669617,0.7529000043869019,-9.194955964630935e-06,0.0,0.0004059862694703,0.0,0.0,78.25467681884766,0.0,0.0,0.0,0.4970602393150329,4.0,0.0,1.0
