time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724440,293.28387451171875,297.1499938964844,293.1499938964844,0.1894201040267944,-4058.79345703125,304.1606750488281,0.7967668771743774,0.3058692216873169,0.2786565721035003,293.2962951660156,297.1499938964844,293.1499938964844,0.1568908840417862,-3459.783203125,304.164306640625,0.7244653701782227,0.2270583808422088,0.2192674875259399,293.24078369140625,297.1499938964844,293.1499938964844,0.3345471918582916,-4659.396484375,304.1583557128906,0.8812305927276611,0.4193908870220184,0.2954288125038147,293.2875366210937,297.1499938964844,293.1499938964844,0.4959382116794586,-8618.55859375,304.1068420410156,0.985101580619812,0.5757126212120056,0.5485456585884094,293.1942749023437,297.1499938964844,293.1499938964844,0.0276309661567211,-5122.62060546875,304.15313720703125,0.4731927216053009,0.0682154223322868,0.3249319791793823,291.11065673828125,291.1499938964844,267.9691772460937,265.72802734375,282.0272827148437,293.2795104980469,291.1129455566406,1.0,0.4220290184020996,0.8515022993087769,0.8515022993087769,1.0,1.0,-2.000873327255249,0.8895439505577087,1.111329436302185,0.4357108473777771,0.0,0.0,0.6004586815834045,116.65714263916016,130.0,11.74509620666504,-18341.275390625,852.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9697570800781,309.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,25438.02734375,25560.0,0.0,0.0,0.4000365734100342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528907656669617,0.7529000043869019,-9.194955964630935e-06,0.0,0.0004059862694703,0.0,0.0,78.25467681884766,0.0,0.0,0.0,0.4970602393150329,4.0,0.0,1.0
724500,293.28399658203125,297.1499938964844,293.1499938964844,0.1880344450473785,-4034.586669921875,304.1612548828125,0.7894456386566162,0.3041532039642334,0.2772868573665619,293.2968139648437,297.1499938964844,293.1499938964844,0.1552213132381439,-3430.029052734375,304.16473388671875,0.717751681804657,0.2250990867614746,0.2175958007574081,293.2411193847656,297.1499938964844,293.1499938964844,0.3331621885299682,-4643.76953125,304.1593322753906,0.873969316482544,0.4181743860244751,0.2947155237197876,293.298095703125,297.1499938964844,293.1499938964844,0.4918170273303985,-8554.3193359375,304.1220703125,0.9765770435333252,0.571891725063324,0.5444406270980835,293.19439697265625,297.1499938964844,293.1499938964844,0.0273663010448217,-5088.79443359375,304.1530456542969,0.4669149518013,0.0676327869296073,0.3231161832809448,291.12451171875,291.1499938964844,267.9988708496094,265.751708984375,282.0492248535156,293.28375244140625,291.1254272460937,1.0,0.4237079322338104,0.8507226705551147,0.8507226705551147,1.0,1.0,-1.9891115427017207,0.8838088512420654,1.1053026914596558,0.4326001703739166,0.0,0.0,0.600703775882721,120.4186553955078,130.0,19.723407745361328,-18207.3203125,854.5712280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8088073730469,309.0423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,25502.07421875,24480.0,0.0,0.0,0.3981704115867615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7549408674240112,0.7549500465393066,-9.228211638401262e-06,0.0,0.0004040923377033,0.0,0.0,78.78010559082031,0.0,0.0,0.0,0.4829756617546081,4.0,0.0,1.0
724560,293.2840881347656,297.1499938964844,293.1499938964844,0.1872060894966125,-4020.817626953125,304.16070556640625,0.7832449674606323,0.3024362623691559,0.2758800387382507,293.29742431640625,297.1499938964844,293.1499938964844,0.1539604365825653,-3408.191650390625,304.1643371582031,0.7116938233375549,0.223123550415039,0.2158752530813217,293.241455078125,297.1499938964844,293.1499938964844,0.3326868116855621,-4639.04052734375,304.1584777832031,0.8679748177528381,0.4169526696205139,0.2939692139625549,293.3036804199219,297.1499938964844,293.1499938964844,0.4900427162647247,-8525.4912109375,304.1303100585937,0.9693161845207214,0.5689160823822021,0.5414074063301086,293.1944580078125,297.1499938964844,293.1499938964844,0.0271422211080789,-5065.8837890625,304.15289306640625,0.46064293384552,0.0670563206076622,0.3211555182933807,291.1051025390625,291.1499938964844,268.0284729003906,265.775390625,282.0694274902344,293.28619384765625,291.1035461425781,1.0,0.4250548779964447,0.8500218391418457,0.8500218391418457,1.0,1.0,-1.9784613847732544,0.8786305785179138,1.0998308658599854,0.429736316204071,0.0,0.0,0.6054284572601318,123.597900390625,133.0,-15.512187957763672,-17992.623046875,855.9519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67706298828125,308.90777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,24553.1953125,24480.0,0.0,0.0,0.3963061571121216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745808482170105,0.7458174228668213,-8.930397598305717e-06,0.0,0.0004022003849968,0.0,0.0,75.44245147705078,0.0,0.0,0.0,0.490743488073349,4.0,0.0,1.0
724620,293.2841491699219,297.1499938964844,293.1499938964844,0.1843883097171783,-3971.4501953125,304.1618347167969,0.7729874849319458,0.2990284264087677,0.2730403840541839,293.2985534667969,297.1499938964844,293.1499938964844,0.1505187749862671,-3346.53369140625,304.1653137207031,0.7006271481513977,0.2191603034734726,0.2123657912015915,293.2420654296875,297.1499938964844,293.1499938964844,0.3298255205154419,-4606.72607421875,304.1604309082031,0.8583531379699707,0.4145131111145019,0.2924447655677795,293.3082275390625,297.1499938964844,293.1499938964844,0.4848875105381012,-8446.357421875,304.1452941894531,0.9571649432182312,0.5640904903411865,0.536811113357544,293.1942749023437,297.1499938964844,293.1499938964844,0.0264265649020671,-4994.7763671875,304.15313720703125,0.4500413537025451,0.0659649223089218,0.3172332048416137,291.129150390625,291.1499938964844,268.0875549316406,265.8226928710937,282.1074523925781,293.2883605957031,291.130126953125,1.0,0.4270405173301697,0.8486202955245972,0.8486202955245972,1.0,1.0,-1.9587751626968384,0.8690685629844666,1.089706540107727,0.4243829846382141,0.0,0.0,0.6069042086601257,128.8275146484375,136.0,20.835742950439453,-17825.9609375,856.2428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4252014160156,308.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,24452.37890625,24480.0,0.0,0.0,0.3932252526283264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544602751731873,0.7544692754745483,-8.986418833956122e-06,0.0,0.0003990736440755,0.0,0.0,77.05650329589844,0.0,0.0,0.0,0.4934418499469757,4.0,0.0,1.0
724680,293.2841491699219,297.1499938964844,293.1499938964844,0.1843883097171783,-3971.4501953125,304.1618347167969,0.7729874849319458,0.2990284264087677,0.2730403840541839,293.2985534667969,297.1499938964844,293.1499938964844,0.1505187749862671,-3346.53369140625,304.1653137207031,0.7006271481513977,0.2191603034734726,0.2123657912015915,293.2420654296875,297.1499938964844,293.1499938964844,0.3298255205154419,-4606.72607421875,304.1604309082031,0.8583531379699707,0.4145131111145019,0.2924447655677795,293.3082275390625,297.1499938964844,293.1499938964844,0.4848875105381012,-8446.357421875,304.1452941894531,0.9571649432182312,0.5640904903411865,0.536811113357544,293.1942749023437,297.1499938964844,293.1499938964844,0.0264265649020671,-4994.7763671875,304.15313720703125,0.4500413537025451,0.0659649223089218,0.3172332048416137,291.129150390625,291.1499938964844,268.0875549316406,265.8226928710937,282.1074523925781,293.2883605957031,291.130126953125,1.0,0.4270405173301697,0.8486202955245972,0.8486202955245972,1.0,1.0,-1.9587751626968384,0.8690685629844666,1.089706540107727,0.4243829846382141,0.0,0.0,0.6069042086601257,128.8275146484375,136.0,20.835742950439453,-17825.9609375,856.2428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4252014160156,308.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,24452.37890625,24480.0,0.0,0.0,0.3932252526283264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544602751731873,0.7544692754745483,-8.986418833956122e-06,0.0,0.0003990736440755,0.0,0.0,77.05650329589844,0.0,0.0,0.0,0.4934418499469757,4.0,0.0,1.0
724740,293.2839660644531,297.1499938964844,293.1499938964844,0.1817702203989029,-3925.76806640625,304.1622619628906,0.7644999027252197,0.2956679761409759,0.2702022194862366,293.29949951171875,297.1499938964844,293.1499938964844,0.1472075581550598,-3287.2197265625,304.16571044921875,0.6908983588218689,0.2152025550603866,0.2088176012039184,293.2425231933594,297.1499938964844,293.1499938964844,0.3272315263748169,-4577.77001953125,304.1612854003906,0.8506242036819458,0.4120888710021972,0.2908978164196014,293.30938720703125,297.1499938964844,293.1499938964844,0.4805296063423157,-8381.7939453125,304.1540222167969,0.9468284845352172,0.5598399639129639,0.5329204797744751,293.1937255859375,297.1499938964844,293.1499938964844,0.0257370006293058,-4930.5673828125,304.1532287597656,0.4415903985500335,0.0649564564228057,0.3135104477405548,291.14312744140625,291.1499938964844,268.1464233398437,265.86993408203125,282.1439819335937,293.2890319824219,291.1439819335937,1.0,0.4284144043922424,0.8472186923027039,0.8472186923027039,1.0,1.0,-1.940104842185974,0.8600139617919922,1.080090880393982,0.4192484617233276,0.0,0.0,0.6069019436836243,133.12664794921875,139.0,20.33916282653809,-17612.779296875,854.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21026611328125,308.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,24474.923828125,23400.0,0.0,0.0,0.3907184600830078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552183270454407,0.7552273273468018,-8.998466000775807e-06,0.0,0.0003965295909438,0.0,0.0,77.24779510498047,0.0,0.0,0.0,0.4787894487380981,4.0,0.0,1.0
724800,293.2839660644531,297.1499938964844,293.1499938964844,0.1817702203989029,-3925.76806640625,304.1622619628906,0.7644999027252197,0.2956679761409759,0.2702022194862366,293.29949951171875,297.1499938964844,293.1499938964844,0.1472075581550598,-3287.2197265625,304.16571044921875,0.6908983588218689,0.2152025550603866,0.2088176012039184,293.2425231933594,297.1499938964844,293.1499938964844,0.3272315263748169,-4577.77001953125,304.1612854003906,0.8506242036819458,0.4120888710021972,0.2908978164196014,293.30938720703125,297.1499938964844,293.1499938964844,0.4805296063423157,-8381.7939453125,304.1540222167969,0.9468284845352172,0.5598399639129639,0.5329204797744751,293.1937255859375,297.1499938964844,293.1499938964844,0.0257370006293058,-4930.5673828125,304.1532287597656,0.4415903985500335,0.0649564564228057,0.3135104477405548,291.14312744140625,291.1499938964844,268.1464233398437,265.86993408203125,282.1439819335937,293.2890319824219,291.1439819335937,1.0,0.4284144043922424,0.8472186923027039,0.8472186923027039,1.0,1.0,-1.940104842185974,0.8600139617919922,1.080090880393982,0.4192484617233276,0.0,0.0,0.6069019436836243,133.12664794921875,139.0,20.33916282653809,-17612.779296875,854.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21026611328125,308.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,24474.923828125,23400.0,0.0,0.0,0.3907184600830078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552183270454407,0.7552273273468018,-8.998466000775807e-06,0.0,0.0003965295909438,0.0,0.0,77.24779510498047,0.0,0.0,0.0,0.4787894487380981,4.0,0.0,1.0
724860,293.2835998535156,297.1499938964844,293.1499938964844,0.1801837980747223,-3898.676513671875,304.1616516113281,0.7585224509239197,0.2930208146572113,0.2679515779018402,293.3001403808594,297.1499938964844,293.1499938964844,0.1449258625507354,-3246.77490234375,304.16534423828125,0.6837619543075562,0.2120463699102401,0.2059708386659622,293.2427062988281,297.1499938964844,293.1499938964844,0.3259720802307129,-4564.3369140625,304.160400390625,0.8452796936035156,0.4101779460906982,0.2896649241447449,293.309326171875,297.1499938964844,293.1499938964844,0.4782528877258301,-8349.18359375,304.1568908691406,0.9393609762191772,0.556623637676239,0.5300010442733765,293.1930847167969,297.1499938964844,293.1499938964844,0.0253166407346725,-4892.76513671875,304.153076171875,0.4358600974082947,0.064197264611721,0.3106828331947326,291.1249084472656,291.1499938964844,268.193359375,265.9076843261719,282.1723022460937,293.2890625,291.1266174316406,1.0,0.4292488992214203,0.8463070392608643,0.8463070392608643,1.0,1.0,-1.9256012439727783,0.8530099987983704,1.0725913047790527,0.4152487814426422,0.0,0.0,0.6112620234489441,136.15899658203125,139.0,-0.4012666344642639,-17392.658203125,851.6670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09698486328125,308.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,23415.197265625,23400.0,0.0,0.0,0.3886477649211883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462028861045837,0.746211588382721,-8.676613106217701e-06,0.0,0.0003944280615542,0.0,0.0,73.7817153930664,0.0,0.0,0.0,0.4860761761665344,4.0,0.0,1.0
724920,293.28350830078125,297.1499938964844,293.1499938964844,0.1795985996723175,-3888.32421875,304.161865234375,0.7571122646331787,0.2923628389835357,0.2673921883106231,293.3002624511719,297.1499938964844,293.1499938964844,0.144213393330574,-3233.84033203125,304.16552734375,0.6820456981658936,0.2112579941749572,0.2052586823701858,293.24273681640625,297.1499938964844,293.1499938964844,0.325341135263443,-4557.173828125,304.1607971191406,0.8440280556678772,0.4097014367580414,0.2893581986427307,293.3092346191406,297.1499938964844,293.1499938964844,0.4772297143936157,-8334.3330078125,304.1583251953125,0.93757826089859,0.5558319091796875,0.5292874574661255,293.1929016113281,297.1499938964844,293.1499938964844,0.0251781567931175,-4879.28369140625,304.1531066894531,0.4345370233058929,0.064012810587883,0.3099944591522217,291.13165283203125,291.1499938964844,268.2050476074219,265.9171142578125,282.1793212890625,293.2890625,291.1340026855469,1.0,0.4294326901435852,0.8460791110992432,0.8460791110992432,1.0,1.0,-1.9220224618911743,0.8512831926345825,1.0707392692565918,0.4142588078975677,0.0,0.0,0.6109480261802673,136.8776092529297,127.0,10.753814697265623,-17368.861328125,850.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0698547363281,308.51397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23394.681640625,23400.0,0.0,0.0,0.3881722390651703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473859190940857,0.7473946213722229,-8.682703082740773e-06,0.0,0.0003939454909414,0.0,0.0,73.98792266845703,0.0,0.0,0.0,0.4863476753234863,4.0,0.0,1.0
724980,293.2827453613281,297.1499938964844,293.1499938964844,0.1767289489507675,-3837.730712890625,304.16265869140625,0.7559476494789124,0.2891348004341125,0.2644276916980743,293.3007507324219,297.1499938964844,293.1499938964844,0.1406373977661132,-3168.95361328125,304.1662902832031,0.6791335344314575,0.2073537409305572,0.2015027105808258,293.2427062988281,297.1499938964844,293.1499938964844,0.322289228439331,-4522.7802734375,304.1622619628906,0.8441893458366394,0.407354474067688,0.2876773774623871,293.3085327148437,297.1499938964844,293.1499938964844,0.4722929298877716,-8263.6279296875,304.1636962890625,0.9373467564582824,0.5519424080848694,0.5255593061447144,293.1917724609375,297.1499938964844,293.1499938964844,0.0243985690176486,-4803.6982421875,304.1533508300781,0.4328876435756683,0.0631552562117576,0.3057540953159332,291.15643310546875,291.1499938964844,268.263427734375,265.9642028808594,282.21514892578125,293.2886657714844,291.1575012207031,1.0,0.42532479763031,0.8449395298957825,0.8449395298957825,1.0,1.0,-1.902366280555725,0.8418033123016357,1.0605629682540894,0.408880203962326,0.0,0.0,0.608163058757782,134.95956420898438,115.0,23.199790954589844,-17166.2890625,827.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542541503906,308.4348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,23444.068359375,23400.0,0.0,0.0,0.3858951032161712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434173226356506,0.7434259653091431,-8.65794481796911e-06,0.0,0.0003916344721801,0.0,0.0,73.26842498779297,0.0,0.0,0.0,0.4848100543022156,4.0,0.0,1.0
725040,293.2827453613281,297.1499938964844,293.1499938964844,0.1767289489507675,-3837.730712890625,304.16265869140625,0.7559476494789124,0.2891348004341125,0.2644276916980743,293.3007507324219,297.1499938964844,293.1499938964844,0.1406373977661132,-3168.95361328125,304.1662902832031,0.6791335344314575,0.2073537409305572,0.2015027105808258,293.2427062988281,297.1499938964844,293.1499938964844,0.322289228439331,-4522.7802734375,304.1622619628906,0.8441893458366394,0.407354474067688,0.2876773774623871,293.3085327148437,297.1499938964844,293.1499938964844,0.4722929298877716,-8263.6279296875,304.1636962890625,0.9373467564582824,0.5519424080848694,0.5255593061447144,293.1917724609375,297.1499938964844,293.1499938964844,0.0243985690176486,-4803.6982421875,304.1533508300781,0.4328876435756683,0.0631552562117576,0.3057540953159332,291.15643310546875,291.1499938964844,268.263427734375,265.9642028808594,282.21514892578125,293.2886657714844,291.1575012207031,1.0,0.42532479763031,0.8449395298957825,0.8449395298957825,1.0,1.0,-1.902366280555725,0.8418033123016357,1.0605629682540894,0.408880203962326,0.0,0.0,0.608163058757782,134.95956420898438,115.0,23.199790954589844,-17166.2890625,827.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542541503906,308.4348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,23444.068359375,23400.0,0.0,0.0,0.3858951032161712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434173226356506,0.7434259653091431,-8.65794481796911e-06,0.0,0.0003916344721801,0.0,0.0,73.26842498779297,0.0,0.0,0.0,0.4848100543022156,4.0,0.0,1.0
725100,293.2821655273437,297.1499938964844,293.1499938964844,0.1753301471471786,-3813.08544921875,304.16290283203125,0.7571049332618713,0.2875684201717376,0.2629269957542419,293.3008117675781,297.1499938964844,293.1499938964844,0.1388627141714096,-3136.69140625,304.16656494140625,0.679336428642273,0.2054318934679031,0.199589192867279,293.2425537109375,297.1499938964844,293.1499938964844,0.320805937051773,-4506.1328125,304.1627197265625,0.846173882484436,0.4062147736549377,0.2868122160434723,293.30792236328125,297.1499938964844,293.1499938964844,0.4698783755302429,-8229.4296875,304.16558837890625,0.9397984147071838,0.5500507354736328,0.5236808061599731,293.1910400390625,297.1499938964844,293.1499938964844,0.0240080691874027,-4765.51611328125,304.1534729003906,0.433582454919815,0.0627721175551414,0.3035377264022827,291.1656494140625,291.1499938964844,268.2925109863281,265.9877319335937,282.23297119140625,293.28826904296875,291.1667785644531,1.0,0.4220896363258362,0.8443697094917297,0.8443697094917297,1.0,1.0,-1.89231026172638,0.8369603157043457,1.0553499460220337,0.4061234295368194,0.0,0.0,0.6061913371086121,132.4320831298828,115.0,24.48885154724121,-17059.978515625,811.2542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9139709472656,308.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23462.974609375,22320.0,0.0,0.0,0.3847322463989258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398432493209839,0.7398518919944763,-8.63002787809819e-06,0.0,0.0003904543409589,0.0,0.0,72.58648681640625,0.0,0.0,0.0,0.4684392213821411,4.0,0.0,1.0
725160,293.2814636230469,297.1499938964844,293.1499938964844,0.1743810325860977,-3796.9599609375,304.1622619628906,0.7591388821601868,0.2860338091850281,0.2614274024963379,293.30078125,297.1499938964844,293.1499938964844,0.1374107450246811,-3110.788330078125,304.1661682128906,0.6803589463233948,0.2035302817821502,0.1976666003465652,293.24224853515625,297.1499938964844,293.1499938964844,0.3200699090957641,-4498.49267578125,304.1617126464844,0.8491276502609253,0.4051011204719543,0.2859426140785217,293.3071594238281,297.1499938964844,293.1499938964844,0.4685294926166534,-8211.3505859375,304.1651611328125,0.9435015320777892,0.5481995344161987,0.5218080282211304,293.190185546875,297.1499938964844,293.1499938964844,0.0237037744373083,-4737.40625,304.15338134765625,0.4350692927837372,0.062417771667242,0.3013215065002441,291.1486511230469,291.1499938964844,268.321533203125,266.0111999511719,282.2507019042969,293.2877502441406,291.1468505859375,1.0,0.4182749688625335,0.8438275456428528,0.8438275456428528,1.0,1.0,-1.882246375083924,0.8321197628974915,1.0501266717910769,0.4033638834953308,0.0,0.0,0.60774827003479,129.20266723632812,103.0,-12.12057113647461,-16856.15234375,792.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.902587890625,308.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,22530.875,22320.0,0.0,0.0,0.3833342492580414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233489751815796,0.7233572602272034,-8.27267922431929e-06,0.0,0.0003890355292242,0.0,0.0,67.990966796875,0.0,0.0,0.0,0.4731758832931518,4.0,0.0,1.0
725220,293.27978515625,297.1499938964844,293.1499938964844,0.171506866812706,-3745.95947265625,304.1629943847656,0.765535295009613,0.2830406129360199,0.2584471702575683,293.3004455566406,297.1499938964844,293.1499938964844,0.1337870657444,-3044.344482421875,304.1668395996094,0.6845219731330872,0.1997783184051513,0.193813145160675,293.2414245605469,297.1499938964844,293.1499938964844,0.3169226348400116,-4462.9052734375,304.1630859375,0.8576433658599854,0.402927428483963,0.2842053771018982,293.30535888671875,297.1499938964844,293.1499938964844,0.4634352922439575,-8139.2734375,304.16864013671875,0.95393967628479,0.5445817708969116,0.5181010961532593,293.1882629394531,297.1499938964844,293.1499938964844,0.0229345336556434,-4659.91357421875,304.1535339355469,0.4402429461479187,0.0617878809571266,0.2969697117805481,291.1725158691406,291.1499938964844,268.3793334960937,266.05810546875,282.2857971191406,293.28643798828125,291.1739196777344,1.0,0.4093224108219147,0.8427431583404541,0.8427431583404541,1.0,1.0,-1.862277150154113,0.8225247859954834,1.0397523641586304,0.3978793919086456,0.0,0.0,0.6036117672920227,121.2085952758789,91.0,24.09953117370605,-16703.990234375,750.8495483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8943786621094,308.33856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,22417.02734375,22320.0,0.0,0.0,0.3804250955581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718505859375,0.7185140252113342,-8.20452805783134e-06,0.0,0.0003860831202473,0.0,0.0,66.90959930419922,0.0,0.0,0.0,0.4706234931945801,4.0,0.0,1.0
725280,293.27978515625,297.1499938964844,293.1499938964844,0.171506866812706,-3745.95947265625,304.1629943847656,0.765535295009613,0.2830406129360199,0.2584471702575683,293.3004455566406,297.1499938964844,293.1499938964844,0.1337870657444,-3044.344482421875,304.1668395996094,0.6845219731330872,0.1997783184051513,0.193813145160675,293.2414245605469,297.1499938964844,293.1499938964844,0.3169226348400116,-4462.9052734375,304.1630859375,0.8576433658599854,0.402927428483963,0.2842053771018982,293.30535888671875,297.1499938964844,293.1499938964844,0.4634352922439575,-8139.2734375,304.16864013671875,0.95393967628479,0.5445817708969116,0.5181010961532593,293.1882629394531,297.1499938964844,293.1499938964844,0.0229345336556434,-4659.91357421875,304.1535339355469,0.4402429461479187,0.0617878809571266,0.2969697117805481,291.1725158691406,291.1499938964844,268.3793334960937,266.05810546875,282.2857971191406,293.28643798828125,291.1739196777344,1.0,0.4093224108219147,0.8427431583404541,0.8427431583404541,1.0,1.0,-1.862277150154113,0.8225247859954834,1.0397523641586304,0.3978793919086456,0.0,0.0,0.6036117672920227,121.2085952758789,91.0,24.09953117370605,-16703.990234375,750.8495483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8943786621094,308.33856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,22417.02734375,22320.0,0.0,0.0,0.3804250955581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718505859375,0.7185140252113342,-8.20452805783134e-06,0.0,0.0003860831202473,0.0,0.0,66.90959930419922,0.0,0.0,0.0,0.4706234931945801,4.0,0.0,1.0
725340,293.2779235839844,297.1499938964844,293.1499938964844,0.1688071936368942,-3698.1474609375,304.16314697265625,0.7747924327850342,0.280131846666336,0.2554934322834015,293.29986572265625,297.1499938964844,293.1499938964844,0.1302922219038009,-2980.125244140625,304.16705322265625,0.6911851763725281,0.1960813403129577,0.1899607926607132,293.240478515625,297.1499938964844,293.1499938964844,0.3140029609203338,-4430.1455078125,304.16357421875,0.8694210052490234,0.4008044898509979,0.2824641168117523,293.3033752441406,297.1499938964844,293.1499938964844,0.4586469829082489,-8072.3193359375,304.1703796386719,0.9673243165016174,0.541047215461731,0.5144177675247192,293.1861572265625,297.1499938964844,293.1499938964844,0.0222340375185012,-4588.4111328125,304.1535339355469,0.4483062326908111,0.0612458810210228,0.2927821576595306,291.1890869140625,291.1499938964844,268.43682861328125,266.1048889160156,282.3205261230469,293.2849426269531,291.1900329589844,1.0,0.3990965783596039,0.8416587710380554,0.8416587710380554,1.0,1.0,-1.8425620794296265,0.8130635619163513,1.0294984579086304,0.3924558460712433,0.0,0.0,0.5972357392311096,111.8747329711914,79.0,22.675405502319336,-16489.359375,705.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9133605957031,308.322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,22446.873046875,21240.0,0.0,0.0,0.3772295415401459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048435211181641,0.7048515677452087,-8.093190444924403e-06,0.0,0.0003828400222118,0.0,0.0,64.42805480957031,0.0,0.0,0.0,0.4504423141479492,4.0,0.0,1.0
725400,293.2779235839844,297.1499938964844,293.1499938964844,0.1688071936368942,-3698.1474609375,304.16314697265625,0.7747924327850342,0.280131846666336,0.2554934322834015,293.29986572265625,297.1499938964844,293.1499938964844,0.1302922219038009,-2980.125244140625,304.16705322265625,0.6911851763725281,0.1960813403129577,0.1899607926607132,293.240478515625,297.1499938964844,293.1499938964844,0.3140029609203338,-4430.1455078125,304.16357421875,0.8694210052490234,0.4008044898509979,0.2824641168117523,293.3033752441406,297.1499938964844,293.1499938964844,0.4586469829082489,-8072.3193359375,304.1703796386719,0.9673243165016174,0.541047215461731,0.5144177675247192,293.1861572265625,297.1499938964844,293.1499938964844,0.0222340375185012,-4588.4111328125,304.1535339355469,0.4483062326908111,0.0612458810210228,0.2927821576595306,291.1890869140625,291.1499938964844,268.43682861328125,266.1048889160156,282.3205261230469,293.2849426269531,291.1900329589844,1.0,0.3990965783596039,0.8416587710380554,0.8416587710380554,1.0,1.0,-1.8425620794296265,0.8130635619163513,1.0294984579086304,0.3924558460712433,0.0,0.0,0.5972357392311096,111.8747329711914,79.0,22.675405502319336,-16489.359375,705.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9133605957031,308.322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,22446.873046875,21240.0,0.0,0.0,0.3772295415401459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048435211181641,0.7048515677452087,-8.093190444924403e-06,0.0,0.0003828400222118,0.0,0.0,64.42805480957031,0.0,0.0,0.0,0.4504423141479492,4.0,0.0,1.0
725460,293.2758483886719,297.1499938964844,293.1499938964844,0.166632130742073,-3660.155517578125,304.1624755859375,0.7869914770126343,0.277306854724884,0.2525849342346191,293.29913330078125,297.1499938964844,293.1499938964844,0.1271684914827346,-2922.991943359375,304.1666259765625,0.7002995610237122,0.1924313306808471,0.1861222833395004,293.23931884765625,297.1499938964844,293.1499938964844,0.3119405508041382,-4407.61474609375,304.1626281738281,0.8846243619918823,0.3987452089786529,0.280742347240448,293.3011169433594,297.1499938964844,293.1499938964844,0.4550963342189789,-8023.869140625,304.169677734375,0.9825590252876282,0.5376220345497131,0.5108012557029724,293.1839599609375,297.1499938964844,293.1499938964844,0.0216578897088766,-4530.5380859375,304.1533203125,0.4595495462417602,0.0607751458883285,0.2887792587280273,291.17437744140625,291.1499938964844,268.4939880371094,266.15155029296875,282.3547058105469,293.283203125,291.1767272949219,1.0,0.3879775702953338,0.8406459093093872,0.8406459093093872,1.0,1.0,-1.823243498802185,0.8038099408149719,1.0194334983825684,0.387141078710556,0.0,0.0,0.595711350440979,101.74340057373048,67.0,8.348076820373535,-16232.970703125,659.7754516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9909973144531,308.3123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,21359.818359375,21240.0,0.0,0.0,0.3732485473155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831569075584412,0.6831645965576172,-7.664564691367559e-06,0.0,0.0003787998284678,0.0,0.0,59.04446029663086,0.0,0.0,0.0,0.4524452686309814,4.0,0.0,1.0
725520,293.2758483886719,297.1499938964844,293.1499938964844,0.166632130742073,-3660.155517578125,304.1624755859375,0.7869914770126343,0.277306854724884,0.2525849342346191,293.29913330078125,297.1499938964844,293.1499938964844,0.1271684914827346,-2922.991943359375,304.1666259765625,0.7002995610237122,0.1924313306808471,0.1861222833395004,293.23931884765625,297.1499938964844,293.1499938964844,0.3119405508041382,-4407.61474609375,304.1626281738281,0.8846243619918823,0.3987452089786529,0.280742347240448,293.3011169433594,297.1499938964844,293.1499938964844,0.4550963342189789,-8023.869140625,304.169677734375,0.9825590252876282,0.5376220345497131,0.5108012557029724,293.1839599609375,297.1499938964844,293.1499938964844,0.0216578897088766,-4530.5380859375,304.1533203125,0.4595495462417602,0.0607751458883285,0.2887792587280273,291.17437744140625,291.1499938964844,268.4939880371094,266.15155029296875,282.3547058105469,293.283203125,291.1767272949219,1.0,0.3879775702953338,0.8406459093093872,0.8406459093093872,1.0,1.0,-1.823243498802185,0.8038099408149719,1.0194334983825684,0.387141078710556,0.0,0.0,0.595711350440979,101.74340057373048,67.0,8.348076820373535,-16232.970703125,659.7754516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9909973144531,308.3123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,21359.818359375,21240.0,0.0,0.0,0.3732485473155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831569075584412,0.6831645965576172,-7.664564691367559e-06,0.0,0.0003787998284678,0.0,0.0,59.04446029663086,0.0,0.0,0.0,0.4524452686309814,4.0,0.0,1.0
725580,293.2737731933594,297.1499938964844,293.1499938964844,0.1639545559883117,-3612.336669921875,304.1627502441406,0.8024247884750366,0.2745436429977417,0.2497186511754989,293.29833984375,297.1499938964844,293.1499938964844,0.1236954033374786,-2858.384521484375,304.1668395996094,0.7119683623313904,0.1888173669576645,0.1823011934757232,293.2381896972656,297.1499938964844,293.1499938964844,0.3089549243450165,-4373.8876953125,304.163330078125,0.9036263823509216,0.396712064743042,0.2790319323539734,293.2988586425781,297.1499938964844,293.1499938964844,0.450183242559433,-7955.00146484375,304.1712341308594,0.9984764456748962,0.534250020980835,0.5071806311607361,293.1817626953125,297.1499938964844,293.1499938964844,0.0210292320698499,-4463.3994140625,304.1532592773437,0.4729858636856079,0.060362484306097,0.2849642038345337,291.1962280273437,291.1499938964844,268.5508117675781,266.1980895996094,282.3886108398437,293.2814636230469,291.19683837890625,1.0,0.3761804401874542,0.839633047580719,0.839633047580719,1.0,1.0,-1.8042265176773071,0.7947084307670593,1.0095181465148926,0.3819159269332886,0.0,0.0,0.587736189365387,91.15806579589844,55.0,17.712007522583008,-16028.17578125,613.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0647888183594,308.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,21387.044921875,21240.0,0.0,0.0,0.3690018951892853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667544424533844,0.6675519347190857,-7.542666480730986e-06,0.0,0.0003744900168385,0.0,0.0,56.44609832763672,0.0,0.0,0.0,0.4464909136295318,4.0,0.0,1.0
725640,293.2737731933594,297.1499938964844,293.1499938964844,0.1639545559883117,-3612.336669921875,304.1627502441406,0.8024247884750366,0.2745436429977417,0.2497186511754989,293.29833984375,297.1499938964844,293.1499938964844,0.1236954033374786,-2858.384521484375,304.1668395996094,0.7119683623313904,0.1888173669576645,0.1823011934757232,293.2381896972656,297.1499938964844,293.1499938964844,0.3089549243450165,-4373.8876953125,304.163330078125,0.9036263823509216,0.396712064743042,0.2790319323539734,293.2988586425781,297.1499938964844,293.1499938964844,0.450183242559433,-7955.00146484375,304.1712341308594,0.9984764456748962,0.534250020980835,0.5071806311607361,293.1817626953125,297.1499938964844,293.1499938964844,0.0210292320698499,-4463.3994140625,304.1532592773437,0.4729858636856079,0.060362484306097,0.2849642038345337,291.1962280273437,291.1499938964844,268.5508117675781,266.1980895996094,282.3886108398437,293.2814636230469,291.19683837890625,1.0,0.3761804401874542,0.839633047580719,0.839633047580719,1.0,1.0,-1.8042265176773071,0.7947084307670593,1.0095181465148926,0.3819159269332886,0.0,0.0,0.587736189365387,91.15806579589844,55.0,17.712007522583008,-16028.17578125,613.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0647888183594,308.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,21387.044921875,21240.0,0.0,0.0,0.3690018951892853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667544424533844,0.6675519347190857,-7.542666480730986e-06,0.0,0.0003744900168385,0.0,0.0,56.44609832763672,0.0,0.0,0.0,0.4464909136295318,4.0,0.0,1.0
725700,293.2725524902344,297.1499938964844,293.1499938964844,0.1626686006784439,-3589.3046875,304.16278076171875,0.8088406920433044,0.2732132077217102,0.2483623176813125,293.2977600097656,297.1499938964844,293.1499938964844,0.1220192611217498,-2827.061767578125,304.1668395996094,0.7163801193237305,0.1870530694723129,0.1804622113704681,293.23748779296875,297.1499938964844,293.1499938964844,0.3075074553489685,-4357.521484375,304.1635437011719,0.9121946692466736,0.395734578371048,0.2782275080680847,293.2938537597656,297.1499938964844,293.1499938964844,0.4383925199508667,-7782.02880859375,304.1890869140625,0.9990000128746032,0.5333378314971924,0.4959283173084259,293.18048095703125,297.1499938964844,293.1499938964844,0.0207722634077072,-4435.35791015625,304.15313720703125,0.4777708351612091,0.0602076612412929,0.2834261953830719,291.2066955566406,291.1499938964844,268.5791015625,266.2212829589844,282.41046142578125,293.2792053222656,291.2093505859375,1.0,0.3697022199630737,0.8391266465187073,0.8391266465187073,1.0,1.0,-1.7839733362197876,0.7849818468093872,0.9989915490150452,0.3767828047275543,0.0,0.0,0.5829911828041077,86.79926300048828,55.0,30.39358711242676,-15873.234375,585.8446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1085205078125,308.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,21397.009765625,20160.0,0.0,0.0,0.3666926622390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589455604553223,0.658953070640564,-7.475655820599059e-06,0.0,0.000372146430891,0.0,0.0,55.04570388793945,0.0,0.0,0.0,0.4282360374927521,4.0,0.0,1.0
725760,293.2713928222656,297.1499938964844,293.1499938964844,0.1616439819335937,-3571.279052734375,304.16229248046875,0.8152971863746643,0.2718867361545563,0.2470324784517288,293.29718017578125,297.1499938964844,293.1499938964844,0.1205338537693023,-2799.53662109375,304.1664733886719,0.7208949327468872,0.1852903515100479,0.1786487102508545,293.2368469238281,297.1499938964844,293.1499938964844,0.3064941763877868,-4346.44140625,304.16290283203125,0.9216675162315368,0.394754022359848,0.2774384915828705,293.27984619140625,297.1499938964844,293.1499938964844,0.4238061606884002,-7567.80322265625,304.2084350585937,0.9990000128746032,0.5342553853988647,0.4813467264175415,293.1791687011719,297.1499938964844,293.1499938964844,0.0205847173929214,-4415.728515625,304.15289306640625,0.4824935793876648,0.0600791908800601,0.2820793986320495,291.2037048339844,291.1499938964844,268.6072998046875,266.2444763183594,282.4322204589844,293.2737731933594,291.203125,1.0,0.362795740365982,0.8386778831481934,0.8386778831481934,1.0,1.0,-1.760241985321045,0.773652970790863,0.986589014530182,0.3706443905830383,0.0,0.0,0.5794607996940613,82.47095489501953,43.0,6.839832305908203,-15573.5703125,556.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18408203125,308.3243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,20508.369140625,20160.0,0.0,0.0,0.3639502227306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350374817848206,0.6350445747375488,-7.086827281455044e-06,0.0,0.0003693632024805,0.0,0.0,50.09661865234375,0.0,0.0,0.0,0.4300377070903778,4.0,0.0,1.0
725820,293.26922607421875,297.1499938964844,293.1499938964844,0.158788576722145,-3519.445068359375,304.1629638671875,0.830218493938446,0.2692523598670959,0.2443717420101165,293.2961730957031,297.1499938964844,293.1499938964844,0.1170119866728782,-2732.816162109375,304.1668701171875,0.7317432165145874,0.1817659735679626,0.1750058531761169,293.2357177734375,297.1499938964844,293.1499938964844,0.3030235469341278,-4306.6083984375,304.1644287109375,0.9443904757499696,0.3927787840366363,0.2758412063121795,293.23101806640625,297.1499938964844,293.1499938964844,0.3892137408256531,-7060.21630859375,304.2464904785156,0.9990000128746032,0.5408143401145935,0.449336290359497,293.1763000488281,297.1499938964844,293.1499938964844,0.0201321300119161,-4363.45263671875,304.1526794433594,0.4931882917881012,0.0599244013428688,0.2797371447086334,291.24786376953125,291.1499938964844,268.6633605957031,266.29071044921875,282.4752502441406,293.2588195800781,291.2508239746094,1.0,0.3479343950748443,0.8377804160118103,0.8377804160118103,1.0,1.0,-1.7095106840133667,0.7494862675666809,0.9600244164466858,0.3575862348079681,0.0,0.0,0.5639708638191223,73.4266586303711,46.0,50.5515251159668,-15181.1171875,497.1673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3758544921875,308.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20439.796875,20160.0,0.0,0.0,0.3575263023376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090757846832275,0.6090826988220215,-6.875182862131624e-06,0.0,0.0003628437407314,0.0,0.0,46.16542434692383,0.0,0.0,0.0,0.4198915958404541,4.0,0.0,1.0
725880,293.26922607421875,297.1499938964844,293.1499938964844,0.158788576722145,-3519.445068359375,304.1629638671875,0.830218493938446,0.2692523598670959,0.2443717420101165,293.2961730957031,297.1499938964844,293.1499938964844,0.1170119866728782,-2732.816162109375,304.1668701171875,0.7317432165145874,0.1817659735679626,0.1750058531761169,293.2357177734375,297.1499938964844,293.1499938964844,0.3030235469341278,-4306.6083984375,304.1644287109375,0.9443904757499696,0.3927787840366363,0.2758412063121795,293.23101806640625,297.1499938964844,293.1499938964844,0.3892137408256531,-7060.21630859375,304.2464904785156,0.9990000128746032,0.5408143401145935,0.449336290359497,293.1763000488281,297.1499938964844,293.1499938964844,0.0201321300119161,-4363.45263671875,304.1526794433594,0.4931882917881012,0.0599244013428688,0.2797371447086334,291.24786376953125,291.1499938964844,268.6633605957031,266.29071044921875,282.4752502441406,293.2588195800781,291.2508239746094,1.0,0.3479343950748443,0.8377804160118103,0.8377804160118103,1.0,1.0,-1.7095106840133667,0.7494862675666809,0.9600244164466858,0.3575862348079681,0.0,0.0,0.5639708638191223,73.4266586303711,46.0,50.5515251159668,-15181.1171875,497.1673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3758544921875,308.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20439.796875,20160.0,0.0,0.0,0.3575263023376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090757846832275,0.6090826988220215,-6.875182862131624e-06,0.0,0.0003628437407314,0.0,0.0,46.16542434692383,0.0,0.0,0.0,0.4198915958404541,4.0,0.0,1.0
725940,293.267333984375,297.1499938964844,293.1499938964844,0.156429037451744,-3477.01513671875,304.1625366210937,0.841000497341156,0.2666188478469848,0.2418195158243179,293.2954406738281,297.1499938964844,293.1499938964844,0.1138644516468048,-2673.32666015625,304.1664733886719,0.7388511300086975,0.1782151311635971,0.171453446149826,293.2349853515625,297.1499938964844,293.1499938964844,0.3003105521202087,-4276.04638671875,304.1640625,0.9603680968284608,0.3907593488693237,0.2742942571640014,293.1680603027344,297.1499938964844,293.1499938964844,0.3642593324184418,-6698.4892578125,304.255126953125,0.9990000128746032,0.5515177249908447,0.4266736507415771,293.1736145019531,297.1499938964844,293.1499938964844,0.0198704153299331,-4333.478515625,304.1522216796875,0.5014140009880066,0.0598047189414501,0.2782347202301025,291.2680969238281,291.1499938964844,268.71905517578125,266.3367919921875,282.5155639648437,293.2508239746094,291.2682800292969,1.0,0.3376639187335968,0.8368828892707825,0.8368828892707825,1.0,1.0,-1.671297550201416,0.7313748598098755,0.9399227499961852,0.3475353419780731,0.0,0.0,0.5463854074478149,67.3229751586914,64.0,26.44598388671875,-14755.9765625,456.4259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6200256347656,308.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,20457.169921875,19080.0,0.0,0.0,0.3497057557106018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732409358024597,0.5732475519180298,-6.621832653763704e-06,0.0,0.0003549068933352,0.0,0.0,41.25056076049805,0.0,0.0,0.0,0.3921362459659576,4.0,0.0,1.0
726000,293.267333984375,297.1499938964844,293.1499938964844,0.156429037451744,-3477.01513671875,304.1625366210937,0.841000497341156,0.2666188478469848,0.2418195158243179,293.2954406738281,297.1499938964844,293.1499938964844,0.1138644516468048,-2673.32666015625,304.1664733886719,0.7388511300086975,0.1782151311635971,0.171453446149826,293.2349853515625,297.1499938964844,293.1499938964844,0.3003105521202087,-4276.04638671875,304.1640625,0.9603680968284608,0.3907593488693237,0.2742942571640014,293.1680603027344,297.1499938964844,293.1499938964844,0.3642593324184418,-6698.4892578125,304.255126953125,0.9990000128746032,0.5515177249908447,0.4266736507415771,293.1736145019531,297.1499938964844,293.1499938964844,0.0198704153299331,-4333.478515625,304.1522216796875,0.5014140009880066,0.0598047189414501,0.2782347202301025,291.2680969238281,291.1499938964844,268.71905517578125,266.3367919921875,282.5155639648437,293.2508239746094,291.2682800292969,1.0,0.3376639187335968,0.8368828892707825,0.8368828892707825,1.0,1.0,-1.671297550201416,0.7313748598098755,0.9399227499961852,0.3475353419780731,0.0,0.0,0.5463854074478149,67.3229751586914,64.0,26.44598388671875,-14755.9765625,456.4259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6200256347656,308.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,20457.169921875,19080.0,0.0,0.0,0.3497057557106018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732409358024597,0.5732475519180298,-6.621832653763704e-06,0.0,0.0003549068933352,0.0,0.0,41.25056076049805,0.0,0.0,0.0,0.3921362459659576,4.0,0.0,1.0
726060,293.2658386230469,297.1499938964844,293.1499938964844,0.155189499258995,-3456.050048828125,304.1604919433594,0.8390933275222778,0.2639490962028503,0.2394320368766784,293.29510498046875,297.1499938964844,293.1499938964844,0.1115034744143486,-2629.6669921875,304.1649475097656,0.7348834276199341,0.1745958626270294,0.168044626712799,293.2345886230469,297.1499938964844,293.1499938964844,0.2995095252990722,-4268.50439453125,304.1607971191406,0.959519863128662,0.3886859714984894,0.27285897731781,293.1198425292969,297.1499938964844,293.1499938964844,0.3624297976493835,-6687.90283203125,304.2223815917969,0.9990000128746032,0.5609059929847717,0.425516277551651,293.1716613769531,297.1499938964844,293.1499938964844,0.0198598764836788,-4336.0693359375,304.1515197753906,0.5013474225997925,0.0596023127436637,0.2773780524730682,291.2203369140625,291.1499938964844,268.7743225097656,266.3827209472656,282.5472412109375,293.2550354003906,291.21978759765625,1.0,0.3365116715431213,0.8363876938819885,0.8363876938819885,1.0,1.0,-1.6601775884628296,0.7262071967124939,0.9339703917503356,0.344183474779129,0.0,0.0,0.5403835773468018,66.81718444824219,82.0,-29.850866317749023,-14466.9306640625,448.4710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8953552246094,308.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,19282.408203125,19080.0,0.0,0.0,0.3405030071735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403116941452026,0.5403177738189697,-6.133768238214543e-06,0.0,0.0003455672704149,0.0,0.0,35.77086639404297,0.0,0.0,0.0,0.3899528384208679,4.0,0.0,1.0
726120,293.2658386230469,297.1499938964844,293.1499938964844,0.155189499258995,-3456.050048828125,304.1604919433594,0.8390933275222778,0.2639490962028503,0.2394320368766784,293.29510498046875,297.1499938964844,293.1499938964844,0.1115034744143486,-2629.6669921875,304.1649475097656,0.7348834276199341,0.1745958626270294,0.168044626712799,293.2345886230469,297.1499938964844,293.1499938964844,0.2995095252990722,-4268.50439453125,304.1607971191406,0.959519863128662,0.3886859714984894,0.27285897731781,293.1198425292969,297.1499938964844,293.1499938964844,0.3624297976493835,-6687.90283203125,304.2223815917969,0.9990000128746032,0.5609059929847717,0.425516277551651,293.1716613769531,297.1499938964844,293.1499938964844,0.0198598764836788,-4336.0693359375,304.1515197753906,0.5013474225997925,0.0596023127436637,0.2773780524730682,291.2203369140625,291.1499938964844,268.7743225097656,266.3827209472656,282.5472412109375,293.2550354003906,291.21978759765625,1.0,0.3365116715431213,0.8363876938819885,0.8363876938819885,1.0,1.0,-1.6601775884628296,0.7262071967124939,0.9339703917503356,0.344183474779129,0.0,0.0,0.5403835773468018,66.81718444824219,82.0,-29.850866317749023,-14466.9306640625,448.4710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8953552246094,308.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,19282.408203125,19080.0,0.0,0.0,0.3405030071735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403116941452026,0.5403177738189697,-6.133768238214543e-06,0.0,0.0003455672704149,0.0,0.0,35.77086639404297,0.0,0.0,0.0,0.3899528384208679,4.0,0.0,1.0
