time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726180,293.2647399902344,297.1499938964844,293.1499938964844,0.1537636816501617,-3431.179931640625,304.1593322753906,0.8269222974777222,0.2612388730049133,0.2371546775102615,293.2951354980469,297.1499938964844,293.1499938964844,0.1090395003557205,-2583.423095703125,304.1640319824219,0.7219984531402588,0.1709179580211639,0.1647309511899948,293.234619140625,297.1499938964844,293.1499938964844,0.2983335852622986,-4256.08447265625,304.1590881347656,0.9448440670967102,0.3865403831005096,0.2714909315109253,293.11163330078125,297.1499938964844,293.1499938964844,0.3776136040687561,-6930.8984375,304.1725769042969,0.9990000128746032,0.5634249448776245,0.4416867196559906,293.1705322265625,297.1499938964844,293.1499938964844,0.0198500715196132,-4337.2578125,304.1510314941406,0.4943731129169464,0.0592868663370609,0.2768417298793793,291.1927185058594,291.1499938964844,268.8291320800781,266.4284362792969,282.5647277832031,293.2548828125,291.18914794921875,1.0,0.3421588838100433,0.8358924984931946,0.8358924984931946,1.0,1.0,-1.670582294464111,0.7312144637107849,0.9393678903579712,0.3462953567504883,0.0,0.0,0.5359609723091125,70.75907135009766,100.0,-47.22434997558594,-14429.7265625,465.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05157470703125,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19172.94921875,19080.0,0.0,0.0,0.3316008150577545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281656980514526,0.528171718120575,-6.030542408552719e-06,0.0,0.0003365326556377,0.0,0.0,34.22355270385742,0.0,0.0,0.0,0.3853760957717895,4.0,0.0,1.0
726240,293.2647399902344,297.1499938964844,293.1499938964844,0.1537636816501617,-3431.179931640625,304.1593322753906,0.8269222974777222,0.2612388730049133,0.2371546775102615,293.2951354980469,297.1499938964844,293.1499938964844,0.1090395003557205,-2583.423095703125,304.1640319824219,0.7219984531402588,0.1709179580211639,0.1647309511899948,293.234619140625,297.1499938964844,293.1499938964844,0.2983335852622986,-4256.08447265625,304.1590881347656,0.9448440670967102,0.3865403831005096,0.2714909315109253,293.11163330078125,297.1499938964844,293.1499938964844,0.3776136040687561,-6930.8984375,304.1725769042969,0.9990000128746032,0.5634249448776245,0.4416867196559906,293.1705322265625,297.1499938964844,293.1499938964844,0.0198500715196132,-4337.2578125,304.1510314941406,0.4943731129169464,0.0592868663370609,0.2768417298793793,291.1927185058594,291.1499938964844,268.8291320800781,266.4284362792969,282.5647277832031,293.2548828125,291.18914794921875,1.0,0.3421588838100433,0.8358924984931946,0.8358924984931946,1.0,1.0,-1.670582294464111,0.7312144637107849,0.9393678903579712,0.3462953567504883,0.0,0.0,0.5359609723091125,70.75907135009766,100.0,-47.22434997558594,-14429.7265625,465.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05157470703125,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19172.94921875,19080.0,0.0,0.0,0.3316008150577545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281656980514526,0.528171718120575,-6.030542408552719e-06,0.0,0.0003365326556377,0.0,0.0,34.22355270385742,0.0,0.0,0.0,0.3853760957717895,4.0,0.0,1.0
726300,293.2643127441406,297.1499938964844,293.1499938964844,0.1532187759876251,-3421.93896484375,304.1586303710937,0.8182543516159058,0.2598699331283569,0.2360502481460571,293.29522705078125,297.1499938964844,293.1499938964844,0.1079242154955864,-2562.606201171875,304.1635131835937,0.7130130529403687,0.1690589338541031,0.1631043851375579,293.2347412109375,297.1499938964844,293.1499938964844,0.2980304658412933,-4253.25,304.1579895019531,0.9334977269172668,0.3854429721832275,0.2708252072334289,293.1238708496094,297.1499938964844,293.1499938964844,0.3907557725906372,-7133.43994140625,304.14459228515625,0.9990000128746032,0.561515748500824,0.4547230303287506,293.1704406738281,297.1499938964844,293.1499938964844,0.0198539141565561,-4339.5390625,304.1508178710937,0.4890519082546234,0.0590402036905288,0.2764723300933838,291.1683959960937,291.1499938964844,268.8563842773437,266.45123291015625,282.5684814453125,293.2513122558594,291.1650085449219,1.0,0.3469895720481872,0.8356449007987976,0.8356449007987976,1.0,1.0,-1.6817083358764648,0.7365159392356873,0.9451923370361328,0.3488712012767792,0.0,0.0,0.53717440366745,74.10137176513672,100.0,-56.15316009521485,-14473.4052734375,482.0182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.072265625,308.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,19107.568359375,18000.0,0.0,0.0,0.3275634944438934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277149081230164,0.5277209281921387,-6.0128822951810434e-06,0.0,0.0003324353310745,0.0,0.0,34.10074234008789,0.0,0.0,0.0,0.370043396949768,4.0,0.0,1.0
726360,293.2639465332031,297.1499938964844,293.1499938964844,0.1531357616186142,-3421.7109375,304.1571960449219,0.8081439733505249,0.2584914565086365,0.2349646687507629,293.29541015625,297.1499938964844,293.1499938964844,0.1071082800626754,-2548.051513671875,304.1625366210937,0.7022528648376465,0.1671855747699737,0.1614939123392105,293.23492431640625,297.1499938964844,293.1499938964844,0.2985529005527496,-4260.4609375,304.15557861328125,0.9204090237617492,0.3843312561511993,0.270169734954834,293.146484375,297.1499938964844,293.1499938964844,0.4079134166240692,-7393.9111328125,304.1143493652344,0.9990000128746032,0.5574199557304382,0.470391571521759,293.1707458496094,297.1499938964844,293.1499938964844,0.0199075452983379,-4349.705078125,304.15057373046875,0.4826748967170715,0.0587223730981349,0.2759338319301605,291.1146240234375,291.1499938964844,268.8835144042969,266.4739990234375,282.571044921875,293.2474975585937,291.1067199707031,1.0,0.3528986275196075,0.8351184725761414,0.8351184725761414,1.0,1.0,-1.6958465576171875,0.743213951587677,0.9526325464248656,0.3522094786167145,0.0,0.0,0.5445948243141174,78.2591323852539,118.0,-106.72591400146484,-14433.3095703125,502.6755676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0673828125,308.43231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.173828125,18000.0,0.0,0.0,0.3237684071063995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201103091239929,0.5201160311698914,-5.739014795835828e-06,0.0,0.0003285837592557,0.0,0.0,32.167625427246094,0.0,0.0,0.0,0.3772719502449035,4.0,0.0,1.0
726420,293.2635192871094,297.1499938964844,293.1499938964844,0.1518860310316085,-3399.7958984375,304.15692138671875,0.784818708896637,0.255695641040802,0.2328392267227172,293.29595947265625,297.1499938964844,293.1499938964844,0.1047823131084442,-2503.966796875,304.1622619628906,0.6785892844200134,0.1633931100368499,0.1583103835582733,293.2356262207031,297.1499938964844,293.1499938964844,0.2976409494876861,-4250.5966796875,304.15533447265625,0.8938154578208923,0.382043182849884,0.2688814401626587,293.2197570800781,297.1499938964844,293.1499938964844,0.4467733502388,-7969.25634765625,304.06170654296875,0.9990000128746032,0.5427323579788208,0.5077789425849915,293.172119140625,297.1499938964844,293.1499938964844,0.0197640061378479,-4336.33544921875,304.150634765625,0.4654524028301239,0.0579211562871933,0.2744033336639404,291.0795288085937,291.1499938964844,268.9374389648437,266.51934814453125,282.5799255371094,293.2518310546875,291.0776062011719,1.0,0.3672762811183929,0.8340656161308289,0.8340656161308289,1.0,1.0,-1.7309720516204834,0.7598451972007751,0.9711267948150636,0.3607126176357269,0.0,0.0,0.5572326183319092,88.75657653808594,121.0,-55.55088806152344,-14737.95703125,555.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8944396972656,308.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17854.552734375,18000.0,0.0,0.0,0.3180967569351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421758890151978,0.5421817302703857,-5.823076207889244e-06,0.0,0.0003228277782909,0.0,0.0,34.40712356567383,0.0,0.0,0.0,0.3838746249675751,4.0,0.0,1.0
726480,293.2635192871094,297.1499938964844,293.1499938964844,0.1518860310316085,-3399.7958984375,304.15692138671875,0.784818708896637,0.255695641040802,0.2328392267227172,293.29595947265625,297.1499938964844,293.1499938964844,0.1047823131084442,-2503.966796875,304.1622619628906,0.6785892844200134,0.1633931100368499,0.1583103835582733,293.2356262207031,297.1499938964844,293.1499938964844,0.2976409494876861,-4250.5966796875,304.15533447265625,0.8938154578208923,0.382043182849884,0.2688814401626587,293.2197570800781,297.1499938964844,293.1499938964844,0.4467733502388,-7969.25634765625,304.06170654296875,0.9990000128746032,0.5427323579788208,0.5077789425849915,293.172119140625,297.1499938964844,293.1499938964844,0.0197640061378479,-4336.33544921875,304.150634765625,0.4654524028301239,0.0579211562871933,0.2744033336639404,291.0795288085937,291.1499938964844,268.9374389648437,266.51934814453125,282.5799255371094,293.2518310546875,291.0776062011719,1.0,0.3672762811183929,0.8340656161308289,0.8340656161308289,1.0,1.0,-1.7309720516204834,0.7598451972007751,0.9711267948150636,0.3607126176357269,0.0,0.0,0.5572326183319092,88.75657653808594,121.0,-55.55088806152344,-14737.95703125,555.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8944396972656,308.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17854.552734375,18000.0,0.0,0.0,0.3180967569351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421758890151978,0.5421817302703857,-5.823076207889244e-06,0.0,0.0003228277782909,0.0,0.0,34.40712356567383,0.0,0.0,0.0,0.3838746249675751,4.0,0.0,1.0
726540,293.2627258300781,297.1499938964844,293.1499938964844,0.1500016450881958,-3365.199462890625,304.1578674316406,0.7603088021278381,0.2529775500297546,0.2308722883462906,293.2959899902344,297.1499938964844,293.1499938964844,0.1021217927336692,-2452.244384765625,304.16265869140625,0.6543116569519043,0.1596887558698654,0.1552964150905609,293.236083984375,297.1499938964844,293.1499938964844,0.295462429523468,-4225.19482421875,304.1573486328125,0.8668444752693176,0.379780650138855,0.2676826417446136,293.2853088378906,297.1499938964844,293.1499938964844,0.444080501794815,-7910.98388671875,304.09796142578125,0.9746413826942444,0.527539849281311,0.5034696459770203,293.1737365722656,297.1499938964844,293.1499938964844,0.0195045340806245,-4305.86474609375,304.15087890625,0.4420864284038543,0.0570335164666175,0.2729289829730987,291.09844970703125,291.1499938964844,268.9908447265625,266.5644836425781,282.6232604980469,293.2721862792969,291.1031799316406,1.0,0.3768718540668487,0.8330128192901611,0.8330128192901611,1.0,1.0,-1.7166179418563845,0.7528707385063171,0.963747262954712,0.357161670923233,0.0,0.0,0.5644236207008362,101.34254455566406,124.0,27.118188858032227,-14725.75,583.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5679016113281,308.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17869.767578125,18000.0,0.0,0.0,0.3150189518928528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612103343009949,0.5612162947654724,-5.953841537120752e-06,0.0,0.0003197041805833,0.0,0.0,36.70846557617188,0.0,0.0,0.0,0.3905591666698456,4.0,0.0,1.0
726600,293.2627258300781,297.1499938964844,293.1499938964844,0.1500016450881958,-3365.199462890625,304.1578674316406,0.7603088021278381,0.2529775500297546,0.2308722883462906,293.2959899902344,297.1499938964844,293.1499938964844,0.1021217927336692,-2452.244384765625,304.16265869140625,0.6543116569519043,0.1596887558698654,0.1552964150905609,293.236083984375,297.1499938964844,293.1499938964844,0.295462429523468,-4225.19482421875,304.1573486328125,0.8668444752693176,0.379780650138855,0.2676826417446136,293.2853088378906,297.1499938964844,293.1499938964844,0.444080501794815,-7910.98388671875,304.09796142578125,0.9746413826942444,0.527539849281311,0.5034696459770203,293.1737365722656,297.1499938964844,293.1499938964844,0.0195045340806245,-4305.86474609375,304.15087890625,0.4420864284038543,0.0570335164666175,0.2729289829730987,291.09844970703125,291.1499938964844,268.9908447265625,266.5644836425781,282.6232604980469,293.2721862792969,291.1031799316406,1.0,0.3768718540668487,0.8330128192901611,0.8330128192901611,1.0,1.0,-1.7166179418563845,0.7528707385063171,0.963747262954712,0.357161670923233,0.0,0.0,0.5644236207008362,101.34254455566406,124.0,27.118188858032227,-14725.75,583.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5679016113281,308.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17869.767578125,18000.0,0.0,0.0,0.3150189518928528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612103343009949,0.5612162947654724,-5.953841537120752e-06,0.0,0.0003197041805833,0.0,0.0,36.70846557617188,0.0,0.0,0.0,0.3905591666698456,4.0,0.0,1.0
726660,293.26239013671875,297.1499938964844,293.1499938964844,0.1479095667600631,-3326.674072265625,304.15869140625,0.7441375255584717,0.2501918375492096,0.2287609428167343,293.2963562011719,297.1499938964844,293.1499938964844,0.0993089601397514,-2397.18359375,304.1631164550781,0.6378244161605835,0.1559158563613891,0.152140274643898,293.23712158203125,297.1499938964844,293.1499938964844,0.2928739190101623,-4195.150390625,304.1591491699219,0.8492319583892822,0.3773910701274872,0.2663315832614898,293.30499267578125,297.1499938964844,293.1499938964844,0.436334878206253,-7786.60693359375,304.1275329589844,0.9504847526550292,0.5200726985931396,0.4955277442932129,293.1756286621094,297.1499938964844,293.1499938964844,0.0190884433686733,-4256.8955078125,304.1512756347656,0.4270138144493103,0.056049920618534,0.2704141736030578,291.1289978027344,291.1499938964844,269.04376220703125,266.60943603515625,282.66265869140625,293.2804260253906,291.1300354003906,1.0,0.3831413686275482,0.8317543864250183,0.8317543864250183,1.0,1.0,-1.6961408853530884,0.7430840730667114,0.9530567526817322,0.3516815304756164,0.0,0.0,0.564555287361145,110.88357543945312,112.0,28.68195915222168,-14502.3193359375,597.0480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2571105957031,308.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.53125,18000.0,0.0,0.0,0.3130972385406494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626977682113647,0.5627037286758423,-5.987678832752863e-06,0.0,0.0003177538746967,0.0,0.0,37.01251602172852,0.0,0.0,0.0,0.39150470495224,4.0,0.0,1.0
726720,293.26239013671875,297.1499938964844,293.1499938964844,0.1479095667600631,-3326.674072265625,304.15869140625,0.7441375255584717,0.2501918375492096,0.2287609428167343,293.2963562011719,297.1499938964844,293.1499938964844,0.0993089601397514,-2397.18359375,304.1631164550781,0.6378244161605835,0.1559158563613891,0.152140274643898,293.23712158203125,297.1499938964844,293.1499938964844,0.2928739190101623,-4195.150390625,304.1591491699219,0.8492319583892822,0.3773910701274872,0.2663315832614898,293.30499267578125,297.1499938964844,293.1499938964844,0.436334878206253,-7786.60693359375,304.1275329589844,0.9504847526550292,0.5200726985931396,0.4955277442932129,293.1756286621094,297.1499938964844,293.1499938964844,0.0190884433686733,-4256.8955078125,304.1512756347656,0.4270138144493103,0.056049920618534,0.2704141736030578,291.1289978027344,291.1499938964844,269.04376220703125,266.60943603515625,282.66265869140625,293.2804260253906,291.1300354003906,1.0,0.3831413686275482,0.8317543864250183,0.8317543864250183,1.0,1.0,-1.6961408853530884,0.7430840730667114,0.9530567526817322,0.3516815304756164,0.0,0.0,0.564555287361145,110.88357543945312,112.0,28.68195915222168,-14502.3193359375,597.0480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2571105957031,308.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.53125,18000.0,0.0,0.0,0.3130972385406494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626977682113647,0.5627037286758423,-5.987678832752863e-06,0.0,0.0003177538746967,0.0,0.0,37.01251602172852,0.0,0.0,0.0,0.39150470495224,4.0,0.0,1.0
726780,293.26153564453125,297.1499938964844,293.1499938964844,0.1458156555891037,-3288.252197265625,304.1592712402344,0.7386907339096069,0.2475166320800781,0.2264213562011718,293.2963256835937,297.1499938964844,293.1499938964844,0.0964020788669586,-2340.177978515625,304.16357421875,0.6306325197219849,0.1522093713283538,0.1487069725990295,293.2377624511719,297.1499938964844,293.1499938964844,0.2902989983558655,-4165.4765625,304.1603698730469,0.8440630435943604,0.3750494718551636,0.2647610902786255,293.3101806640625,297.1499938964844,293.1499938964844,0.4312961995601654,-7707.6611328125,304.1432189941406,0.9422370791435242,0.5150811672210693,0.49054616689682,293.1766357421875,297.1499938964844,293.1499938964844,0.0185615513473749,-4195.259765625,304.1517333984375,0.42158043384552,0.0551933385431766,0.2668308317661285,291.1457214355469,291.1499938964844,269.0961608886719,266.6541442871094,282.6979675292969,293.2826538085937,291.1466979980469,1.0,0.3824066519737243,0.8304959535598755,0.8304959535598755,1.0,1.0,-1.6770408153533936,0.7339449524879456,0.943095862865448,0.3466142416000366,0.0,0.0,0.5640135407447815,112.9387435913086,100.0,24.743955612182617,-14301.6513671875,590.0509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036926269531,307.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.3117289543151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631622672080994,0.5631682872772217,-5.996803793095751e-06,0.0,0.000316365272738,0.0,0.0,37.1003532409668,0.0,0.0,0.0,0.3917272984981537,4.0,0.0,1.0
726840,293.26153564453125,297.1499938964844,293.1499938964844,0.1458156555891037,-3288.252197265625,304.1592712402344,0.7386907339096069,0.2475166320800781,0.2264213562011718,293.2963256835937,297.1499938964844,293.1499938964844,0.0964020788669586,-2340.177978515625,304.16357421875,0.6306325197219849,0.1522093713283538,0.1487069725990295,293.2377624511719,297.1499938964844,293.1499938964844,0.2902989983558655,-4165.4765625,304.1603698730469,0.8440630435943604,0.3750494718551636,0.2647610902786255,293.3101806640625,297.1499938964844,293.1499938964844,0.4312961995601654,-7707.6611328125,304.1432189941406,0.9422370791435242,0.5150811672210693,0.49054616689682,293.1766357421875,297.1499938964844,293.1499938964844,0.0185615513473749,-4195.259765625,304.1517333984375,0.42158043384552,0.0551933385431766,0.2668308317661285,291.1457214355469,291.1499938964844,269.0961608886719,266.6541442871094,282.6979675292969,293.2826538085937,291.1466979980469,1.0,0.3824066519737243,0.8304959535598755,0.8304959535598755,1.0,1.0,-1.6770408153533936,0.7339449524879456,0.943095862865448,0.3466142416000366,0.0,0.0,0.5640135407447815,112.9387435913086,100.0,24.743955612182617,-14301.6513671875,590.0509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036926269531,307.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.3117289543151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631622672080994,0.5631682872772217,-5.996803793095751e-06,0.0,0.000316365272738,0.0,0.0,37.1003532409668,0.0,0.0,0.0,0.3917272984981537,4.0,0.0,1.0
726900,293.2607727050781,297.1499938964844,293.1499938964844,0.1447834521532058,-3269.3232421875,304.1594543457031,0.738530695438385,0.2462504357099533,0.2252337783575058,293.2960205078125,297.1499938964844,293.1499938964844,0.0949445441365242,-2311.552734375,304.16375732421875,0.6292002201080322,0.1504151970148086,0.1469578146934509,293.2378234863281,297.1499938964844,293.1499938964844,0.2890149056911468,-4150.728515625,304.16082763671875,0.8444576263427734,0.3739240169525146,0.2639437913894653,293.310791015625,297.1499938964844,293.1499938964844,0.4290556609630584,-7673.435546875,304.14849853515625,0.9423076510429382,0.5129283666610718,0.4884096682071686,293.1767272949219,297.1499938964844,293.1499938964844,0.0182965360581874,-4163.92236328125,304.1518859863281,0.4210922420024872,0.0548377186059951,0.2649641633033752,291.1521911621094,291.1499938964844,269.12213134765625,266.6763916015625,282.71490478515625,293.2827453613281,291.1529846191406,1.0,0.3803431093692779,0.8298667073249817,0.8298667073249817,1.0,1.0,-1.6677271127700806,0.7294897437095642,0.9382373094558716,0.3441490828990936,0.0,0.0,0.5632116198539734,111.89178466796876,100.0,21.26537704467773,-14199.806640625,580.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9001770019531,307.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.162109375,18000.0,0.0,0.0,0.3111631870269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620867013931274,0.562092661857605,-5.992470050841803e-06,0.0,0.0003157910541631,0.0,0.0,36.98270034790039,0.0,0.0,0.0,0.3913786113262176,4.0,0.0,1.0
726960,293.2598571777344,297.1499938964844,293.1499938964844,0.1437679082155227,-3250.696533203125,304.1595764160156,0.7396004796028137,0.2450297027826309,0.2240513563156128,293.2955322265625,297.1499938964844,293.1499938964844,0.0934967175126075,-2283.099853515625,304.16387939453125,0.6287955641746521,0.1486628353595733,0.1452091783285141,293.2377624511719,297.1499938964844,293.1499938964844,0.2877403795719147,-4136.111328125,304.1611633300781,0.8462849855422974,0.3728282153606415,0.2631190121173858,293.310791015625,297.1499938964844,293.1499938964844,0.4268804490566253,-7640.6796875,304.1527099609375,0.9443567991256714,0.5108922123908997,0.4863748252391815,293.17657470703125,297.1499938964844,293.1499938964844,0.0180395599454641,-4133.2568359375,304.1520080566406,0.4216758608818054,0.0545262806117534,0.2631223499774933,291.1577453613281,291.1499938964844,269.14801025390625,266.6986083984375,282.731201171875,293.2825012207031,291.1584777832031,1.0,0.3774320185184479,0.8294711112976074,0.8294711112976074,1.0,1.0,-1.6585631370544434,0.7251290082931519,0.9334341287612916,0.3417528867721557,0.0,0.0,0.5621352195739746,109.87259674072266,88.0,18.55640411376953,-14100.9638671875,569.0838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81256103515625,307.79833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48828125,18000.0,0.0,0.0,0.3106294572353363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604929327964783,0.5604988932609558,-5.983948540233541e-06,0.0,0.0003152494027744,0.0,0.0,36.79811477661133,0.0,0.0,0.0,0.3908305466175079,4.0,0.0,1.0
727020,293.257568359375,297.1499938964844,293.1499938964844,0.1417802572250366,-3214.197265625,304.1596984863281,0.7448005676269531,0.2427104711532592,0.2217204421758651,293.2940368652344,297.1499938964844,293.1499938964844,0.0906377583742141,-2226.886962890625,304.1640319824219,0.6304958462715149,0.1452780067920684,0.1417427659034729,293.2372131347656,297.1499938964844,293.1499938964844,0.2852051556110382,-4107.0556640625,304.16168212890625,0.8535343408584595,0.3707145452499389,0.26146399974823,293.3097229003906,297.1499938964844,293.1499938964844,0.4225788712501526,-7576.9638671875,304.1589050292969,0.953048288822174,0.5070359706878662,0.4824654459953308,293.17578125,297.1499938964844,293.1499938964844,0.0175538994371891,-4074.403564453125,304.15216064453125,0.4255865812301636,0.0540154501795768,0.2595753073692322,291.1679382324219,291.1499938964844,269.19927978515625,266.74285888671875,282.7630310058594,293.2812194824219,291.1685791015625,1.0,0.3696843683719635,0.8286799788475037,0.8286799788475037,1.0,1.0,-1.6406631469726562,0.7166143655776978,0.9240488409996032,0.3370994329452514,0.0,0.0,0.5590534210205078,103.70215606689452,76.0,15.217096328735352,-13909.3837890625,540.2036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833190917969,307.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.349609375,18000.0,0.0,0.0,0.309547871351242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555996298789978,0.5556055903434753,-5.95530764258001e-06,0.0,0.0003141517518088,0.0,0.0,36.22238540649414,0.0,0.0,0.0,0.389117032289505,4.0,0.0,1.0
727080,293.257568359375,297.1499938964844,293.1499938964844,0.1417802572250366,-3214.197265625,304.1596984863281,0.7448005676269531,0.2427104711532592,0.2217204421758651,293.2940368652344,297.1499938964844,293.1499938964844,0.0906377583742141,-2226.886962890625,304.1640319824219,0.6304958462715149,0.1452780067920684,0.1417427659034729,293.2372131347656,297.1499938964844,293.1499938964844,0.2852051556110382,-4107.0556640625,304.16168212890625,0.8535343408584595,0.3707145452499389,0.26146399974823,293.3097229003906,297.1499938964844,293.1499938964844,0.4225788712501526,-7576.9638671875,304.1589050292969,0.953048288822174,0.5070359706878662,0.4824654459953308,293.17578125,297.1499938964844,293.1499938964844,0.0175538994371891,-4074.403564453125,304.15216064453125,0.4255865812301636,0.0540154501795768,0.2595753073692322,291.1679382324219,291.1499938964844,269.19927978515625,266.74285888671875,282.7630310058594,293.2812194824219,291.1685791015625,1.0,0.3696843683719635,0.8286799788475037,0.8286799788475037,1.0,1.0,-1.6406631469726562,0.7166143655776978,0.9240488409996032,0.3370994329452514,0.0,0.0,0.5590534210205078,103.70215606689452,76.0,15.217096328735352,-13909.3837890625,540.2036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833190917969,307.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.349609375,18000.0,0.0,0.0,0.309547871351242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555996298789978,0.5556055903434753,-5.95530764258001e-06,0.0,0.0003141517518088,0.0,0.0,36.22238540649414,0.0,0.0,0.0,0.389117032289505,4.0,0.0,1.0
727140,293.2548522949219,297.1499938964844,293.1499938964844,0.1398575901985168,-3178.825927734375,304.15966796875,0.7536917924880981,0.2405316531658172,0.2194483578205108,293.2920227050781,297.1499938964844,293.1499938964844,0.0878394320607185,-2171.90087890625,304.1640014648437,0.6350908875465393,0.1420372724533081,0.1383403092622757,293.2362976074219,297.1499938964844,293.1499938964844,0.282702088356018,-4078.37744140625,304.1619567871094,0.8651523590087891,0.3686864078044891,0.2598154842853546,293.3078308105469,297.1499938964844,293.1499938964844,0.4183041453361511,-7514.623046875,304.1630249023437,0.9663097858428956,0.5033702254295349,0.4786821007728576,293.17449951171875,297.1499938964844,293.1499938964844,0.0171073544770479,-4019.181640625,304.15216064453125,0.4330136775970459,0.0536228790879249,0.2562371790409088,291.1771240234375,291.1499938964844,269.25,266.7868347167969,282.7941589355469,293.27935791015625,291.177734375,1.0,0.360061377286911,0.8278888463973999,0.8278888463973999,1.0,1.0,-1.623320698738098,0.7083627581596375,0.914957880973816,0.3326292932033539,0.0,0.0,0.5548105239868164,95.60237121582033,64.0,13.310093879699709,-13724.3935546875,506.8914489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61151123046875,307.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.701171875,18000.0,0.0,0.0,0.3082934916019439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485050678253174,0.5485109686851501,-5.911966127314372e-06,0.0,0.0003128786920569,0.0,0.0,35.388282775878906,0.0,0.0,0.0,0.3866224288940429,4.0,0.0,1.0
727200,293.2548522949219,297.1499938964844,293.1499938964844,0.1398575901985168,-3178.825927734375,304.15966796875,0.7536917924880981,0.2405316531658172,0.2194483578205108,293.2920227050781,297.1499938964844,293.1499938964844,0.0878394320607185,-2171.90087890625,304.1640014648437,0.6350908875465393,0.1420372724533081,0.1383403092622757,293.2362976074219,297.1499938964844,293.1499938964844,0.282702088356018,-4078.37744140625,304.1619567871094,0.8651523590087891,0.3686864078044891,0.2598154842853546,293.3078308105469,297.1499938964844,293.1499938964844,0.4183041453361511,-7514.623046875,304.1630249023437,0.9663097858428956,0.5033702254295349,0.4786821007728576,293.17449951171875,297.1499938964844,293.1499938964844,0.0171073544770479,-4019.181640625,304.15216064453125,0.4330136775970459,0.0536228790879249,0.2562371790409088,291.1771240234375,291.1499938964844,269.25,266.7868347167969,282.7941589355469,293.27935791015625,291.177734375,1.0,0.360061377286911,0.8278888463973999,0.8278888463973999,1.0,1.0,-1.623320698738098,0.7083627581596375,0.914957880973816,0.3326292932033539,0.0,0.0,0.5548105239868164,95.60237121582033,64.0,13.310093879699709,-13724.3935546875,506.8914489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61151123046875,307.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.701171875,18000.0,0.0,0.0,0.3082934916019439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485050678253174,0.5485109686851501,-5.911966127314372e-06,0.0,0.0003128786920569,0.0,0.0,35.388282775878906,0.0,0.0,0.0,0.3866224288940429,4.0,0.0,1.0
727260,293.2519226074219,297.1499938964844,293.1499938964844,0.1380052864551544,-3144.68359375,304.1595458984375,0.7663809061050415,0.2384702116250991,0.2172417044639587,293.2896423339844,297.1499938964844,293.1499938964844,0.0851064398884773,-2118.311767578125,304.16387939453125,0.6425303220748901,0.1389207243919372,0.1350129246711731,293.2351989746094,297.1499938964844,293.1499938964844,0.2802450954914093,-4050.22412109375,304.1620483398437,0.8812167644500732,0.366725206375122,0.2581818699836731,293.3055114746094,297.1499938964844,293.1499938964844,0.4140703082084656,-7453.4833984375,304.16571044921875,0.9824939966201782,0.499839186668396,0.474988043308258,293.1729431152344,297.1499938964844,293.1499938964844,0.0166972875595092,-3967.486328125,304.1521301269531,0.4443702399730682,0.053317554295063,0.2531013786792755,291.1853332519531,291.1499938964844,269.299072265625,266.8296813964844,282.8242492675781,293.27716064453125,291.18585205078125,1.0,0.3491296470165252,0.8271427154541016,0.8271427154541016,1.0,1.0,-1.6065151691436768,0.7003676295280457,0.906147599220276,0.3283436298370361,0.0,0.0,0.5495334267616272,86.3393325805664,52.0,11.674598693847656,-13544.6015625,471.3599243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58990478515625,307.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.515625,18000.0,0.0,0.0,0.3067194819450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394593477249146,0.5394651889801025,-5.855938070453703e-06,0.0,0.0003112812701147,0.0,0.0,34.33783721923828,0.0,0.0,0.0,0.3834487795829773,4.0,0.0,1.0
727320,293.2519226074219,297.1499938964844,293.1499938964844,0.1380052864551544,-3144.68359375,304.1595458984375,0.7663809061050415,0.2384702116250991,0.2172417044639587,293.2896423339844,297.1499938964844,293.1499938964844,0.0851064398884773,-2118.311767578125,304.16387939453125,0.6425303220748901,0.1389207243919372,0.1350129246711731,293.2351989746094,297.1499938964844,293.1499938964844,0.2802450954914093,-4050.22412109375,304.1620483398437,0.8812167644500732,0.366725206375122,0.2581818699836731,293.3055114746094,297.1499938964844,293.1499938964844,0.4140703082084656,-7453.4833984375,304.16571044921875,0.9824939966201782,0.499839186668396,0.474988043308258,293.1729431152344,297.1499938964844,293.1499938964844,0.0166972875595092,-3967.486328125,304.1521301269531,0.4443702399730682,0.053317554295063,0.2531013786792755,291.1853332519531,291.1499938964844,269.299072265625,266.8296813964844,282.8242492675781,293.27716064453125,291.18585205078125,1.0,0.3491296470165252,0.8271427154541016,0.8271427154541016,1.0,1.0,-1.6065151691436768,0.7003676295280457,0.906147599220276,0.3283436298370361,0.0,0.0,0.5495334267616272,86.3393325805664,52.0,11.674598693847656,-13544.6015625,471.3599243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58990478515625,307.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.515625,18000.0,0.0,0.0,0.3067194819450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394593477249146,0.5394651889801025,-5.855938070453703e-06,0.0,0.0003112812701147,0.0,0.0,34.33783721923828,0.0,0.0,0.0,0.3834487795829773,4.0,0.0,1.0
727380,293.24884033203125,297.1499938964844,293.1499938964844,0.1362311691045761,-3111.921875,304.1593017578125,0.7833065390586853,0.2365128248929977,0.2151070535182953,293.2870178222656,297.1499938964844,293.1499938964844,0.0824429541826248,-2066.26904296875,304.1636962890625,0.6532124280929565,0.1359155029058456,0.1317683011293411,293.23394775390625,297.1499938964844,293.1499938964844,0.2778512835502624,-4022.7880859375,304.1620178222656,0.9020556807518004,0.3648208975791931,0.2565706670284271,293.30279541015625,297.1499938964844,293.1499938964844,0.4091108739376068,-7382.71826171875,304.1689147949219,0.9990000128746032,0.496451586484909,0.4706863164901733,293.1712341308594,297.1499938964844,293.1499938964844,0.0163230467587709,-3919.46484375,304.15203857421875,0.4604531228542328,0.0530810691416263,0.250173419713974,291.1923217773437,291.1499938964844,269.3455810546875,266.8706359863281,282.8534851074219,293.2746887207031,291.1928100585937,1.0,0.3371858298778534,0.8263965845108032,0.8263965845108032,1.0,1.0,-1.589261770248413,0.6921489834785461,0.8971128463745117,0.3240305483341217,0.0,0.0,0.5434117317199707,76.46421813964844,40.0,10.430051803588867,-13365.33984375,434.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103210449219,307.5711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.4375,18000.0,0.0,0.0,0.3047257959842682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288530588150024,0.5288588404655457,-5.790121122117853e-06,0.0,0.0003092579427175,0.0,0.0,33.12952423095703,0.0,0.0,0.0,0.3797474503517151,4.0,0.0,1.0
727440,293.24884033203125,297.1499938964844,293.1499938964844,0.1362311691045761,-3111.921875,304.1593017578125,0.7833065390586853,0.2365128248929977,0.2151070535182953,293.2870178222656,297.1499938964844,293.1499938964844,0.0824429541826248,-2066.26904296875,304.1636962890625,0.6532124280929565,0.1359155029058456,0.1317683011293411,293.23394775390625,297.1499938964844,293.1499938964844,0.2778512835502624,-4022.7880859375,304.1620178222656,0.9020556807518004,0.3648208975791931,0.2565706670284271,293.30279541015625,297.1499938964844,293.1499938964844,0.4091108739376068,-7382.71826171875,304.1689147949219,0.9990000128746032,0.496451586484909,0.4706863164901733,293.1712341308594,297.1499938964844,293.1499938964844,0.0163230467587709,-3919.46484375,304.15203857421875,0.4604531228542328,0.0530810691416263,0.250173419713974,291.1923217773437,291.1499938964844,269.3455810546875,266.8706359863281,282.8534851074219,293.2746887207031,291.1928100585937,1.0,0.3371858298778534,0.8263965845108032,0.8263965845108032,1.0,1.0,-1.589261770248413,0.6921489834785461,0.8971128463745117,0.3240305483341217,0.0,0.0,0.5434117317199707,76.46421813964844,40.0,10.430051803588867,-13365.33984375,434.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103210449219,307.5711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.4375,18000.0,0.0,0.0,0.3047257959842682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288530588150024,0.5288588404655457,-5.790121122117853e-06,0.0,0.0003092579427175,0.0,0.0,33.12952423095703,0.0,0.0,0.0,0.3797474503517151,4.0,0.0,1.0
727500,293.2471618652344,297.1499938964844,293.1499938964844,0.1353118419647216,-3094.751220703125,304.1593017578125,0.7905673384666443,0.235591784119606,0.2141279131174087,293.2854919433594,297.1499938964844,293.1499938964844,0.0811264067888259,-2040.5018310546875,304.1636047363281,0.6576066613197327,0.1344769150018692,0.1302425116300583,293.233154296875,297.1499938964844,293.1499938964844,0.2765367031097412,-4007.536865234375,304.1622314453125,0.9113410115242004,0.3639103472232818,0.2558223009109497,293.2956848144531,297.1499938964844,293.1499938964844,0.3954772353172302,-7177.06591796875,304.1903686523437,0.9990000128746032,0.4959022402763366,0.4571350514888763,293.1701965332031,297.1499938964844,293.1499938964844,0.0161721818149089,-3899.18505859375,304.1519470214844,0.4675177931785583,0.0530179664492607,0.249104231595993,291.2027282714844,291.1499938964844,269.367919921875,266.8904724121094,282.8731689453125,293.27117919921875,291.20587158203125,1.0,0.3305004835128784,0.826023519039154,0.826023519039154,1.0,1.0,-1.5679876804351809,0.6820726990699768,0.8859149217605591,0.3188228905200958,0.0,0.0,0.5389525294303894,72.43473052978516,40.0,27.865976333618164,-13222.478515625,412.0519714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6375427246094,307.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.564453125,18000.0,0.0,0.0,0.3035086393356323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225951671600342,0.5226009488105774,-5.753597179136705e-06,0.0,0.0003080226888414,0.0,0.0,32.4395751953125,0.0,0.0,0.0,0.3775660693645477,4.0,0.0,1.0
727560,293.2455749511719,297.1499938964844,293.1499938964844,0.1342569589614868,-3074.805419921875,304.1595153808594,0.7987076640129089,0.2346736639738083,0.2131654769182205,293.2840270996094,297.1499938964844,293.1499938964844,0.0797426477074623,-2013.3070068359373,304.16363525390625,0.6627558469772339,0.1330488175153732,0.1287412345409393,293.23248291015625,297.1499938964844,293.1499938964844,0.2749426662921905,-3988.811767578125,304.16290283203125,0.9223607778549194,0.3629912734031677,0.2550793588161468,293.2792053222656,297.1499938964844,293.1499938964844,0.379239559173584,-6933.95263671875,304.2125244140625,0.9990000128746032,0.4972849786281585,0.4416979253292084,293.1690673828125,297.1499938964844,293.1499938964844,0.0160205326974391,-3877.720703125,304.15185546875,0.4743628799915313,0.0529846996068954,0.2481878250837326,291.2261657714844,291.1499938964844,269.38970947265625,266.90985107421875,282.8917236328125,293.2640686035156,291.2295837402344,1.0,0.3233700692653656,0.8257079124450684,0.8257079124450684,1.0,1.0,-1.5445184707641602,0.6710096597671509,0.8735088109970093,0.3130160272121429,0.0,0.0,0.5315367579460144,68.29135131835938,28.0,44.5827751159668,-13040.662109375,388.5808715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6849975585937,307.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.486328125,18000.0,0.0,0.0,0.3020149171352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125582218170166,0.512563943862915,-5.702514499716926e-06,0.0,0.0003065067576244,0.0,0.0,31.38574981689453,0.0,0.0,0.0,0.3741850852966308,4.0,0.0,1.0
727620,293.24249267578125,297.1499938964844,293.1499938964844,0.1323173940181732,-3038.26220703125,304.1595764160156,0.8179133534431458,0.2328738570213318,0.211250826716423,293.2811584472656,297.1499938964844,293.1499938964844,0.077078104019165,-1961.3538818359373,304.1635437011719,0.6761544942855835,0.1302348971366882,0.125760406255722,293.2312316894531,297.1499938964844,293.1499938964844,0.2720257341861725,-3954.76513671875,304.1634521484375,0.9492034912109376,0.3611566424369812,0.2535777986049652,293.2244567871094,297.1499938964844,293.1499938964844,0.343541145324707,-6398.58544921875,304.2509765625,0.9990000128746032,0.5050532817840576,0.4074882864952087,293.1663818359375,297.1499938964844,293.1499938964844,0.0157945174723863,-3845.484375,304.151611328125,0.4883744120597839,0.0530397295951843,0.2467977106571197,291.2615966796875,291.1499938964844,269.4316101074219,266.9474182128906,282.92803955078125,293.2451477050781,291.2640075683594,1.0,0.3079259097576141,0.8250767588615417,0.8250767588615417,1.0,1.0,-1.4941024780273438,0.6472923755645752,0.8468101620674133,0.30068039894104,0.0,0.0,0.5141335129737854,59.62109375,31.0,45.89266204833984,-12608.802734375,340.8505249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8558654785156,307.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18225.490234375,18000.0,0.0,0.0,0.2978565394878387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847175180912018,0.4847230911254883,-5.55194856133312e-06,0.0,0.0003022865275852,0.0,0.0,28.530527114868164,0.0,0.0,0.0,0.3649981617927551,4.0,0.0,1.0
727680,293.24249267578125,297.1499938964844,293.1499938964844,0.1323173940181732,-3038.26220703125,304.1595764160156,0.8179133534431458,0.2328738570213318,0.211250826716423,293.2811584472656,297.1499938964844,293.1499938964844,0.077078104019165,-1961.3538818359373,304.1635437011719,0.6761544942855835,0.1302348971366882,0.125760406255722,293.2312316894531,297.1499938964844,293.1499938964844,0.2720257341861725,-3954.76513671875,304.1634521484375,0.9492034912109376,0.3611566424369812,0.2535777986049652,293.2244567871094,297.1499938964844,293.1499938964844,0.343541145324707,-6398.58544921875,304.2509765625,0.9990000128746032,0.5050532817840576,0.4074882864952087,293.1663818359375,297.1499938964844,293.1499938964844,0.0157945174723863,-3845.484375,304.151611328125,0.4883744120597839,0.0530397295951843,0.2467977106571197,291.2615966796875,291.1499938964844,269.4316101074219,266.9474182128906,282.92803955078125,293.2451477050781,291.2640075683594,1.0,0.3079259097576141,0.8250767588615417,0.8250767588615417,1.0,1.0,-1.4941024780273438,0.6472923755645752,0.8468101620674133,0.30068039894104,0.0,0.0,0.5141335129737854,59.62109375,31.0,45.89266204833984,-12608.802734375,340.8505249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8558654785156,307.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18225.490234375,18000.0,0.0,0.0,0.2978565394878387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847175180912018,0.4847230911254883,-5.55194856133312e-06,0.0,0.0003022865275852,0.0,0.0,28.530527114868164,0.0,0.0,0.0,0.3649981617927551,4.0,0.0,1.0
727740,293.2397155761719,297.1499938964844,293.1499938964844,0.1307118833065033,-3008.249267578125,304.1590270996094,0.8321776986122131,0.2310945838689804,0.2094577103853225,293.278564453125,297.1499938964844,293.1499938964844,0.0746415629982948,-1914.42431640625,304.1630554199219,0.6860923767089844,0.127442255616188,0.1229095607995987,293.2301940917969,297.1499938964844,293.1499938964844,0.2696448564529419,-3927.321533203125,304.1628723144531,0.9687904119491576,0.359309047460556,0.2521446943283081,293.1533203125,297.1499938964844,293.1499938964844,0.3167811632156372,-5998.90625,304.2611694335937,0.9990000128746032,0.5175779461860657,0.3822303414344787,293.16387939453125,297.1499938964844,293.1499938964844,0.0157033782452344,-3832.265380859375,304.1512145996094,0.4992447793483734,0.0531367175281047,0.2462650090456009,291.2789001464844,291.1499938964844,269.4715270996094,266.9835205078125,282.9630126953125,293.2355651855469,291.2787475585937,1.0,0.2970086336135864,0.8244456052780151,0.8244456052780151,1.0,1.0,-1.4558348655700684,0.6293290257453918,0.8265058398246765,0.2913841903209686,0.0,0.0,0.4953742325305938,53.62614822387695,49.0,21.64383125305176,-12207.9990234375,307.9378356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1127014160156,307.6882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18238.96484375,18000.0,0.0,0.0,0.2919715046882629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535948038101196,0.4536001980304718,-5.381792561820475e-06,0.0,0.0002963139559142,0.0,0.0,25.51782989501953,0.0,0.0,0.0,0.354866087436676,4.0,0.0,1.0
727800,293.2397155761719,297.1499938964844,293.1499938964844,0.1307118833065033,-3008.249267578125,304.1590270996094,0.8321776986122131,0.2310945838689804,0.2094577103853225,293.278564453125,297.1499938964844,293.1499938964844,0.0746415629982948,-1914.42431640625,304.1630554199219,0.6860923767089844,0.127442255616188,0.1229095607995987,293.2301940917969,297.1499938964844,293.1499938964844,0.2696448564529419,-3927.321533203125,304.1628723144531,0.9687904119491576,0.359309047460556,0.2521446943283081,293.1533203125,297.1499938964844,293.1499938964844,0.3167811632156372,-5998.90625,304.2611694335937,0.9990000128746032,0.5175779461860657,0.3822303414344787,293.16387939453125,297.1499938964844,293.1499938964844,0.0157033782452344,-3832.265380859375,304.1512145996094,0.4992447793483734,0.0531367175281047,0.2462650090456009,291.2789001464844,291.1499938964844,269.4715270996094,266.9835205078125,282.9630126953125,293.2355651855469,291.2787475585937,1.0,0.2970086336135864,0.8244456052780151,0.8244456052780151,1.0,1.0,-1.4558348655700684,0.6293290257453918,0.8265058398246765,0.2913841903209686,0.0,0.0,0.4953742325305938,53.62614822387695,49.0,21.64383125305176,-12207.9990234375,307.9378356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1127014160156,307.6882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18238.96484375,18000.0,0.0,0.0,0.2919715046882629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535948038101196,0.4536001980304718,-5.381792561820475e-06,0.0,0.0002963139559142,0.0,0.0,25.51782989501953,0.0,0.0,0.0,0.354866087436676,4.0,0.0,1.0
727860,293.2374572753906,297.1499938964844,293.1499938964844,0.1296788901090622,-2989.589599609375,304.15771484375,0.8325088024139404,0.2292799651622772,0.2078173011541366,293.2764587402344,297.1499938964844,293.1499938964844,0.0725743398070335,-1875.4112548828125,304.1621398925781,0.6829254031181335,0.1246127113699913,0.1202192306518554,293.22955322265625,297.1499938964844,293.1499938964844,0.2682743072509765,-3912.300048828125,304.16082763671875,0.9700108766555786,0.3574082255363464,0.2508150935173034,293.0954284667969,297.1499938964844,293.1499938964844,0.3119791448116302,-5939.7373046875,304.2311706542969,0.9990000128746032,0.5292983651161194,0.3787525594234466,293.1619873046875,297.1499938964844,293.1499938964844,0.0157444719225168,-3839.358642578125,304.1507568359375,0.5009349584579468,0.0531668104231357,0.2463316023349762,291.2597351074219,291.1499938964844,269.5096130371094,267.0182189941406,282.9921569824219,293.2445068359375,291.2561950683594,1.0,0.2953918576240539,0.8242219686508179,0.8242219686508179,1.0,1.0,-1.4449275732040403,0.6242039799690247,0.8207236528396606,0.2887696027755737,0.0,0.0,0.4815026521682739,52.733795166015625,67.0,-24.46735572814941,-11966.51171875,300.8442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39373779296875,307.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18181.345703125,18000.0,0.0,0.0,0.2847409546375274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282898008823395,0.4282950162887573,-5.237995992501965e-06,0.0,0.0002889758907258,0.0,0.0,23.188793182373047,0.0,0.0,0.0,0.3466708064079284,4.0,0.0,1.0
