time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727920,293.2374572753906,297.1499938964844,293.1499938964844,0.1296788901090622,-2989.589599609375,304.15771484375,0.8325088024139404,0.2292799651622772,0.2078173011541366,293.2764587402344,297.1499938964844,293.1499938964844,0.0725743398070335,-1875.4112548828125,304.1621398925781,0.6829254031181335,0.1246127113699913,0.1202192306518554,293.22955322265625,297.1499938964844,293.1499938964844,0.2682743072509765,-3912.300048828125,304.16082763671875,0.9700108766555786,0.3574082255363464,0.2508150935173034,293.0954284667969,297.1499938964844,293.1499938964844,0.3119791448116302,-5939.7373046875,304.2311706542969,0.9990000128746032,0.5292983651161194,0.3787525594234466,293.1619873046875,297.1499938964844,293.1499938964844,0.0157444719225168,-3839.358642578125,304.1507568359375,0.5009349584579468,0.0531668104231357,0.2463316023349762,291.2597351074219,291.1499938964844,269.5096130371094,267.0182189941406,282.9921569824219,293.2445068359375,291.2561950683594,1.0,0.2953918576240539,0.8242219686508179,0.8242219686508179,1.0,1.0,-1.4449275732040403,0.6242039799690247,0.8207236528396606,0.2887696027755737,0.0,0.0,0.4815026521682739,52.733795166015625,67.0,-24.46735572814941,-11966.51171875,300.8442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39373779296875,307.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18181.345703125,18000.0,0.0,0.0,0.2847409546375274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282898008823395,0.4282950162887573,-5.237995992501965e-06,0.0,0.0002889758907258,0.0,0.0,23.188793182373047,0.0,0.0,0.0,0.3466708064079284,4.0,0.0,1.0
727980,293.2356262207031,297.1499938964844,293.1499938964844,0.1290875971317291,-2979.67724609375,304.1561279296875,0.8208538293838501,0.2274355888366699,0.2062840014696121,293.2747802734375,297.1499938964844,293.1499938964844,0.0707755163311958,-1842.1397705078125,304.1611022949219,0.6686866283416748,0.1217481419444084,0.1176374852657318,293.22918701171875,297.1499938964844,293.1499938964844,0.2677114009857178,-3907.080322265625,304.1581726074219,0.9558753967285156,0.3554643392562866,0.2495592534542083,293.0785827636719,297.1499938964844,293.1499938964844,0.3258857429027557,-6169.02392578125,304.1806335449219,0.9990000128746032,0.5341866612434387,0.3933873176574707,293.1607666015625,297.1499938964844,293.1499938964844,0.0158851332962512,-3861.78564453125,304.1502685546875,0.4945496320724487,0.0531147457659244,0.2468166798353195,291.2101135253906,291.1499938964844,269.5460205078125,267.0517272949219,283.0040283203125,293.2470397949219,291.2054443359375,1.0,0.3009281158447265,0.8239982724189758,0.8239982724189758,1.0,1.0,-1.4566212892532349,0.6296058297157288,0.8270154595375061,0.2916726171970367,0.0,0.0,0.4766378998756408,55.955684661865234,85.0,-60.24960708618164,-11932.5009765625,314.0740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6054382324219,307.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.734375,18000.0,0.0,0.0,0.2771880030632019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162859916687011,0.4162911474704742,-5.156364750291687e-06,0.0,0.0002813105820678,0.0,0.0,22.077531814575195,0.0,0.0,0.0,0.3426048457622528,4.0,0.0,1.0
728040,293.2356262207031,297.1499938964844,293.1499938964844,0.1290875971317291,-2979.67724609375,304.1561279296875,0.8208538293838501,0.2274355888366699,0.2062840014696121,293.2747802734375,297.1499938964844,293.1499938964844,0.0707755163311958,-1842.1397705078125,304.1611022949219,0.6686866283416748,0.1217481419444084,0.1176374852657318,293.22918701171875,297.1499938964844,293.1499938964844,0.2677114009857178,-3907.080322265625,304.1581726074219,0.9558753967285156,0.3554643392562866,0.2495592534542083,293.0785827636719,297.1499938964844,293.1499938964844,0.3258857429027557,-6169.02392578125,304.1806335449219,0.9990000128746032,0.5341866612434387,0.3933873176574707,293.1607666015625,297.1499938964844,293.1499938964844,0.0158851332962512,-3861.78564453125,304.1502685546875,0.4945496320724487,0.0531147457659244,0.2468166798353195,291.2101135253906,291.1499938964844,269.5460205078125,267.0517272949219,283.0040283203125,293.2470397949219,291.2054443359375,1.0,0.3009281158447265,0.8239982724189758,0.8239982724189758,1.0,1.0,-1.4566212892532349,0.6296058297157288,0.8270154595375061,0.2916726171970367,0.0,0.0,0.4766378998756408,55.955684661865234,85.0,-60.24960708618164,-11932.5009765625,314.0740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6054382324219,307.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.734375,18000.0,0.0,0.0,0.2771880030632019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162859916687011,0.4162911474704742,-5.156364750291687e-06,0.0,0.0002813105820678,0.0,0.0,22.077531814575195,0.0,0.0,0.0,0.3426048457622528,4.0,0.0,1.0
728100,293.2348937988281,297.1499938964844,293.1499938964844,0.1288672685623169,-2976.17724609375,304.1554260253906,0.8117054104804993,0.2264991402626037,0.2055509835481643,293.27410888671875,297.1499938964844,293.1499938964844,0.0699227899312973,-1826.5064697265625,304.16064453125,0.6589460968971252,0.1203002855181694,0.1163806095719337,293.2291564941406,297.1499938964844,293.1499938964844,0.2675636708736419,-3906.0302734375,304.1569519042969,0.9439396262168884,0.3544718325138092,0.2489533275365829,293.08740234375,297.1499938964844,293.1499938964844,0.3384462594985962,-6368.00390625,304.1522216796875,0.9990000128746032,0.5333709716796875,0.4060501158237457,293.1606750488281,297.1499938964844,293.1499938964844,0.015950970351696,-3872.66943359375,304.15008544921875,0.4891073405742645,0.0529955178499221,0.246957242488861,291.1810607910156,291.1499938964844,269.56365966796875,267.0680847167969,283.0028381347656,293.2425842285156,291.1761474609375,1.0,0.3058663308620453,0.8238863945007324,0.8238863945007324,1.0,1.0,-1.4688713550567627,0.6352970600128174,0.8335742950439453,0.294683426618576,0.0,0.0,0.4774701297283172,58.87347030639648,85.0,-70.84173583984375,-11981.947265625,326.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6600646972656,307.7665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.03515625,18000.0,0.0,0.0,0.2736698389053345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152785539627075,0.4152837097644806,-5.140275789017323e-06,0.0,0.0002777400950435,0.0,0.0,21.950902938842773,0.0,0.0,0.0,0.3421348333358764,4.0,0.0,1.0
728160,293.2342529296875,297.1499938964844,293.1499938964844,0.1286694854497909,-2973.094970703125,304.15478515625,0.8005287051200867,0.2255486845970153,0.2048345506191253,293.2735595703125,297.1499938964844,293.1499938964844,0.0690834149718284,-1811.1734619140625,304.16021728515625,0.6483350396156311,0.1188375577330589,0.1151404976844787,293.22918701171875,297.1499938964844,293.1499938964844,0.2674538195133209,-3905.38720703125,304.1558837890625,0.9295003414154052,0.3534606993198395,0.2483571618795395,293.107421875,297.1499938964844,293.1499938964844,0.354166567325592,-6612.8466796875,304.12322998046875,0.9990000128746032,0.5302436947822571,0.4216258823871612,293.1610412597656,297.1499938964844,293.1499938964844,0.0159926321357488,-3880.4326171875,304.1499938964844,0.4823449254035949,0.0527907125651836,0.2468814551830291,291.1510314941406,291.1499938964844,269.5809631347656,267.0841369628906,282.9985046386719,293.2352905273437,291.146240234375,1.0,0.3119919598102569,0.8234958648681641,0.8234958648681641,1.0,1.0,-1.4844112396240234,0.6425037980079651,0.8419074416160583,0.2984788715839386,0.0,0.0,0.4804061949253082,62.590946197509766,103.0,-76.70285034179688,-12068.849609375,343.7195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6717834472656,307.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.240234375,18000.0,0.0,0.0,0.2705139517784118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175159931182861,0.4175211489200592,-5.140030225447845e-06,0.0,0.0002745372767094,0.0,0.0,22.09650230407715,0.0,0.0,0.0,0.3426776230335235,4.0,0.0,1.0
728220,293.2333374023437,297.1499938964844,293.1499938964844,0.1282421648502349,-2966.185546875,304.1539306640625,0.7754024863243103,0.2235987335443496,0.2034367471933365,293.2728271484375,297.1499938964844,293.1499938964844,0.0673826187849044,-1780.136474609375,304.15966796875,0.6264469623565674,0.1158582344651222,0.1126934736967086,293.2295837402344,297.1499938964844,293.1499938964844,0.2671579420566559,-3902.989990234375,304.1544494628906,0.8985648155212402,0.3513734340667724,0.247181549668312,293.17840576171875,297.1499938964844,293.1499938964844,0.3933298587799072,-7208.8447265625,304.0670166015625,0.9990000128746032,0.5170161128044128,0.4596543312072754,293.1628112792969,297.1499938964844,293.1499938964844,0.015982111915946,-3883.329345703125,304.1500244140625,0.4629352390766144,0.0521546006202697,0.2460190653800964,291.0954895019531,291.1499938964844,269.6146545410156,267.1156005859375,282.9903869628906,293.228759765625,291.09161376953125,1.0,0.3271113932132721,0.8227147459983826,0.8227147459983826,1.0,1.0,-1.5229969024658203,0.6604499220848083,0.8625469207763672,0.3079443871974945,0.0,0.0,0.4914843142032623,72.23765563964844,106.0,-74.4774169921875,-12325.63671875,387.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55401611328125,307.7107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17893.384765625,18000.0,0.0,0.0,0.2657790184020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307723641395569,0.4307775497436523,-5.185303507460048e-06,0.0,0.0002697319141589,0.0,0.0,23.150829315185547,0.0,0.0,0.0,0.3465563654899597,4.0,0.0,1.0
728280,293.2333374023437,297.1499938964844,293.1499938964844,0.1282421648502349,-2966.185546875,304.1539306640625,0.7754024863243103,0.2235987335443496,0.2034367471933365,293.2728271484375,297.1499938964844,293.1499938964844,0.0673826187849044,-1780.136474609375,304.15966796875,0.6264469623565674,0.1158582344651222,0.1126934736967086,293.2295837402344,297.1499938964844,293.1499938964844,0.2671579420566559,-3902.989990234375,304.1544494628906,0.8985648155212402,0.3513734340667724,0.247181549668312,293.17840576171875,297.1499938964844,293.1499938964844,0.3933298587799072,-7208.8447265625,304.0670166015625,0.9990000128746032,0.5170161128044128,0.4596543312072754,293.1628112792969,297.1499938964844,293.1499938964844,0.015982111915946,-3883.329345703125,304.1500244140625,0.4629352390766144,0.0521546006202697,0.2460190653800964,291.0954895019531,291.1499938964844,269.6146545410156,267.1156005859375,282.9903869628906,293.228759765625,291.09161376953125,1.0,0.3271113932132721,0.8227147459983826,0.8227147459983826,1.0,1.0,-1.5229969024658203,0.6604499220848083,0.8625469207763672,0.3079443871974945,0.0,0.0,0.4914843142032623,72.23765563964844,106.0,-74.4774169921875,-12325.63671875,387.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55401611328125,307.7107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17893.384765625,18000.0,0.0,0.0,0.2657790184020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307723641395569,0.4307775497436523,-5.185303507460048e-06,0.0,0.0002697319141589,0.0,0.0,23.150829315185547,0.0,0.0,0.0,0.3465563654899597,4.0,0.0,1.0
728340,293.2323608398437,297.1499938964844,293.1499938964844,0.1274496018886566,-2951.72021484375,304.1539611816406,0.7530889511108398,0.2216847240924835,0.2020685821771621,293.27203369140625,297.1499938964844,293.1499938964844,0.0654673799872398,-1744.807373046875,304.1596374511719,0.6052223443984985,0.1129062622785568,0.110268086194992,293.2299194335937,297.1499938964844,293.1499938964844,0.2661287188529968,-3891.265380859375,304.1547546386719,0.8725571036338806,0.349292516708374,0.2460108697414398,293.267822265625,297.1499938964844,293.1499938964844,0.4132360517978668,-7491.7744140625,304.0652770996094,0.9887974262237548,0.4981277287006378,0.4767297804355621,293.1649169921875,297.1499938964844,293.1499938964844,0.0158441718667745,-3866.998291015625,304.1502380371094,0.4407139420509338,0.0513992495834827,0.244561493396759,291.0703430175781,291.1499938964844,269.647216796875,267.146240234375,283.01318359375,293.25250244140625,291.0728759765625,1.0,0.338760107755661,0.8219336271286011,0.8219336271286011,1.0,1.0,-1.5361005067825315,0.6663419008255005,0.8697585463523865,0.3116455972194671,0.0,0.0,0.5045472979545593,82.4581527709961,109.0,-20.94344139099121,-12504.103515625,421.1658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26483154296875,307.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.705078125,18000.0,0.0,0.0,0.2635893523693084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515957236289978,0.4516010284423828,-5.28219788975548e-06,0.0,0.0002675096620805,0.0,0.0,24.967994689941406,0.0,0.0,0.0,0.3530038893222809,4.0,0.0,1.0
728400,293.2323608398437,297.1499938964844,293.1499938964844,0.1274496018886566,-2951.72021484375,304.1539611816406,0.7530889511108398,0.2216847240924835,0.2020685821771621,293.27203369140625,297.1499938964844,293.1499938964844,0.0654673799872398,-1744.807373046875,304.1596374511719,0.6052223443984985,0.1129062622785568,0.110268086194992,293.2299194335937,297.1499938964844,293.1499938964844,0.2661287188529968,-3891.265380859375,304.1547546386719,0.8725571036338806,0.349292516708374,0.2460108697414398,293.267822265625,297.1499938964844,293.1499938964844,0.4132360517978668,-7491.7744140625,304.0652770996094,0.9887974262237548,0.4981277287006378,0.4767297804355621,293.1649169921875,297.1499938964844,293.1499938964844,0.0158441718667745,-3866.998291015625,304.1502380371094,0.4407139420509338,0.0513992495834827,0.244561493396759,291.0703430175781,291.1499938964844,269.647216796875,267.146240234375,283.01318359375,293.25250244140625,291.0728759765625,1.0,0.338760107755661,0.8219336271286011,0.8219336271286011,1.0,1.0,-1.5361005067825315,0.6663419008255005,0.8697585463523865,0.3116455972194671,0.0,0.0,0.5045472979545593,82.4581527709961,109.0,-20.94344139099121,-12504.103515625,421.1658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26483154296875,307.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.705078125,18000.0,0.0,0.0,0.2635893523693084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515957236289978,0.4516010284423828,-5.28219788975548e-06,0.0,0.0002675096620805,0.0,0.0,24.967994689941406,0.0,0.0,0.0,0.3530038893222809,4.0,0.0,1.0
728460,293.23162841796875,297.1499938964844,293.1499938964844,0.1258243024349212,-2920.156005859375,304.15533447265625,0.7340606451034546,0.2197461575269699,0.2007594555616378,293.2713928222656,297.1499938964844,293.1499938964844,0.0631252452731132,-1700.8150634765625,304.16033935546875,0.583520233631134,0.1099450066685676,0.1079158559441566,293.2304992675781,297.1499938964844,293.1499938964844,0.2634022235870361,-3858.359130859375,304.1576538085937,0.8499857783317566,0.3471491932868957,0.2448611557483673,293.3046569824219,297.1499938964844,293.1499938964844,0.4014224708080292,-7301.42724609375,304.11212158203125,0.9584522247314452,0.4875826239585876,0.4649746119976043,293.1673889160156,297.1499938964844,293.1499938964844,0.0155462678521871,-3823.47705078125,304.1506652832031,0.4226867854595184,0.0505202114582061,0.2427770793437957,291.12310791015625,291.1499938964844,269.6788635253906,267.1762084960937,283.0516662597656,293.2689819335937,291.1248474121094,1.0,0.3465312719345093,0.8207788467407227,0.8207788467407227,1.0,1.0,-1.513789176940918,0.6556926369667053,0.8580965399742126,0.3062905073165893,0.0,0.0,0.5043267011642456,92.76699829101562,97.0,35.58856964111328,-12352.7392578125,435.8333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413452148437,307.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.96484375,18000.0,0.0,0.0,0.2630288302898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575593173503876,0.4575646519660949,-5.3422636483446695e-06,0.0,0.0002669408277142,0.0,0.0,25.63695526123047,0.0,0.0,0.0,0.3552591800689697,4.0,0.0,1.0
728520,293.23162841796875,297.1499938964844,293.1499938964844,0.1258243024349212,-2920.156005859375,304.15533447265625,0.7340606451034546,0.2197461575269699,0.2007594555616378,293.2713928222656,297.1499938964844,293.1499938964844,0.0631252452731132,-1700.8150634765625,304.16033935546875,0.583520233631134,0.1099450066685676,0.1079158559441566,293.2304992675781,297.1499938964844,293.1499938964844,0.2634022235870361,-3858.359130859375,304.1576538085937,0.8499857783317566,0.3471491932868957,0.2448611557483673,293.3046569824219,297.1499938964844,293.1499938964844,0.4014224708080292,-7301.42724609375,304.11212158203125,0.9584522247314452,0.4875826239585876,0.4649746119976043,293.1673889160156,297.1499938964844,293.1499938964844,0.0155462678521871,-3823.47705078125,304.1506652832031,0.4226867854595184,0.0505202114582061,0.2427770793437957,291.12310791015625,291.1499938964844,269.6788635253906,267.1762084960937,283.0516662597656,293.2689819335937,291.1248474121094,1.0,0.3465312719345093,0.8207788467407227,0.8207788467407227,1.0,1.0,-1.513789176940918,0.6556926369667053,0.8580965399742126,0.3062905073165893,0.0,0.0,0.5043267011642456,92.76699829101562,97.0,35.58856964111328,-12352.7392578125,435.8333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413452148437,307.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.96484375,18000.0,0.0,0.0,0.2630288302898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575593173503876,0.4575646519660949,-5.3422636483446695e-06,0.0,0.0002669408277142,0.0,0.0,25.63695526123047,0.0,0.0,0.0,0.3552591800689697,4.0,0.0,1.0
728580,293.2308654785156,297.1499938964844,293.1499938964844,0.1243833154439926,-2892.69775390625,304.15594482421875,0.7277485132217407,0.2178330421447754,0.199140727519989,293.2709045410156,297.1499938964844,293.1499938964844,0.0606972798705101,-1656.1761474609375,304.16094970703125,0.5730504989624023,0.1069694980978965,0.1052146628499031,293.2310485839844,297.1499938964844,293.1499938964844,0.2611266076564789,-3831.453857421875,304.1589050292969,0.8430303931236267,0.3449961245059967,0.2434457540512085,293.314208984375,297.1499938964844,293.1499938964844,0.395630270242691,-7207.7490234375,304.134033203125,0.9469553232192992,0.4817017614841461,0.4588383138179779,293.1692199707031,297.1499938964844,293.1499938964844,0.0152114862576127,-3776.8896484375,304.14703369140625,0.4166272282600403,0.050000000745058,0.2400878369808197,291.14019775390625,291.1499938964844,269.7098083496094,267.2055969238281,283.0810546875,293.27374267578125,291.1416320800781,1.0,0.3469241559505462,0.819624125957489,0.819624125957489,1.0,1.0,-1.49630606174469,0.6472780704498291,0.8490279912948608,0.3022591471672058,0.0,0.0,0.5045011043548584,95.59870910644533,85.0,28.28825759887696,-12185.091796875,433.5388793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68621826171875,307.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.2629477381706238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581606686115265,0.4581660330295563,-5.350881565391319e-06,0.0,0.0002668585511855,0.0,0.0,25.71560478210449,0.0,0.0,0.0,0.3555733263492584,4.0,0.0,1.0
728640,293.2308654785156,297.1499938964844,293.1499938964844,0.1243833154439926,-2892.69775390625,304.15594482421875,0.7277485132217407,0.2178330421447754,0.199140727519989,293.2709045410156,297.1499938964844,293.1499938964844,0.0606972798705101,-1656.1761474609375,304.16094970703125,0.5730504989624023,0.1069694980978965,0.1052146628499031,293.2310485839844,297.1499938964844,293.1499938964844,0.2611266076564789,-3831.453857421875,304.1589050292969,0.8430303931236267,0.3449961245059967,0.2434457540512085,293.314208984375,297.1499938964844,293.1499938964844,0.395630270242691,-7207.7490234375,304.134033203125,0.9469553232192992,0.4817017614841461,0.4588383138179779,293.1692199707031,297.1499938964844,293.1499938964844,0.0152114862576127,-3776.8896484375,304.14703369140625,0.4166272282600403,0.050000000745058,0.2400878369808197,291.14019775390625,291.1499938964844,269.7098083496094,267.2055969238281,283.0810546875,293.27374267578125,291.1416320800781,1.0,0.3469241559505462,0.819624125957489,0.819624125957489,1.0,1.0,-1.49630606174469,0.6472780704498291,0.8490279912948608,0.3022591471672058,0.0,0.0,0.5045011043548584,95.59870910644533,85.0,28.28825759887696,-12185.091796875,433.5388793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68621826171875,307.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.2629477381706238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581606686115265,0.4581660330295563,-5.350881565391319e-06,0.0,0.0002668585511855,0.0,0.0,25.71560478210449,0.0,0.0,0.0,0.3555733263492584,4.0,0.0,1.0
728700,293.2302551269531,297.1499938964844,293.1499938964844,0.1236539632081985,-2878.823974609375,304.1561889648437,0.7277091145515442,0.2169305086135864,0.1982902139425277,293.2704772949219,297.1499938964844,293.1499938964844,0.0594341792166233,-1633.166259765625,304.1612548828125,0.5708661079406738,0.1055181249976158,0.103802852332592,293.2311096191406,297.1499938964844,293.1499938964844,0.2599731087684631,-3817.86279296875,304.15936279296875,0.8433031439781189,0.343959093093872,0.2426959723234176,293.31549072265625,297.1499938964844,293.1499938964844,0.3933016061782837,-7170.9169921875,304.1411437988281,0.9465823173522948,0.4793678820133209,0.4564774334430694,293.1698608398437,297.1499938964844,293.1499938964844,0.0151377636939287,-3767.884765625,304.1418762207031,0.4172353148460388,0.050000000745058,0.2398720830678939,291.1471252441406,291.1499938964844,269.7250366210937,267.2201232910156,283.0936889648437,293.2743530273437,291.1478271484375,1.0,0.3453221023082733,0.8190467357635498,0.8190467357635498,1.0,1.0,-1.489596962928772,0.6440163850784302,0.8455805778503418,0.3007704615592956,0.0,0.0,0.5039727091789246,94.82965087890624,85.0,22.24264907836914,-12109.2333984375,427.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5834655761719,307.25653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.2630095779895782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575844705104828,0.4575898349285126,-5.350267656467622e-06,0.0,0.000266921299044,0.0,0.0,25.67194557189941,0.0,0.0,0.0,0.3554246127605438,4.0,0.0,1.0
728760,293.2294921875,297.1499938964844,293.1499938964844,0.1229559481143951,-2865.586669921875,304.1563415527344,0.7290336489677429,0.2160650044679641,0.1974375247955322,293.2699584960937,297.1499938964844,293.1499938964844,0.0581727512180805,-1610.350830078125,304.1614990234375,0.5700311660766602,0.1040960028767585,0.1023801490664482,293.23101806640625,297.1499938964844,293.1499938964844,0.2588715851306915,-3804.939453125,304.15966796875,0.8452033996582031,0.3429511189460754,0.2419383376836776,293.3157653808594,297.1499938964844,293.1499938964844,0.3911775052547455,-7137.8232421875,304.1466064453125,0.9485071301460266,0.4772195816040039,0.4543120265007019,293.1705017089844,297.1499938964844,293.1499938964844,0.0150816682726144,-3760.548828125,304.1366882324219,0.4189520180225372,0.050000000745058,0.2395689040422439,291.1509704589844,291.1499938964844,269.7401733398437,267.23455810546875,283.1056213378906,293.2744445800781,291.1515197753906,1.0,0.3428042531013489,0.8187702894210815,0.8187702894210815,1.0,1.0,-1.4829925298690796,0.640826940536499,0.8421655893325806,0.2993632853031158,0.0,0.0,0.5035186409950256,93.11140441894533,73.0,16.87346076965332,-12039.025390625,420.0621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49658203125,307.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.927734375,18000.0,0.0,0.0,0.2631009817123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568807780742645,0.4568861126899719,-5.347412752598757e-06,0.0,0.0002670140529517,0.0,0.0,25.609962463378903,0.0,0.0,0.0,0.3552170395851135,4.0,0.0,1.0
728820,293.2276306152344,297.1499938964844,293.1499938964844,0.1215576753020286,-2839.01708984375,304.15655517578125,0.7350895404815674,0.2144267559051513,0.1957420110702514,293.26861572265625,297.1499938964844,293.1499938964844,0.0556187443435192,-1564.515380859375,304.16192626953125,0.5717029571533203,0.1013288125395774,0.0995279029011726,293.23046875,297.1499938964844,293.1499938964844,0.2566339671611786,-3778.662353515625,304.1601867675781,0.8531572222709656,0.3410070836544037,0.2404152601957321,293.314697265625,297.1499938964844,293.1499938964844,0.3870015740394592,-7074.00146484375,304.15460205078125,0.9576754570007324,0.4732304811477661,0.4502685964107513,293.1714782714844,297.1499938964844,293.1499938964844,0.0149256829172372,-3739.60498046875,304.1268310546875,0.4252096116542816,0.050000000745058,0.2385693937540054,291.1594543457031,291.1499938964844,269.7701721191406,267.26324462890625,283.12945556640625,293.2737121582031,291.16015625,1.0,0.335608422756195,0.818217396736145,0.818217396736145,1.0,1.0,-1.4696509838104248,0.6343522071838379,0.8352987170219421,0.2966614365577698,0.0,0.0,0.5017138123512268,87.55733489990234,61.0,13.69692611694336,-11906.552734375,399.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,307.1069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.494140625,18000.0,0.0,0.0,0.2632847726345062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546294808387756,0.454634815454483,-5.33769843968912e-06,0.0,0.0002672005502972,0.0,0.0,25.40984344482422,0.0,0.0,0.0,0.3545108437538147,4.0,0.0,1.0
728880,293.2276306152344,297.1499938964844,293.1499938964844,0.1215576753020286,-2839.01708984375,304.15655517578125,0.7350895404815674,0.2144267559051513,0.1957420110702514,293.26861572265625,297.1499938964844,293.1499938964844,0.0556187443435192,-1564.515380859375,304.16192626953125,0.5717029571533203,0.1013288125395774,0.0995279029011726,293.23046875,297.1499938964844,293.1499938964844,0.2566339671611786,-3778.662353515625,304.1601867675781,0.8531572222709656,0.3410070836544037,0.2404152601957321,293.314697265625,297.1499938964844,293.1499938964844,0.3870015740394592,-7074.00146484375,304.15460205078125,0.9576754570007324,0.4732304811477661,0.4502685964107513,293.1714782714844,297.1499938964844,293.1499938964844,0.0149256829172372,-3739.60498046875,304.1268310546875,0.4252096116542816,0.050000000745058,0.2385693937540054,291.1594543457031,291.1499938964844,269.7701721191406,267.26324462890625,283.12945556640625,293.2737121582031,291.16015625,1.0,0.335608422756195,0.818217396736145,0.818217396736145,1.0,1.0,-1.4696509838104248,0.6343522071838379,0.8352987170219421,0.2966614365577698,0.0,0.0,0.5017138123512268,87.55733489990234,61.0,13.69692611694336,-11906.552734375,399.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,307.1069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.494140625,18000.0,0.0,0.0,0.2632847726345062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546294808387756,0.454634815454483,-5.33769843968912e-06,0.0,0.0002672005502972,0.0,0.0,25.40984344482422,0.0,0.0,0.0,0.3545108437538147,4.0,0.0,1.0
728940,293.2254943847656,297.1499938964844,293.1499938964844,0.1201723366975784,-2812.63427734375,304.1566772460937,0.7453329563140869,0.2128891199827194,0.1940690577030182,293.2670288085937,297.1499938964844,293.1499938964844,0.0530422925949096,-1518.7523193359375,304.1622314453125,0.5772449970245361,0.0986444726586341,0.0966823101043701,293.2296142578125,297.1499938964844,293.1499938964844,0.254381000995636,-3752.18359375,304.1605224609375,0.8663275837898254,0.3391396701335907,0.2388920187950134,293.3126220703125,297.1499938964844,293.1499938964844,0.3828239142894745,-7011.31787109375,304.15997314453125,0.9720913767814636,0.4694761037826538,0.4464094340801239,293.1720275878906,297.1499938964844,293.1499938964844,0.0147321755066514,-3713.05712890625,304.117919921875,0.4354608356952667,0.050000000745058,0.2372035682201385,291.1686096191406,291.1499938964844,269.79998779296875,267.291748046875,283.1551208496094,293.2723083496094,291.1693725585937,1.0,0.3262542188167572,0.8176645040512085,0.8176645040512085,1.0,1.0,-1.4561258554458618,0.6276649236679077,0.8284609913825989,0.2943475544452667,0.0,0.0,0.4986194372177124,80.05929565429688,49.0,13.157968521118164,-11772.9736328125,373.5760803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,307.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.546875,18000.0,0.0,0.0,0.2633008658885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503600299358368,0.4503653347492218,-5.3183439376880415e-06,0.0,0.0002672169066499,0.0,0.0,25.028995513916016,0.0,0.0,0.0,0.3531750738620758,4.0,0.0,1.0
729000,293.2254943847656,297.1499938964844,293.1499938964844,0.1201723366975784,-2812.63427734375,304.1566772460937,0.7453329563140869,0.2128891199827194,0.1940690577030182,293.2670288085937,297.1499938964844,293.1499938964844,0.0530422925949096,-1518.7523193359375,304.1622314453125,0.5772449970245361,0.0986444726586341,0.0966823101043701,293.2296142578125,297.1499938964844,293.1499938964844,0.254381000995636,-3752.18359375,304.1605224609375,0.8663275837898254,0.3391396701335907,0.2388920187950134,293.3126220703125,297.1499938964844,293.1499938964844,0.3828239142894745,-7011.31787109375,304.15997314453125,0.9720913767814636,0.4694761037826538,0.4464094340801239,293.1720275878906,297.1499938964844,293.1499938964844,0.0147321755066514,-3713.05712890625,304.117919921875,0.4354608356952667,0.050000000745058,0.2372035682201385,291.1686096191406,291.1499938964844,269.79998779296875,267.291748046875,283.1551208496094,293.2723083496094,291.1693725585937,1.0,0.3262542188167572,0.8176645040512085,0.8176645040512085,1.0,1.0,-1.4561258554458618,0.6276649236679077,0.8284609913825989,0.2943475544452667,0.0,0.0,0.4986194372177124,80.05929565429688,49.0,13.157968521118164,-11772.9736328125,373.5760803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,307.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.546875,18000.0,0.0,0.0,0.2633008658885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503600299358368,0.4503653347492218,-5.3183439376880415e-06,0.0,0.0002672169066499,0.0,0.0,25.028995513916016,0.0,0.0,0.0,0.3531750738620758,4.0,0.0,1.0
729060,293.2232360839844,297.1499938964844,293.1499938964844,0.1188081204891204,-2786.593505859375,304.1567077636719,0.7602607011795044,0.2114339172840118,0.1924271583557129,293.2653503417969,297.1499938964844,293.1499938964844,0.0504537709057331,-1473.212646484375,304.1624755859375,0.586517333984375,0.0960229262709617,0.0938516408205032,293.22857666015625,297.1499938964844,293.1499938964844,0.2521297633647918,-3725.695556640625,304.1607666015625,0.885164737701416,0.3373350501060486,0.2373783439397812,293.31005859375,297.1499938964844,293.1499938964844,0.3786340653896332,-6949.171875,304.1636047363281,0.9898092150688172,0.4658773243427276,0.4426604509353637,293.17218017578125,297.1499938964844,293.1499938964844,0.0145175224170088,-3683.05078125,304.1099548339844,0.4507202506065368,0.050000000745058,0.2356055080890655,291.1783447265625,291.1499938964844,269.829833984375,267.3202209472656,283.1837158203125,293.2705993652344,291.1791381835937,1.0,0.3153156638145447,0.8170911073684692,0.8170911073684692,1.0,1.0,-1.4425212144851685,0.6207646727561951,0.8217565417289734,0.292588472366333,0.0,0.0,0.4941891133785248,71.33905029296875,37.0,13.498361587524414,-11636.109375,345.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,307.0135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.12890625,18000.0,0.0,0.0,0.2629680335521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444048523902893,0.4440537989139557,-5.288695319904946e-06,0.0,0.0002668791275937,0.0,0.0,24.467832565307617,0.0,0.0,0.0,0.3511925339698791,4.0,0.0,1.0
729120,293.2232360839844,297.1499938964844,293.1499938964844,0.1188081204891204,-2786.593505859375,304.1567077636719,0.7602607011795044,0.2114339172840118,0.1924271583557129,293.2653503417969,297.1499938964844,293.1499938964844,0.0504537709057331,-1473.212646484375,304.1624755859375,0.586517333984375,0.0960229262709617,0.0938516408205032,293.22857666015625,297.1499938964844,293.1499938964844,0.2521297633647918,-3725.695556640625,304.1607666015625,0.885164737701416,0.3373350501060486,0.2373783439397812,293.31005859375,297.1499938964844,293.1499938964844,0.3786340653896332,-6949.171875,304.1636047363281,0.9898092150688172,0.4658773243427276,0.4426604509353637,293.17218017578125,297.1499938964844,293.1499938964844,0.0145175224170088,-3683.05078125,304.1099548339844,0.4507202506065368,0.050000000745058,0.2356055080890655,291.1783447265625,291.1499938964844,269.829833984375,267.3202209472656,283.1837158203125,293.2705993652344,291.1791381835937,1.0,0.3153156638145447,0.8170911073684692,0.8170911073684692,1.0,1.0,-1.4425212144851685,0.6207646727561951,0.8217565417289734,0.292588472366333,0.0,0.0,0.4941891133785248,71.33905029296875,37.0,13.498361587524414,-11636.109375,345.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,307.0135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.12890625,18000.0,0.0,0.0,0.2629680335521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444048523902893,0.4440537989139557,-5.288695319904946e-06,0.0,0.0002668791275937,0.0,0.0,24.467832565307617,0.0,0.0,0.0,0.3511925339698791,4.0,0.0,1.0
729180,293.2208251953125,297.1499938964844,293.1499938964844,0.1174403354525566,-2760.300537109375,304.1567687988281,0.7778251767158508,0.2100706696510315,0.1908801198005676,293.26348876953125,297.1499938964844,293.1499938964844,0.0478780604898929,-1428.19677734375,304.16259765625,0.5970627665519714,0.0934746861457824,0.0911016017198562,293.227294921875,297.1499938964844,293.1499938964844,0.2498044073581695,-3698.173095703125,304.1610717773437,0.9068182110786438,0.3356054425239563,0.2359262108802795,293.3019714355469,297.1499938964844,293.1499938964844,0.3630508482456207,-6712.3193359375,304.1867980957031,0.9990000128746032,0.4634180963039398,0.427338570356369,293.1718444824219,297.1499938964844,293.1499938964844,0.0143099930137395,-3652.941650390625,304.103271484375,0.4687751531600952,0.050000000745058,0.2341009527444839,291.19403076171875,291.1499938964844,269.8598327636719,267.34881591796875,283.225830078125,293.2662658691406,291.1976928710937,1.0,0.3027685284614563,0.81651771068573,0.81651771068573,1.0,1.0,-1.4154363870620728,0.6071119904518127,0.8083243370056152,0.2891020476818084,0.0,0.0,0.4875465333461761,62.934078216552734,25.0,31.65154457092285,-11439.353515625,312.4897766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072204589844,307.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.697265625,18000.0,0.0,0.0,0.262104719877243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353927969932556,0.4353980720043182,-5.248767138255062e-06,0.0,0.0002660029567778,0.0,0.0,23.712909698486328,0.0,0.0,0.0,0.348472535610199,4.0,0.0,1.0
729240,293.2208251953125,297.1499938964844,293.1499938964844,0.1174403354525566,-2760.300537109375,304.1567687988281,0.7778251767158508,0.2100706696510315,0.1908801198005676,293.26348876953125,297.1499938964844,293.1499938964844,0.0478780604898929,-1428.19677734375,304.16259765625,0.5970627665519714,0.0934746861457824,0.0911016017198562,293.227294921875,297.1499938964844,293.1499938964844,0.2498044073581695,-3698.173095703125,304.1610717773437,0.9068182110786438,0.3356054425239563,0.2359262108802795,293.3019714355469,297.1499938964844,293.1499938964844,0.3630508482456207,-6712.3193359375,304.1867980957031,0.9990000128746032,0.4634180963039398,0.427338570356369,293.1718444824219,297.1499938964844,293.1499938964844,0.0143099930137395,-3652.941650390625,304.103271484375,0.4687751531600952,0.050000000745058,0.2341009527444839,291.19403076171875,291.1499938964844,269.8598327636719,267.34881591796875,283.225830078125,293.2662658691406,291.1976928710937,1.0,0.3027685284614563,0.81651771068573,0.81651771068573,1.0,1.0,-1.4154363870620728,0.6071119904518127,0.8083243370056152,0.2891020476818084,0.0,0.0,0.4875465333461761,62.934078216552734,25.0,31.65154457092285,-11439.353515625,312.4897766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072204589844,307.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.697265625,18000.0,0.0,0.0,0.262104719877243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353927969932556,0.4353980720043182,-5.248767138255062e-06,0.0,0.0002660029567778,0.0,0.0,23.712909698486328,0.0,0.0,0.0,0.348472535610199,4.0,0.0,1.0
729300,293.2196350097656,297.1499938964844,293.1499938964844,0.1165762692689895,-2743.31787109375,304.1571044921875,0.786861777305603,0.2094073742628097,0.1901534348726272,293.2625732421875,297.1499938964844,293.1499938964844,0.0465180352330207,-1404.302978515625,304.16278076171875,0.6021789312362671,0.0922184586524963,0.0897735208272934,293.2266540527344,297.1499938964844,293.1499938964844,0.2482527047395706,-3679.422607421875,304.1618957519531,0.9186872839927672,0.33475261926651,0.2352324575185775,293.2855224609375,297.1499938964844,293.1499938964844,0.3466102182865143,-6461.69482421875,304.2099609375,0.9990000128746032,0.4647180140018463,0.4115529060363769,293.17138671875,297.1499938964844,293.1499938964844,0.0141913713887333,-3633.943115234375,304.100830078125,0.4762823283672333,0.050000000745058,0.2334388643503189,291.2218017578125,291.1499938964844,269.8749694824219,267.3631896972656,283.25543212890625,293.2584228515625,291.22686767578125,1.0,0.2956510782241821,0.8162310123443604,0.8162310123443604,1.0,1.0,-1.3923944234848022,0.5955595970153809,0.7968348860740662,0.2860668301582336,0.0,0.0,0.480017215013504,59.08363723754883,25.0,54.96120834350586,-11270.5,293.16363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529968261719,307.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.6328125,18000.0,0.0,0.0,0.2612902820110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270724058151245,0.4270776212215423,-5.217298166826367e-06,0.0,0.0002651764370966,0.0,0.0,23.026599884033203,0.0,0.0,0.0,0.3459312617778778,4.0,0.0,1.0
729360,293.218505859375,297.1499938964844,293.1499938964844,0.115737572312355,-2726.855712890625,304.1573486328125,0.7973071932792664,0.2087486386299133,0.1894232630729675,293.2616882324219,297.1499938964844,293.1499938964844,0.0451669692993164,-1380.6790771484375,304.16290283203125,0.60817551612854,0.0909642055630683,0.0884409174323082,293.2260437011719,297.1499938964844,293.1499938964844,0.2467433512210846,-3661.235107421875,304.1624755859375,0.932828962802887,0.3338997960090637,0.2345326840877533,293.26092529296875,297.1499938964844,293.1499938964844,0.3289359807968139,-6191.81884765625,304.2311706542969,0.9990000128746032,0.4678208231925964,0.3945147395133972,293.17071533203125,297.1499938964844,293.1499938964844,0.0140766082331538,-3615.4921875,304.09912109375,0.4837136268615722,0.050000000745058,0.2327522039413452,291.2483825683594,291.1499938964844,269.89019775390625,267.3776550292969,283.2872314453125,293.2476501464844,291.2523498535156,1.0,0.2880626022815704,0.8160567283630371,0.8160567283630371,1.0,1.0,-1.367802977561951,0.5831785202026367,0.784624457359314,0.2830830216407776,0.0,0.0,0.4707595407962799,55.09256362915039,28.0,60.873985290527344,-11059.97265625,273.4245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,307.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.080078125,18000.0,0.0,0.0,0.2600665986537933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147817194461822,0.4147868752479553,-5.168429652258055e-06,0.0,0.0002639345475472,0.0,0.0,22.02427864074707,0.0,0.0,0.0,0.3422642946243286,4.0,0.0,1.0
729420,293.2164611816406,297.1499938964844,293.1499938964844,0.1144034788012504,-2700.959228515625,304.1571044921875,0.8126779794692993,0.2074247747659683,0.1880521923303604,293.2602233886719,297.1499938964844,293.1499938964844,0.0426745973527431,-1337.5560302734375,304.1627502441406,0.6154437065124512,0.0884348973631858,0.0858582630753517,293.2250061035156,297.1499938964844,293.1499938964844,0.2443463951349258,-3632.749755859375,304.1622619628906,0.953527808189392,0.3321828544139862,0.2331966161727905,293.2001342773437,297.1499938964844,293.1499938964844,0.3033409118652344,-5803.15869140625,304.2459716796875,0.9990000128746032,0.4773217737674713,0.3701136708259582,293.1689758300781,297.1499938964844,293.1499938964844,0.0139338560402393,-3592.861572265625,304.0967712402344,0.4942511916160583,0.050000000745058,0.2318194955587387,291.2767639160156,291.1499938964844,269.9211120605469,267.4068298339844,283.34344482421875,293.2279052734375,291.2774353027344,1.0,0.2776083648204803,0.8157082200050354,0.8157082200050354,1.0,1.0,-1.3310338258743286,0.5644389390945435,0.7665948867797852,0.2793595492839813,0.0,0.0,0.4514940977096557,49.656028747558594,46.0,35.45038986206055,-10669.322265625,246.26364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6610412597656,307.0822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18197.75390625,18000.0,0.0,0.0,0.2561874389648437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870393931865692,0.3870444595813751,-5.047794729762245e-06,0.0,0.0002599976724013,0.0,0.0,19.81522750854492,0.0,0.0,0.0,0.3339190185070038,4.0,0.0,1.0
729480,293.2164611816406,297.1499938964844,293.1499938964844,0.1144034788012504,-2700.959228515625,304.1571044921875,0.8126779794692993,0.2074247747659683,0.1880521923303604,293.2602233886719,297.1499938964844,293.1499938964844,0.0426745973527431,-1337.5560302734375,304.1627502441406,0.6154437065124512,0.0884348973631858,0.0858582630753517,293.2250061035156,297.1499938964844,293.1499938964844,0.2443463951349258,-3632.749755859375,304.1622619628906,0.953527808189392,0.3321828544139862,0.2331966161727905,293.2001342773437,297.1499938964844,293.1499938964844,0.3033409118652344,-5803.15869140625,304.2459716796875,0.9990000128746032,0.4773217737674713,0.3701136708259582,293.1689758300781,297.1499938964844,293.1499938964844,0.0139338560402393,-3592.861572265625,304.0967712402344,0.4942511916160583,0.050000000745058,0.2318194955587387,291.2767639160156,291.1499938964844,269.9211120605469,267.4068298339844,283.34344482421875,293.2279052734375,291.2774353027344,1.0,0.2776083648204803,0.8157082200050354,0.8157082200050354,1.0,1.0,-1.3310338258743286,0.5644389390945435,0.7665948867797852,0.2793595492839813,0.0,0.0,0.4514940977096557,49.656028747558594,46.0,35.45038986206055,-10669.322265625,246.26364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6610412597656,307.0822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18197.75390625,18000.0,0.0,0.0,0.2561874389648437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870393931865692,0.3870444595813751,-5.047794729762245e-06,0.0,0.0002599976724013,0.0,0.0,19.81522750854492,0.0,0.0,0.0,0.3339190185070038,4.0,0.0,1.0
729540,293.2148742675781,297.1499938964844,293.1499938964844,0.113627977669239,-2686.531494140625,304.156005859375,0.8131763339042664,0.206063762307167,0.1868215501308441,293.2563781738281,297.1499938964844,293.1499938964844,0.0406930930912494,-1303.8953857421875,304.1617431640625,0.6116493940353394,0.086401529610157,0.0836047902703285,293.2242736816406,297.1499938964844,293.1499938964844,0.2429947406053543,-3617.45068359375,304.1603698730469,0.9546270966529846,0.3304315507411957,0.2319698333740234,293.14959716796875,297.1499938964844,293.1499938964844,0.2990798056125641,-5749.26025390625,304.2201538085937,0.9990000128746032,0.4863573908805847,0.3669941425323486,293.16766357421875,297.1499938964844,293.1499938964844,0.013933659531176,-3594.4150390625,304.093505859375,0.4956510066986084,0.050000000745058,0.231704756617546,291.263427734375,291.1499938964844,269.9527893066406,267.4365234375,283.3780822753906,293.2221374511719,291.25958251953125,1.0,0.2763533890247345,0.8153596520423889,0.8153596520423889,1.0,1.0,-1.321481704711914,0.5590975880622864,0.7623841166496277,0.2797336876392364,0.0,0.0,0.4366416931152344,48.96326446533203,64.0,-18.36379623413086,-10433.4912109375,241.0402374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9490051269531,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.900390625,18000.0,0.0,0.0,0.2506902813911438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637693524360657,0.363774299621582,-4.939062819175888e-06,0.0,0.0002544187591411,0.0,0.0,18.03446578979492,0.0,0.0,0.0,0.3269160389900207,4.0,0.0,1.0
729600,293.2148742675781,297.1499938964844,293.1499938964844,0.113627977669239,-2686.531494140625,304.156005859375,0.8131763339042664,0.206063762307167,0.1868215501308441,293.2563781738281,297.1499938964844,293.1499938964844,0.0406930930912494,-1303.8953857421875,304.1617431640625,0.6116493940353394,0.086401529610157,0.0836047902703285,293.2242736816406,297.1499938964844,293.1499938964844,0.2429947406053543,-3617.45068359375,304.1603698730469,0.9546270966529846,0.3304315507411957,0.2319698333740234,293.14959716796875,297.1499938964844,293.1499938964844,0.2990798056125641,-5749.26025390625,304.2201538085937,0.9990000128746032,0.4863573908805847,0.3669941425323486,293.16766357421875,297.1499938964844,293.1499938964844,0.013933659531176,-3594.4150390625,304.093505859375,0.4956510066986084,0.050000000745058,0.231704756617546,291.263427734375,291.1499938964844,269.9527893066406,267.4365234375,283.3780822753906,293.2221374511719,291.25958251953125,1.0,0.2763533890247345,0.8153596520423889,0.8153596520423889,1.0,1.0,-1.321481704711914,0.5590975880622864,0.7623841166496277,0.2797336876392364,0.0,0.0,0.4366416931152344,48.96326446533203,64.0,-18.36379623413086,-10433.4912109375,241.0402374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9490051269531,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.900390625,18000.0,0.0,0.0,0.2506902813911438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637693524360657,0.363774299621582,-4.939062819175888e-06,0.0,0.0002544187591411,0.0,0.0,18.03446578979492,0.0,0.0,0.0,0.3269160389900207,4.0,0.0,1.0
