time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729660,293.21368408203125,297.1499938964844,293.1499938964844,0.1133227720856666,-2681.77685546875,304.1545104980469,0.8011080622673035,0.2046600878238678,0.1856796443462371,293.2467956542969,297.1499938964844,293.1499938964844,0.0403381735086441,-1298.7427978515625,304.1584167480469,0.6015322208404541,0.0856543257832527,0.082952044904232,293.2238464355469,297.1499938964844,293.1499938964844,0.2425587922334671,-3613.59912109375,304.1576538085937,0.9392797350883484,0.3286408483982086,0.2308149337768554,293.1358337402344,297.1499938964844,293.1499938964844,0.3129343688488006,-5977.7734375,304.17333984375,0.9990000128746032,0.489239752292633,0.3813921213150024,293.1671142578125,297.1499938964844,293.1499938964844,0.0140508580952882,-3616.23583984375,304.0883483886719,0.4893210530281067,0.050000000745058,0.2322435975074768,291.2109069824219,291.1499938964844,269.9853515625,267.46685791015625,283.384033203125,293.21826171875,291.2054138183594,1.0,0.2823072373867035,0.8151925802230835,0.8151925802230835,1.0,1.0,-1.335862159729004,0.5655646324157715,0.7702975869178772,0.2836810648441314,0.0,0.0,0.431819200515747,52.086463928222656,82.0,-62.853248596191406,-10418.3857421875,253.66226196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19293212890625,307.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0625,18000.0,0.0,0.0,0.2445354163646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531326055526733,0.3531374633312225,-4.875902504863916e-06,0.0,0.0002481723786331,0.0,0.0,17.207138061523438,0.0,0.0,0.0,0.3235682845115661,4.0,0.0,1.0
729720,293.21368408203125,297.1499938964844,293.1499938964844,0.1133227720856666,-2681.77685546875,304.1545104980469,0.8011080622673035,0.2046600878238678,0.1856796443462371,293.2467956542969,297.1499938964844,293.1499938964844,0.0403381735086441,-1298.7427978515625,304.1584167480469,0.6015322208404541,0.0856543257832527,0.082952044904232,293.2238464355469,297.1499938964844,293.1499938964844,0.2425587922334671,-3613.59912109375,304.1576538085937,0.9392797350883484,0.3286408483982086,0.2308149337768554,293.1358337402344,297.1499938964844,293.1499938964844,0.3129343688488006,-5977.7734375,304.17333984375,0.9990000128746032,0.489239752292633,0.3813921213150024,293.1671142578125,297.1499938964844,293.1499938964844,0.0140508580952882,-3616.23583984375,304.0883483886719,0.4893210530281067,0.050000000745058,0.2322435975074768,291.2109069824219,291.1499938964844,269.9853515625,267.46685791015625,283.384033203125,293.21826171875,291.2054138183594,1.0,0.2823072373867035,0.8151925802230835,0.8151925802230835,1.0,1.0,-1.335862159729004,0.5655646324157715,0.7702975869178772,0.2836810648441314,0.0,0.0,0.431819200515747,52.086463928222656,82.0,-62.853248596191406,-10418.3857421875,253.66226196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19293212890625,307.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0625,18000.0,0.0,0.0,0.2445354163646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531326055526733,0.3531374633312225,-4.875902504863916e-06,0.0,0.0002481723786331,0.0,0.0,17.207138061523438,0.0,0.0,0.0,0.3235682845115661,4.0,0.0,1.0
729780,293.2128601074219,297.1499938964844,293.1499938964844,0.1131740510463714,-2680.1298828125,304.1532592773437,0.7801710367202759,0.2032156735658645,0.1846181899309158,293.24835205078125,297.1499938964844,293.1499938964844,0.0390739478170871,-1277.917236328125,304.1578369140625,0.5805383920669556,0.0829174816608429,0.0812306702136993,293.22369384765625,297.1499938964844,293.1499938964844,0.2424135059118271,-3613.18310546875,304.1553649902344,0.912014901638031,0.3268014192581177,0.2297190576791763,293.1663818359375,297.1499938964844,293.1499938964844,0.3412782847881317,-6424.81640625,304.11822509765625,0.9990000128746032,0.4835046827793121,0.4096795618534088,293.16778564453125,297.1499938964844,293.1499938964844,0.0142351919785141,-3648.73486328125,304.0799255371094,0.4771231114864349,0.050000000745058,0.2333625853061676,291.1484375,291.1499938964844,270.0190124511719,267.4979248046875,283.3708801269531,293.2159423828125,291.14306640625,1.0,0.2938831448554992,0.8150255680084229,0.8150255680084229,1.0,1.0,-1.3664995431900024,0.580110490322113,0.7863890528678894,0.2899443507194519,0.0,0.0,0.4361809194087982,58.53377151489258,100.0,-80.2267074584961,-10581.423828125,280.89654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3051147460937,307.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.638671875,18000.0,0.0,0.0,0.2389648109674453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355044275522232,0.3550491333007812,-4.864399215875892e-06,0.0,0.0002425189013592,0.0,0.0,17.28072738647461,0.0,0.0,0.0,0.3238220512866974,4.0,0.0,1.0
729840,293.2128601074219,297.1499938964844,293.1499938964844,0.1131740510463714,-2680.1298828125,304.1532592773437,0.7801710367202759,0.2032156735658645,0.1846181899309158,293.24835205078125,297.1499938964844,293.1499938964844,0.0390739478170871,-1277.917236328125,304.1578369140625,0.5805383920669556,0.0829174816608429,0.0812306702136993,293.22369384765625,297.1499938964844,293.1499938964844,0.2424135059118271,-3613.18310546875,304.1553649902344,0.912014901638031,0.3268014192581177,0.2297190576791763,293.1663818359375,297.1499938964844,293.1499938964844,0.3412782847881317,-6424.81640625,304.11822509765625,0.9990000128746032,0.4835046827793121,0.4096795618534088,293.16778564453125,297.1499938964844,293.1499938964844,0.0142351919785141,-3648.73486328125,304.0799255371094,0.4771231114864349,0.050000000745058,0.2333625853061676,291.1484375,291.1499938964844,270.0190124511719,267.4979248046875,283.3708801269531,293.2159423828125,291.14306640625,1.0,0.2938831448554992,0.8150255680084229,0.8150255680084229,1.0,1.0,-1.3664995431900024,0.580110490322113,0.7863890528678894,0.2899443507194519,0.0,0.0,0.4361809194087982,58.53377151489258,100.0,-80.2267074584961,-10581.423828125,280.89654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3051147460937,307.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.638671875,18000.0,0.0,0.0,0.2389648109674453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355044275522232,0.3550491333007812,-4.864399215875892e-06,0.0,0.0002425189013592,0.0,0.0,17.28072738647461,0.0,0.0,0.0,0.3238220512866974,4.0,0.0,1.0
729900,293.21258544921875,297.1499938964844,293.1499938964844,0.1130969151854515,-2679.19287109375,304.1528015136719,0.7680361866950989,0.2024742513895034,0.1841124892234802,293.2529602050781,297.1499938964844,293.1499938964844,0.0376370772719383,-1253.5611572265625,304.1590270996094,0.5654126405715942,0.0807687044143676,0.0794961676001548,293.2237548828125,297.1499938964844,293.1499938964844,0.2423251718282699,-3612.685546875,304.154541015625,0.8972986340522766,0.3258560299873352,0.2291867733001709,293.1980895996094,297.1499938964844,293.1499938964844,0.3598910272121429,-6711.89013671875,304.0901794433594,0.9990000128746032,0.4770798683166504,0.4279438555240631,293.168701171875,297.1499938964844,293.1499938964844,0.0143433650955557,-3667.208251953125,304.0740661621094,0.4684684574604034,0.050000000745058,0.2341276258230209,291.1190185546875,291.1499938964844,270.03631591796875,267.5137939453125,283.3631591796875,293.2214050292969,291.1142578125,1.0,0.3013135492801666,0.8149420022964478,0.8149420022964478,1.0,1.0,-1.3860116004943848,0.5894995331764221,0.7965121269226074,0.2936215400695801,0.0,0.0,0.4412076473236084,62.91594696044922,100.0,-79.63558959960938,-10710.6259765625,299.4704895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2957763671875,307.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.931640625,18000.0,0.0,0.0,0.2367496937513351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360122948884964,0.3601278364658355,-4.8762690312287305e-06,0.0,0.0002402708341833,0.0,0.0,17.614179611206055,0.0,0.0,0.0,0.3251505494117737,4.0,0.0,1.0
729960,293.21240234375,297.1499938964844,293.1499938964844,0.1129999533295631,-2677.810791015625,304.1524658203125,0.7555907964706421,0.2017194628715515,0.1836209148168563,293.256103515625,297.1499938964844,293.1499938964844,0.0361852869391441,-1228.8541259765625,304.1600341796875,0.5495309829711914,0.0788428783416748,0.0777671337127685,293.2239074707031,297.1499938964844,293.1499938964844,0.242188885807991,-3611.532470703125,304.1539611816406,0.8823291063308716,0.3248915374279022,0.2286618202924728,293.2390441894531,297.1499938964844,293.1499938964844,0.3801865577697754,-7020.0693359375,304.06427001953125,0.9990000128746032,0.4684365391731262,0.4475693106651306,293.1700134277344,297.1499938964844,293.1499938964844,0.0144592523574829,-3686.62255859375,304.0669250488281,0.457332044839859,0.050000000745058,0.2350262254476547,291.09246826171875,291.1499938964844,270.0539855957031,267.5298767089844,283.35797119140625,293.2342834472656,291.0882873535156,1.0,0.3096010386943817,0.8144927620887756,0.8144927620887756,1.0,1.0,-1.4073344469070437,0.5997714400291443,0.8075630068778992,0.2975137531757355,0.0,0.0,0.4477157294750213,68.04058074951172,103.0,-75.4409408569336,-10859.0712890625,321.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.239990234375,307.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17908.669921875,18000.0,0.0,0.0,0.2350647449493408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367478996515274,0.367483913898468,-4.898675342701608e-06,0.0,0.0002385608386248,0.0,0.0,18.120059967041016,0.0,0.0,0.0,0.3271774053573608,4.0,0.0,1.0
730020,293.2118835449219,297.1499938964844,293.1499938964844,0.11199302226305,-2657.73486328125,304.1534118652344,0.7301831841468811,0.2002458125352859,0.1827682554721832,293.2586364746094,297.1499938964844,293.1499938964844,0.0335036814212799,-1181.672607421875,304.1611633300781,0.5189881920814514,0.0756325274705886,0.0749794840812683,293.2241516113281,297.1499938964844,293.1499938964844,0.2402073740959167,-3587.1494140625,304.1560974121094,0.85109543800354,0.3229735493659973,0.2276995182037353,293.29156494140625,297.1499938964844,293.1499938964844,0.3684426546096802,-6825.97900390625,304.112060546875,0.9616289734840392,0.4554059505462646,0.434742659330368,293.1734924316406,297.1499938964844,293.1499938964844,0.0146167306229472,-3708.075927734375,304.05047607421875,0.4342362880706787,0.050000000745058,0.2373533993959427,291.1234436035156,291.1499938964844,270.09039306640625,267.5628662109375,283.4157409667969,293.25946044921875,291.1290283203125,1.0,0.3205252289772033,0.8135941624641418,0.8135941624641418,1.0,1.0,-1.389245629310608,0.590251624584198,0.7989940047264099,0.2961834669113159,0.0,0.0,0.4509343802928924,80.24717712402344,106.0,34.268428802490234,-10856.435546875,341.8465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0407409667969,307.1820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17954.953125,18000.0,0.0,0.0,0.2330785691738128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784775733947754,0.3784825205802917,-4.955589247401804e-06,0.0,0.0002365451073274,0.0,0.0,18.97044563293457,0.0,0.0,0.0,0.3304238319396972,4.0,0.0,1.0
730080,293.2118835449219,297.1499938964844,293.1499938964844,0.11199302226305,-2657.73486328125,304.1534118652344,0.7301831841468811,0.2002458125352859,0.1827682554721832,293.2586364746094,297.1499938964844,293.1499938964844,0.0335036814212799,-1181.672607421875,304.1611633300781,0.5189881920814514,0.0756325274705886,0.0749794840812683,293.2241516113281,297.1499938964844,293.1499938964844,0.2402073740959167,-3587.1494140625,304.1560974121094,0.85109543800354,0.3229735493659973,0.2276995182037353,293.29156494140625,297.1499938964844,293.1499938964844,0.3684426546096802,-6825.97900390625,304.112060546875,0.9616289734840392,0.4554059505462646,0.434742659330368,293.1734924316406,297.1499938964844,293.1499938964844,0.0146167306229472,-3708.075927734375,304.05047607421875,0.4342362880706787,0.050000000745058,0.2373533993959427,291.1234436035156,291.1499938964844,270.09039306640625,267.5628662109375,283.4157409667969,293.25946044921875,291.1290283203125,1.0,0.3205252289772033,0.8135941624641418,0.8135941624641418,1.0,1.0,-1.389245629310608,0.590251624584198,0.7989940047264099,0.2961834669113159,0.0,0.0,0.4509343802928924,80.24717712402344,106.0,34.268428802490234,-10856.435546875,341.8465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0407409667969,307.1820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17954.953125,18000.0,0.0,0.0,0.2330785691738128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784775733947754,0.3784825205802917,-4.955589247401804e-06,0.0,0.0002365451073274,0.0,0.0,18.97044563293457,0.0,0.0,0.0,0.3304238319396972,4.0,0.0,1.0
730140,293.21173095703125,297.1499938964844,293.1499938964844,0.1110146567225456,-2638.538818359375,304.15386962890625,0.714494526386261,0.198704719543457,0.1817243546247482,293.24737548828125,297.1499938964844,293.1499938964844,0.032646507024765,-1166.49169921875,304.1587219238281,0.5045371651649475,0.0751408264040947,0.0741389989852905,293.2248840332031,297.1499938964844,293.1499938964844,0.238319456577301,-3564.33154296875,304.1571350097656,0.832859456539154,0.3209465444087982,0.226558968424797,293.305908203125,297.1499938964844,293.1499938964844,0.3619513809680938,-6720.73291015625,304.1349792480469,0.9338348507881165,0.4488713145256042,0.4279089272022247,293.1776123046875,297.1499938964844,293.1499938964844,0.0147183127701282,-3723.17724609375,304.03106689453125,0.422233909368515,0.050000000745058,0.2390290349721908,291.14471435546875,291.1499938964844,270.12847900390625,267.5970153808594,283.45477294921875,293.26580810546875,291.14501953125,1.0,0.3286690413951874,0.8126956224441528,0.8126956224441528,1.0,1.0,-1.3794260025024414,0.5849525928497314,0.7944733500480652,0.2956983149051666,0.0,0.0,0.4495068192481994,89.08230590820312,94.0,19.66261482238769,-10707.208984375,358.0394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8525085449219,307.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.275390625,18000.0,0.0,0.0,0.2317887991666793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755473494529724,0.3755523264408111,-4.9546611080586445e-06,0.0,0.0002352361625526,0.0,0.0,18.790271759033203,0.0,0.0,0.0,0.3298461735248565,4.0,0.0,1.0
730200,293.21173095703125,297.1499938964844,293.1499938964844,0.1110146567225456,-2638.538818359375,304.15386962890625,0.714494526386261,0.198704719543457,0.1817243546247482,293.24737548828125,297.1499938964844,293.1499938964844,0.032646507024765,-1166.49169921875,304.1587219238281,0.5045371651649475,0.0751408264040947,0.0741389989852905,293.2248840332031,297.1499938964844,293.1499938964844,0.238319456577301,-3564.33154296875,304.1571350097656,0.832859456539154,0.3209465444087982,0.226558968424797,293.305908203125,297.1499938964844,293.1499938964844,0.3619513809680938,-6720.73291015625,304.1349792480469,0.9338348507881165,0.4488713145256042,0.4279089272022247,293.1776123046875,297.1499938964844,293.1499938964844,0.0147183127701282,-3723.17724609375,304.03106689453125,0.422233909368515,0.050000000745058,0.2390290349721908,291.14471435546875,291.1499938964844,270.12847900390625,267.5970153808594,283.45477294921875,293.26580810546875,291.14501953125,1.0,0.3286690413951874,0.8126956224441528,0.8126956224441528,1.0,1.0,-1.3794260025024414,0.5849525928497314,0.7944733500480652,0.2956983149051666,0.0,0.0,0.4495068192481994,89.08230590820312,94.0,19.66261482238769,-10707.208984375,358.0394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8525085449219,307.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.275390625,18000.0,0.0,0.0,0.2317887991666793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755473494529724,0.3755523264408111,-4.9546611080586445e-06,0.0,0.0002352361625526,0.0,0.0,18.790271759033203,0.0,0.0,0.0,0.3298461735248565,4.0,0.0,1.0
730260,293.2111511230469,297.1499938964844,293.1499938964844,0.1100155487656593,-2619.105712890625,304.1542358398437,0.7091992497444153,0.1972606927156448,0.1804853677749633,293.2309265136719,297.1499938964844,293.1499938964844,0.0332039408385753,-1176.4281005859375,304.1549072265625,0.5034438371658325,0.0760049074888229,0.074832446873188,293.2251892089844,297.1499938964844,293.1499938964844,0.2364517599344253,-3541.917236328125,304.1578674316406,0.8274190425872803,0.3189807832241058,0.2252425402402877,293.3088684082031,297.1499938964844,293.1499938964844,0.3576415777206421,-6652.28955078125,304.1470031738281,0.9244784116744996,0.4443066418170929,0.4233910143375397,293.1810607910156,297.1499938964844,293.1499938964844,0.0147026879712939,-3722.56787109375,304.01220703125,0.4195781648159027,0.050000000745058,0.2394650131464004,291.1516418457031,291.1499938964844,270.1683654785156,267.6324157714844,283.4859619140625,293.2659912109375,291.15216064453125,1.0,0.3297122418880462,0.8121080994606018,0.8121080994606018,1.0,1.0,-1.3722914457321167,0.5810878276824951,0.7912036180496216,0.2954148352146148,0.0,0.0,0.4488603472709656,91.3324737548828,82.0,13.021564483642578,-10611.2451171875,359.9120788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925354003906,306.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.001953125,18000.0,0.0,0.0,0.2309063076972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750653564929962,0.3750703036785126,-4.952548806613777e-06,0.0,0.0002343405503779,0.0,0.0,18.754045486450195,0.0,0.0,0.0,0.3296853601932525,4.0,0.0,1.0
730320,293.2111511230469,297.1499938964844,293.1499938964844,0.1100155487656593,-2619.105712890625,304.1542358398437,0.7091992497444153,0.1972606927156448,0.1804853677749633,293.2309265136719,297.1499938964844,293.1499938964844,0.0332039408385753,-1176.4281005859375,304.1549072265625,0.5034438371658325,0.0760049074888229,0.074832446873188,293.2251892089844,297.1499938964844,293.1499938964844,0.2364517599344253,-3541.917236328125,304.1578674316406,0.8274190425872803,0.3189807832241058,0.2252425402402877,293.3088684082031,297.1499938964844,293.1499938964844,0.3576415777206421,-6652.28955078125,304.1470031738281,0.9244784116744996,0.4443066418170929,0.4233910143375397,293.1810607910156,297.1499938964844,293.1499938964844,0.0147026879712939,-3722.56787109375,304.01220703125,0.4195781648159027,0.050000000745058,0.2394650131464004,291.1516418457031,291.1499938964844,270.1683654785156,267.6324157714844,283.4859619140625,293.2659912109375,291.15216064453125,1.0,0.3297122418880462,0.8121080994606018,0.8121080994606018,1.0,1.0,-1.3722914457321167,0.5810878276824951,0.7912036180496216,0.2954148352146148,0.0,0.0,0.4488603472709656,91.3324737548828,82.0,13.021564483642578,-10611.2451171875,359.9120788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925354003906,306.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.001953125,18000.0,0.0,0.0,0.2309063076972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750653564929962,0.3750703036785126,-4.952548806613777e-06,0.0,0.0002343405503779,0.0,0.0,18.754045486450195,0.0,0.0,0.0,0.3296853601932525,4.0,0.0,1.0
730380,293.2098083496094,297.1499938964844,293.1499938964844,0.1090247705578804,-2599.87548828125,304.15447998046875,0.7112338542938232,0.1959796994924545,0.1792114526033401,293.2142944335937,297.1499938964844,293.1499938964844,0.0341265127062797,-1192.7235107421875,304.1517639160156,0.5089885592460632,0.0773238390684127,0.0759081318974495,293.22491455078125,297.1499938964844,293.1499938964844,0.2345759123563766,-3519.46728515625,304.15838623046875,0.829820454120636,0.3171361088752746,0.2238693833351135,293.3081970214844,297.1499938964844,293.1499938964844,0.3538365960121155,-6593.32080078125,304.1542663574219,0.926738977432251,0.4404178261756897,0.419523537158966,293.1834411621094,297.1499938964844,293.1499938964844,0.0146007956936955,-3709.802490234375,303.9951171875,0.422267735004425,0.050000000745058,0.2390240281820297,291.15545654296875,291.1499938964844,270.2102966308594,267.66925048828125,283.515869140625,293.2651672363281,291.15576171875,1.0,0.3262114524841308,0.8115206360816956,0.8115206360816956,1.0,1.0,-1.3652336597442627,0.5773504376411438,0.7878832221031189,0.2948726713657379,0.0,0.0,0.4478514790534973,88.89485931396484,70.0,7.227848052978516,-10514.9677734375,350.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55963134765625,306.833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2890625,18000.0,0.0,0.0,0.2303401678800583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737323880195617,0.3737373352050781,-4.947637080476852e-06,0.0,0.000233765982557,0.0,0.0,18.657201766967773,0.0,0.0,0.0,0.3293039798736572,4.0,0.0,1.0
730440,293.2098083496094,297.1499938964844,293.1499938964844,0.1090247705578804,-2599.87548828125,304.15447998046875,0.7112338542938232,0.1959796994924545,0.1792114526033401,293.2142944335937,297.1499938964844,293.1499938964844,0.0341265127062797,-1192.7235107421875,304.1517639160156,0.5089885592460632,0.0773238390684127,0.0759081318974495,293.22491455078125,297.1499938964844,293.1499938964844,0.2345759123563766,-3519.46728515625,304.15838623046875,0.829820454120636,0.3171361088752746,0.2238693833351135,293.3081970214844,297.1499938964844,293.1499938964844,0.3538365960121155,-6593.32080078125,304.1542663574219,0.926738977432251,0.4404178261756897,0.419523537158966,293.1834411621094,297.1499938964844,293.1499938964844,0.0146007956936955,-3709.802490234375,303.9951171875,0.422267735004425,0.050000000745058,0.2390240281820297,291.15545654296875,291.1499938964844,270.2102966308594,267.66925048828125,283.515869140625,293.2651672363281,291.15576171875,1.0,0.3262114524841308,0.8115206360816956,0.8115206360816956,1.0,1.0,-1.3652336597442627,0.5773504376411438,0.7878832221031189,0.2948726713657379,0.0,0.0,0.4478514790534973,88.89485931396484,70.0,7.227848052978516,-10514.9677734375,350.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55963134765625,306.833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2890625,18000.0,0.0,0.0,0.2303401678800583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737323880195617,0.3737373352050781,-4.947637080476852e-06,0.0,0.000233765982557,0.0,0.0,18.657201766967773,0.0,0.0,0.0,0.3293039798736572,4.0,0.0,1.0
730500,293.2089233398437,297.1499938964844,293.1499938964844,0.1085348352789878,-2590.35791015625,304.154541015625,0.7142221927642822,0.1953959167003631,0.1785821765661239,293.2064514160156,297.1499938964844,293.1499938964844,0.0346287153661251,-1201.5294189453125,304.1505126953125,0.5135596990585327,0.0780490115284919,0.0764865204691886,293.2245483398437,297.1499938964844,293.1499938964844,0.2336309254169464,-3508.15478515625,304.1585693359375,0.8331834077835083,0.316256582736969,0.2231785953044891,293.3072204589844,297.1499938964844,293.1499938964844,0.351974606513977,-6564.85009765625,304.1568603515625,0.930976152420044,0.4386017322540283,0.4176891446113586,293.18426513671875,297.1499938964844,293.1499938964844,0.0145274996757507,-3700.116943359375,303.9872436523437,0.4251646101474762,0.050000000745058,0.2385787665843963,291.1573486328125,291.1499938964844,270.2320861816406,267.688232421875,283.5307922363281,293.26483154296875,291.1576843261719,1.0,0.3232051730155945,0.8112268447875977,0.8112268447875977,1.0,1.0,-1.3616069555282593,0.575468122959137,0.7861388921737671,0.294481486082077,0.0,0.0,0.4471766352653503,86.4720230102539,70.0,6.445606708526611,-10468.953125,343.5888977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50439453125,306.7939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.951171875,18000.0,0.0,0.0,0.2301304638385772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37293741106987,0.3729423582553863,-4.944652573612984e-06,0.0,0.0002335531607968,0.0,0.0,18.59938621520996,0.0,0.0,0.0,0.3290713727474212,4.0,0.0,1.0
730560,293.2079162597656,297.1499938964844,293.1499938964844,0.1080500930547714,-2580.932373046875,304.15460205078125,0.7182391285896301,0.1948456019163131,0.1779622882604599,293.1991271972656,297.1499938964844,293.1499938964844,0.0351260416209697,-1210.2100830078125,304.1495361328125,0.5191963315010071,0.0787737071514129,0.0770569965243339,293.2240905761719,297.1499938964844,293.1499938964844,0.2326831072568893,-3496.80322265625,304.1587219238281,0.8378118872642517,0.3154021501541137,0.2224890142679214,293.3060302734375,297.1499938964844,293.1499938964844,0.3501177728176117,-6536.64013671875,304.1589660644531,0.9369516372680664,0.436843067407608,0.4158929884433746,293.1849060058594,297.1499938964844,293.1499938964844,0.0144436480477452,-3688.80322265625,303.97979736328125,0.4290626645088196,0.050000000745058,0.238023579120636,291.159423828125,291.1499938964844,270.2544250488281,267.7076110839844,283.545654296875,293.2646179199219,291.1597595214844,1.0,0.3195478022098541,0.8109790682792664,0.8109790682792664,1.0,1.0,-1.357897400856018,0.5735729932785034,0.7843244075775146,0.2940102815628052,0.0,0.0,0.4463403820991516,83.45914459228516,58.0,6.146561145782471,-10422.796875,334.9128723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,306.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.515625,18000.0,0.0,0.0,0.2299466431140899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371933102607727,0.371938019990921,-4.940998678648612e-06,0.0,0.0002333666052436,0.0,0.0,18.526870727539062,0.0,0.0,0.0,0.3287811875343323,4.0,0.0,1.0
730620,293.2056884765625,297.1499938964844,293.1499938964844,0.1071040332317352,-2562.514404296875,304.1546325683594,0.7290671467781067,0.1938337683677673,0.1767571866512298,293.1864013671875,297.1499938964844,293.1499938964844,0.0360212624073028,-1225.7451171875,304.1482238769531,0.5335305333137512,0.0801125466823577,0.0780801326036453,293.2229309082031,297.1499938964844,293.1499938964844,0.2307939082384109,-3474.16357421875,304.1589660644531,0.8508637547492981,0.3137589991092682,0.2211200147867202,293.30322265625,297.1499938964844,293.1499938964844,0.3464234471321106,-6480.908203125,304.162109375,0.9533838629722596,0.4334621131420135,0.4123890995979309,293.18560791015625,297.1499938964844,293.1499938964844,0.0142539916560053,-3662.646728515625,303.96600341796875,0.4401535093784332,0.050000000745058,0.2366683632135391,291.16387939453125,291.1499938964844,270.3009338378906,267.7476501464844,283.5754699707031,293.2645263671875,291.1642761230469,1.0,0.3106549382209778,0.810483455657959,0.810483455657959,1.0,1.0,-1.3502031564712524,0.5697208046913147,0.7804823517799377,0.2928076386451721,0.0,0.0,0.4441986382007599,76.11674499511719,46.0,6.338676452636719,-10330.17578125,314.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38525390625,306.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.181640625,18000.0,0.0,0.0,0.2295873016119003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693013787269592,0.3693062961101532,-4.931250259687658e-06,0.0,0.0002330019196961,0.0,0.0,18.336977005004883,0.0,0.0,0.0,0.328022301197052,4.0,0.0,1.0
730680,293.2056884765625,297.1499938964844,293.1499938964844,0.1071040332317352,-2562.514404296875,304.1546325683594,0.7290671467781067,0.1938337683677673,0.1767571866512298,293.1864013671875,297.1499938964844,293.1499938964844,0.0360212624073028,-1225.7451171875,304.1482238769531,0.5335305333137512,0.0801125466823577,0.0780801326036453,293.2229309082031,297.1499938964844,293.1499938964844,0.2307939082384109,-3474.16357421875,304.1589660644531,0.8508637547492981,0.3137589991092682,0.2211200147867202,293.30322265625,297.1499938964844,293.1499938964844,0.3464234471321106,-6480.908203125,304.162109375,0.9533838629722596,0.4334621131420135,0.4123890995979309,293.18560791015625,297.1499938964844,293.1499938964844,0.0142539916560053,-3662.646728515625,303.96600341796875,0.4401535093784332,0.050000000745058,0.2366683632135391,291.16387939453125,291.1499938964844,270.3009338378906,267.7476501464844,283.5754699707031,293.2645263671875,291.1642761230469,1.0,0.3106549382209778,0.810483455657959,0.810483455657959,1.0,1.0,-1.3502031564712524,0.5697208046913147,0.7804823517799377,0.2928076386451721,0.0,0.0,0.4441986382007599,76.11674499511719,46.0,6.338676452636719,-10330.17578125,314.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38525390625,306.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.181640625,18000.0,0.0,0.0,0.2295873016119003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693013787269592,0.3693062961101532,-4.931250259687658e-06,0.0,0.0002330019196961,0.0,0.0,18.336977005004883,0.0,0.0,0.0,0.328022301197052,4.0,0.0,1.0
730740,293.2032165527344,297.1499938964844,293.1499938964844,0.1061911359429359,-2544.707275390625,304.1546325683594,0.7441308498382568,0.1929240375757217,0.1756034642457962,293.17681884765625,297.1499938964844,293.1499938964844,0.0366587936878204,-1236.7158203125,304.14776611328125,0.5518777370452881,0.0811424329876899,0.0788118615746498,293.2215576171875,297.1499938964844,293.1499938964844,0.2289178520441055,-3451.654052734375,304.1590881347656,0.8696512579917908,0.3121898472309112,0.2197706699371338,293.3000183105469,297.1499938964844,293.1499938964844,0.3427575528621673,-6425.94384765625,304.1641540527344,0.9743469953536988,0.4302303791046142,0.4089869260787964,293.1857604980469,297.1499938964844,293.1499938964844,0.0140460785478353,-3633.27978515625,303.9535217285156,0.4565909504890442,0.050000000745058,0.2350901216268539,291.1689453125,291.1499938964844,270.3500061035156,267.7894592285156,283.60528564453125,293.2644958496094,291.1694030761719,1.0,0.3000906407833099,0.8099879026412964,0.8099879026412964,1.0,1.0,-1.342098593711853,0.5657665133476257,0.7763320207595825,0.2912450730800628,0.0,0.0,0.4413343667984009,67.57018280029297,34.0,6.970441818237305,-10235.7568359375,291.4774780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,306.6568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.546875,18000.0,0.0,0.0,0.2291380763053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657534122467041,0.365758329629898,-4.917968453810317e-06,0.0,0.0002325460227439,0.0,0.0,18.082124710083008,0.0,0.0,0.0,0.3270019888877868,4.0,0.0,1.0
730800,293.2032165527344,297.1499938964844,293.1499938964844,0.1061911359429359,-2544.707275390625,304.1546325683594,0.7441308498382568,0.1929240375757217,0.1756034642457962,293.17681884765625,297.1499938964844,293.1499938964844,0.0366587936878204,-1236.7158203125,304.14776611328125,0.5518777370452881,0.0811424329876899,0.0788118615746498,293.2215576171875,297.1499938964844,293.1499938964844,0.2289178520441055,-3451.654052734375,304.1590881347656,0.8696512579917908,0.3121898472309112,0.2197706699371338,293.3000183105469,297.1499938964844,293.1499938964844,0.3427575528621673,-6425.94384765625,304.1641540527344,0.9743469953536988,0.4302303791046142,0.4089869260787964,293.1857604980469,297.1499938964844,293.1499938964844,0.0140460785478353,-3633.27978515625,303.9535217285156,0.4565909504890442,0.050000000745058,0.2350901216268539,291.1689453125,291.1499938964844,270.3500061035156,267.7894592285156,283.60528564453125,293.2644958496094,291.1694030761719,1.0,0.3000906407833099,0.8099879026412964,0.8099879026412964,1.0,1.0,-1.342098593711853,0.5657665133476257,0.7763320207595825,0.2912450730800628,0.0,0.0,0.4413343667984009,67.57018280029297,34.0,6.970441818237305,-10235.7568359375,291.4774780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450927734375,306.6568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.546875,18000.0,0.0,0.0,0.2291380763053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657534122467041,0.365758329629898,-4.917968453810317e-06,0.0,0.0002325460227439,0.0,0.0,18.082124710083008,0.0,0.0,0.0,0.3270019888877868,4.0,0.0,1.0
730860,293.2005920410156,297.1499938964844,293.1499938964844,0.1053180396556854,-2527.64599609375,304.154541015625,0.765236496925354,0.1921052485704422,0.1745059192180633,293.17071533203125,297.1499938964844,293.1499938964844,0.036901619285345,-1240.804443359375,304.14813232421875,0.5741687417030334,0.0817061513662338,0.0791026502847671,293.2200622558594,297.1499938964844,293.1499938964844,0.2270668148994445,-3429.41748046875,304.1591491699219,0.8956494927406311,0.3106808364391327,0.218444675207138,293.29656982421875,297.1499938964844,293.1499938964844,0.3390965163707733,-6371.5751953125,304.16552734375,0.9974472522735596,0.4271248281002044,0.4056786894798279,293.1854858398437,297.1499938964844,293.1499938964844,0.0138299241662025,-3602.133056640625,303.94207763671875,0.4769467115402221,0.050000000745058,0.2333792597055435,291.1743469238281,291.1499938964844,270.40289306640625,267.8341064453125,283.635498046875,293.2639465332031,291.17486572265625,1.0,0.288210928440094,0.8095216155052185,0.8095216155052185,1.0,1.0,-1.3334531784057615,0.5616348385810852,0.7718183398246765,0.2893522381782532,0.0,0.0,0.4377254247665405,58.30175018310547,25.0,7.521899223327637,-10137.5859375,266.82977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,306.6286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.96484375,18000.0,0.0,0.0,0.2284908592700958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361249178647995,0.3612540662288666,-4.9009736358129885e-06,0.0,0.0002318891783943,0.0,0.0,17.760822296142578,0.0,0.0,0.0,0.325713187456131,4.0,0.0,1.0
730920,293.2005920410156,297.1499938964844,293.1499938964844,0.1053180396556854,-2527.64599609375,304.154541015625,0.765236496925354,0.1921052485704422,0.1745059192180633,293.17071533203125,297.1499938964844,293.1499938964844,0.036901619285345,-1240.804443359375,304.14813232421875,0.5741687417030334,0.0817061513662338,0.0791026502847671,293.2200622558594,297.1499938964844,293.1499938964844,0.2270668148994445,-3429.41748046875,304.1591491699219,0.8956494927406311,0.3106808364391327,0.218444675207138,293.29656982421875,297.1499938964844,293.1499938964844,0.3390965163707733,-6371.5751953125,304.16552734375,0.9974472522735596,0.4271248281002044,0.4056786894798279,293.1854858398437,297.1499938964844,293.1499938964844,0.0138299241662025,-3602.133056640625,303.94207763671875,0.4769467115402221,0.050000000745058,0.2333792597055435,291.1743469238281,291.1499938964844,270.40289306640625,267.8341064453125,283.635498046875,293.2639465332031,291.17486572265625,1.0,0.288210928440094,0.8095216155052185,0.8095216155052185,1.0,1.0,-1.3334531784057615,0.5616348385810852,0.7718183398246765,0.2893522381782532,0.0,0.0,0.4377254247665405,58.30175018310547,25.0,7.521899223327637,-10137.5859375,266.82977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,306.6286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.96484375,18000.0,0.0,0.0,0.2284908592700958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361249178647995,0.3612540662288666,-4.9009736358129885e-06,0.0,0.0002318891783943,0.0,0.0,17.760822296142578,0.0,0.0,0.0,0.325713187456131,4.0,0.0,1.0
730980,293.1978454589844,297.1499938964844,293.1499938964844,0.1043173447251319,-2507.583251953125,304.1547241210937,0.7846988439559937,0.1913826763629913,0.1735958009958267,293.1585998535156,297.1499938964844,293.1499938964844,0.0375562347471714,-1251.6962890625,304.1475524902344,0.5950005650520325,0.083599105477333,0.0800060853362083,293.2184143066406,297.1499938964844,293.1499938964844,0.2248358279466629,-3402.074462890625,304.1598815917969,0.9199299812316896,0.3092384934425354,0.2172422558069229,293.2751159667969,297.1499938964844,293.1499938964844,0.3121906220912933,-5952.7509765625,304.2058410644531,0.9990000128746032,0.4276788234710693,0.3787492215633392,293.1847229003906,297.1499938964844,293.1499938964844,0.0136340847238898,-3571.2314453125,303.9325561523437,0.4904621839523315,0.050000000745058,0.2321434915065765,291.20526123046875,291.1499938964844,270.4605407714844,267.8824157714844,283.68658447265625,293.2473449707031,291.2102355957031,1.0,0.2754810452461242,0.8090553879737854,0.8090553879737854,1.0,1.0,-1.298265814781189,0.5446428060531616,0.7536230683326721,0.282877117395401,0.0,0.0,0.4290401637554168,51.19132614135742,25.0,46.96040344238281,-9917.8984375,237.2415008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36541748046875,306.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.822265625,18000.0,0.0,0.0,0.2274055182933807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353204071521759,0.3532089591026306,-4.876809725828935e-06,0.0,0.000230787685723,0.0,0.0,17.21417236328125,0.0,0.0,0.0,0.3234666883945465,4.0,0.0,1.0
731040,293.1978454589844,297.1499938964844,293.1499938964844,0.1043173447251319,-2507.583251953125,304.1547241210937,0.7846988439559937,0.1913826763629913,0.1735958009958267,293.1585998535156,297.1499938964844,293.1499938964844,0.0375562347471714,-1251.6962890625,304.1475524902344,0.5950005650520325,0.083599105477333,0.0800060853362083,293.2184143066406,297.1499938964844,293.1499938964844,0.2248358279466629,-3402.074462890625,304.1598815917969,0.9199299812316896,0.3092384934425354,0.2172422558069229,293.2751159667969,297.1499938964844,293.1499938964844,0.3121906220912933,-5952.7509765625,304.2058410644531,0.9990000128746032,0.4276788234710693,0.3787492215633392,293.1847229003906,297.1499938964844,293.1499938964844,0.0136340847238898,-3571.2314453125,303.9325561523437,0.4904621839523315,0.050000000745058,0.2321434915065765,291.20526123046875,291.1499938964844,270.4605407714844,267.8824157714844,283.68658447265625,293.2473449707031,291.2102355957031,1.0,0.2754810452461242,0.8090553879737854,0.8090553879737854,1.0,1.0,-1.298265814781189,0.5446428060531616,0.7536230683326721,0.282877117395401,0.0,0.0,0.4290401637554168,51.19132614135742,25.0,46.96040344238281,-9917.8984375,237.2415008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36541748046875,306.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.822265625,18000.0,0.0,0.0,0.2274055182933807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353204071521759,0.3532089591026306,-4.876809725828935e-06,0.0,0.000230787685723,0.0,0.0,17.21417236328125,0.0,0.0,0.0,0.3234666883945465,4.0,0.0,1.0
731100,293.1966552734375,297.1499938964844,293.1499938964844,0.1037996262311935,-2497.142333984375,304.15478515625,0.7937833070755005,0.1910096108913421,0.173167273402214,293.14801025390625,297.1499938964844,293.1499938964844,0.0388224944472312,-1273.325439453125,304.14569091796875,0.6071847677230835,0.0855683013796806,0.0815294682979583,293.2177734375,297.1499938964844,293.1499938964844,0.2236616909503936,-3387.64208984375,304.16021728515625,0.9319369196891784,0.3084989190101623,0.2166561484336853,293.2519226074219,297.1499938964844,293.1499938964844,0.2984466552734375,-5739.37890625,304.2205505371094,0.9990000128746032,0.430640161037445,0.3653425574302673,293.18426513671875,297.1499938964844,293.1499938964844,0.0135445306077599,-3556.5966796875,303.9281311035156,0.4964005649089813,0.050000000745058,0.2316447794437408,291.226806640625,291.1499938964844,270.49102783203125,267.9078063964844,283.7049255371094,293.2281188964844,291.2291564941406,1.0,0.2701674699783325,0.8088222742080688,0.8088222742080688,1.0,1.0,-1.2821815013885498,0.5369755029678345,0.7452059984207153,0.2796685993671417,0.0,0.0,0.4216840863227844,48.29103469848633,25.0,44.34442901611328,-9766.1181640625,224.9544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4106140136719,306.6435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.115234375,18000.0,0.0,0.0,0.226481094956398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445813655853271,0.3445862233638763,-4.850924597121775e-06,0.0,0.0002298495237482,0.0,0.0,16.63776206970215,0.0,0.0,0.0,0.3211816549301147,4.0,0.0,1.0
731160,293.195556640625,297.1499938964844,293.1499938964844,0.1034241840243339,-2489.7333984375,304.15460205078125,0.8022269010543823,0.1906322836875915,0.1727445125579834,293.1376953125,297.1499938964844,293.1499938964844,0.0404287464916706,-1300.9464111328125,304.1435546875,0.6188105344772339,0.0876227542757988,0.083350732922554,293.2171936035156,297.1499938964844,293.1499938964844,0.2227683514356613,-3376.867431640625,304.15997314453125,0.9429689049720764,0.3077538609504699,0.2160727530717849,293.2250061035156,297.1499938964844,293.1499938964844,0.2864111363887787,-5552.62548828125,304.2295227050781,0.9990000128746032,0.4346342980861664,0.3533804714679718,293.1838073730469,297.1499938964844,293.1499938964844,0.013481312431395,-3547.003662109375,303.92352294921875,0.5020225644111633,0.050000000745058,0.2312149703502655,291.23388671875,291.1499938964844,270.5225524902344,267.9340209960937,283.7206726074219,293.2089538574219,291.234375,1.0,0.2654095888137817,0.8087144494056702,0.8087144494056702,1.0,1.0,-1.268283128738403,0.5304049253463745,0.7378782629966736,0.2767998576164245,0.0,0.0,0.4153289496898651,45.79027557373047,28.0,29.00174903869629,-9627.310546875,214.5678100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769287109375,306.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.9375,18000.0,0.0,0.0,0.2252332121133804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359793126583099,0.3359841108322143,-4.819649348064559e-06,0.0,0.0002285830851178,0.0,0.0,16.055721282958984,0.0,0.0,0.0,0.3188685178756714,4.0,0.0,1.0
731220,293.1936340332031,297.1499938964844,293.1499938964844,0.1027989387512207,-2477.518798828125,304.15411376953125,0.8148675560951233,0.1898702681064605,0.1719413995742797,293.1222839355469,297.1499938964844,293.1499938964844,0.0434874929487705,-1353.571044921875,304.14068603515625,0.6369632482528687,0.0910739824175834,0.0867572203278541,293.2161865234375,297.1499938964844,293.1499938964844,0.2212146371603012,-3358.260986328125,304.15924072265625,0.9591232538223268,0.3062546849250793,0.2149371355772018,293.1672058105469,297.1499938964844,293.1499938964844,0.2683441340923309,-5273.0791015625,304.2326965332031,0.9990000128746032,0.4444450139999389,0.3355842232704162,293.1830139160156,297.1499938964844,293.1499938964844,0.0133923972025513,-3534.205810546875,303.9140014648437,0.5111925005912781,0.050000000745058,0.2306020557880401,291.23699951171875,291.1499938964844,270.5885925292969,267.9887390136719,283.7550048828125,293.18878173828125,291.23681640625,1.0,0.2585455775260925,0.8084988594055176,0.8084988594055176,1.0,1.0,-1.2479429244995115,0.5209178924560547,0.727025032043457,0.2722614109516144,0.0,0.0,0.403447151184082,42.211036682128906,46.0,9.096453666687012,-9408.2998046875,199.9020538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6469116210937,306.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.15625,18000.0,0.0,0.0,0.2218958735466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210687637329101,0.3210735321044922,-4.762516709888587e-06,0.0,0.0002251960977446,0.0,0.0,15.06264305114746,0.0,0.0,0.0,0.3148199021816253,4.0,0.0,1.0
731280,293.1936340332031,297.1499938964844,293.1499938964844,0.1027989387512207,-2477.518798828125,304.15411376953125,0.8148675560951233,0.1898702681064605,0.1719413995742797,293.1222839355469,297.1499938964844,293.1499938964844,0.0434874929487705,-1353.571044921875,304.14068603515625,0.6369632482528687,0.0910739824175834,0.0867572203278541,293.2161865234375,297.1499938964844,293.1499938964844,0.2212146371603012,-3358.260986328125,304.15924072265625,0.9591232538223268,0.3062546849250793,0.2149371355772018,293.1672058105469,297.1499938964844,293.1499938964844,0.2683441340923309,-5273.0791015625,304.2326965332031,0.9990000128746032,0.4444450139999389,0.3355842232704162,293.1830139160156,297.1499938964844,293.1499938964844,0.0133923972025513,-3534.205810546875,303.9140014648437,0.5111925005912781,0.050000000745058,0.2306020557880401,291.23699951171875,291.1499938964844,270.5885925292969,267.9887390136719,283.7550048828125,293.18878173828125,291.23681640625,1.0,0.2585455775260925,0.8084988594055176,0.8084988594055176,1.0,1.0,-1.2479429244995115,0.5209178924560547,0.727025032043457,0.2722614109516144,0.0,0.0,0.403447151184082,42.211036682128906,46.0,9.096453666687012,-9408.2998046875,199.9020538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6469116210937,306.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.15625,18000.0,0.0,0.0,0.2218958735466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210687637329101,0.3210735321044922,-4.762516709888587e-06,0.0,0.0002251960977446,0.0,0.0,15.06264305114746,0.0,0.0,0.0,0.3148199021816253,4.0,0.0,1.0
731340,293.1923217773437,297.1499938964844,293.1499938964844,0.1024840399622917,-2471.824951171875,304.1532592773437,0.8115918636322021,0.1890309602022171,0.1712325364351272,293.1225280761719,297.1499938964844,293.1499938964844,0.0450435541570186,-1380.5447998046875,304.1413269042969,0.6388944983482361,0.0917751938104629,0.0883230790495872,293.215576171875,297.1499938964844,293.1499938964844,0.2202543467283249,-3347.28173828125,304.15771484375,0.9546051621437072,0.3047016561031341,0.2138837128877639,293.1252136230469,297.1499938964844,293.1499938964844,0.2701880633831024,-5313.3779296875,304.201171875,0.9990000128746032,0.4525931179523468,0.33840212225914,293.1824951171875,297.1499938964844,293.1499938964844,0.0134049346670508,-3538.96826171875,303.9034118652344,0.5096665620803833,0.050000000745058,0.230697214603424,291.2164306640625,291.1499938964844,270.6583251953125,268.04620361328125,283.77642822265625,293.1883544921875,291.2120361328125,1.0,0.2603145241737366,0.808283269405365,0.808283269405365,1.0,1.0,-1.251190423965454,0.5227755308151245,0.7284148931503296,0.2718807756900787,0.0,0.0,0.3954013586044311,42.738037109375,64.0,-32.1179313659668,-9301.59765625,202.1228179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8254699707031,306.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.384765625,18000.0,0.0,0.0,0.2177580296993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092948198318481,0.3092995285987854,-4.715155228041112e-06,0.0,0.000220996706048,0.0,0.0,14.294110298156738,0.0,0.0,0.0,0.3116824328899383,4.0,0.0,1.0
