time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731400,293.1923217773437,297.1499938964844,293.1499938964844,0.1024840399622917,-2471.824951171875,304.1532592773437,0.8115918636322021,0.1890309602022171,0.1712325364351272,293.1225280761719,297.1499938964844,293.1499938964844,0.0450435541570186,-1380.5447998046875,304.1413269042969,0.6388944983482361,0.0917751938104629,0.0883230790495872,293.215576171875,297.1499938964844,293.1499938964844,0.2202543467283249,-3347.28173828125,304.15771484375,0.9546051621437072,0.3047016561031341,0.2138837128877639,293.1252136230469,297.1499938964844,293.1499938964844,0.2701880633831024,-5313.3779296875,304.201171875,0.9990000128746032,0.4525931179523468,0.33840212225914,293.1824951171875,297.1499938964844,293.1499938964844,0.0134049346670508,-3538.96826171875,303.9034118652344,0.5096665620803833,0.050000000745058,0.230697214603424,291.2164306640625,291.1499938964844,270.6583251953125,268.04620361328125,283.77642822265625,293.1883544921875,291.2120361328125,1.0,0.2603145241737366,0.808283269405365,0.808283269405365,1.0,1.0,-1.251190423965454,0.5227755308151245,0.7284148931503296,0.2718807756900787,0.0,0.0,0.3954013586044311,42.738037109375,64.0,-32.1179313659668,-9301.59765625,202.1228179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8254699707031,306.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.384765625,18000.0,0.0,0.0,0.2177580296993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092948198318481,0.3092995285987854,-4.715155228041112e-06,0.0,0.000220996706048,0.0,0.0,14.294110298156738,0.0,0.0,0.0,0.3116824328899383,4.0,0.0,1.0
731460,293.1916809082031,297.1499938964844,293.1499938964844,0.1024209037423133,-2471.4482421875,304.1522827148437,0.7938727736473083,0.1880925148725509,0.1705599576234817,293.1457824707031,297.1499938964844,293.1499938964844,0.0431528501212596,-1348.1531982421875,304.14752197265625,0.6212624907493591,0.0878086686134338,0.085899144411087,293.21533203125,297.1499938964844,293.1499938964844,0.219831958413124,-3343.151611328125,304.1558837890625,0.93119877576828,0.303092747926712,0.2128897756338119,293.1265563964844,297.1499938964844,293.1499938964844,0.2904773652553558,-5645.9248046875,304.1500244140625,0.9990000128746032,0.4530517756938934,0.3597235381603241,293.1828308105469,297.1499938964844,293.1499938964844,0.0135063221678137,-3559.426513671875,303.89013671875,0.498995691537857,0.050000000745058,0.2314416617155075,291.17022705078125,291.1499938964844,270.7313232421875,268.10614013671875,283.77752685546875,293.18902587890625,291.16619873046875,1.0,0.2687593698501587,0.8080022931098938,0.8080022931098938,1.0,1.0,-1.272760272026062,0.5335166454315186,0.7392436265945435,0.2744854390621185,0.0,0.0,0.3958589732646942,46.97936630249024,82.0,-54.247989654541016,-9389.4560546875,218.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412536621094,306.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.455078125,18000.0,0.0,0.0,0.2136321365833282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072736263275146,0.3072783350944519,-4.69543965664343e-06,0.0,0.0002168094506487,0.0,0.0,14.131876945495604,0.0,0.0,0.0,0.3109519481658935,4.0,0.0,1.0
731520,293.1916809082031,297.1499938964844,293.1499938964844,0.1024209037423133,-2471.4482421875,304.1522827148437,0.7938727736473083,0.1880925148725509,0.1705599576234817,293.1457824707031,297.1499938964844,293.1499938964844,0.0431528501212596,-1348.1531982421875,304.14752197265625,0.6212624907493591,0.0878086686134338,0.085899144411087,293.21533203125,297.1499938964844,293.1499938964844,0.219831958413124,-3343.151611328125,304.1558837890625,0.93119877576828,0.303092747926712,0.2128897756338119,293.1265563964844,297.1499938964844,293.1499938964844,0.2904773652553558,-5645.9248046875,304.1500244140625,0.9990000128746032,0.4530517756938934,0.3597235381603241,293.1828308105469,297.1499938964844,293.1499938964844,0.0135063221678137,-3559.426513671875,303.89013671875,0.498995691537857,0.050000000745058,0.2314416617155075,291.17022705078125,291.1499938964844,270.7313232421875,268.10614013671875,283.77752685546875,293.18902587890625,291.16619873046875,1.0,0.2687593698501587,0.8080022931098938,0.8080022931098938,1.0,1.0,-1.272760272026062,0.5335166454315186,0.7392436265945435,0.2744854390621185,0.0,0.0,0.3958589732646942,46.97936630249024,82.0,-54.247989654541016,-9389.4560546875,218.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412536621094,306.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.455078125,18000.0,0.0,0.0,0.2136321365833282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072736263275146,0.3072783350944519,-4.69543965664343e-06,0.0,0.0002168094506487,0.0,0.0,14.131876945495604,0.0,0.0,0.0,0.3109519481658935,4.0,0.0,1.0
731580,293.1913757324219,297.1499938964844,293.1499938964844,0.1024631261825561,-2473.237060546875,304.1514587402344,0.768120527267456,0.1870956867933273,0.1699420660734176,293.1913146972656,297.1499938964844,293.1499938964844,0.0370820648968219,-1243.9656982421875,304.1585693359375,0.5822175145149231,0.0787286311388015,0.0788677632808685,293.2154235839844,297.1499938964844,293.1499938964844,0.2196111232042312,-3341.50244140625,304.1542663574219,0.897977888584137,0.3014208972454071,0.2119439989328384,293.1763916015625,297.1499938964844,293.1499938964844,0.3251434862613678,-6195.43310546875,304.0921630859375,0.9990000128746032,0.4436426162719726,0.3948772251605987,293.184814453125,297.1499938964844,293.1499938964844,0.0136639261618256,-3589.408203125,303.8718566894531,0.4835599660873413,0.050000000745058,0.2327683866024017,291.1177062988281,291.1499938964844,270.80731201171875,268.1683044433594,283.7643737792969,293.1899719238281,291.1125183105469,1.0,0.282309740781784,0.8077213764190674,0.8077213764190674,1.0,1.0,-1.3062278032302856,0.5502310991287231,0.7559966444969177,0.2785106599330902,0.0,0.0,0.4034525454044342,54.483245849609375,85.0,-70.96573638916016,-9569.1318359375,247.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93780517578125,306.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.390625,18000.0,0.0,0.0,0.2104675620794296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130906224250793,0.3130953311920166,-4.703489594248822e-06,0.0,0.0002135978284059,0.0,0.0,14.46329402923584,0.0,0.0,0.0,0.3122788369655609,4.0,0.0,1.0
731640,293.1913757324219,297.1499938964844,293.1499938964844,0.1024631261825561,-2473.237060546875,304.1514587402344,0.768120527267456,0.1870956867933273,0.1699420660734176,293.1913146972656,297.1499938964844,293.1499938964844,0.0370820648968219,-1243.9656982421875,304.1585693359375,0.5822175145149231,0.0787286311388015,0.0788677632808685,293.2154235839844,297.1499938964844,293.1499938964844,0.2196111232042312,-3341.50244140625,304.1542663574219,0.897977888584137,0.3014208972454071,0.2119439989328384,293.1763916015625,297.1499938964844,293.1499938964844,0.3251434862613678,-6195.43310546875,304.0921630859375,0.9990000128746032,0.4436426162719726,0.3948772251605987,293.184814453125,297.1499938964844,293.1499938964844,0.0136639261618256,-3589.408203125,303.8718566894531,0.4835599660873413,0.050000000745058,0.2327683866024017,291.1177062988281,291.1499938964844,270.80731201171875,268.1683044433594,283.7643737792969,293.1899719238281,291.1125183105469,1.0,0.282309740781784,0.8077213764190674,0.8077213764190674,1.0,1.0,-1.3062278032302856,0.5502310991287231,0.7559966444969177,0.2785106599330902,0.0,0.0,0.4034525454044342,54.483245849609375,85.0,-70.96573638916016,-9569.1318359375,247.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93780517578125,306.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.390625,18000.0,0.0,0.0,0.2104675620794296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130906224250793,0.3130953311920166,-4.703489594248822e-06,0.0,0.0002135978284059,0.0,0.0,14.46329402923584,0.0,0.0,0.0,0.3122788369655609,4.0,0.0,1.0
731700,293.1912536621094,297.1499938964844,293.1499938964844,0.1024186834692955,-2472.70556640625,304.1512756347656,0.7571424245834351,0.1865973174571991,0.1696269959211349,293.2207946777344,297.1499938964844,293.1499938964844,0.032391283661127,-1162.1663818359375,304.1655578613281,0.5563143491744995,0.0724207609891891,0.0735290050506591,293.21551513671875,297.1499938964844,293.1499938964844,0.2193689346313476,-3338.89404296875,304.1539611816406,0.8845487236976624,0.3005740046501159,0.2114603370428085,293.2166442871094,297.1499938964844,293.1499938964844,0.3422077894210815,-6458.931640625,304.0718078613281,0.9990000128746032,0.4354078769683838,0.4116704761981964,293.1861877441406,297.1499938964844,293.1499938964844,0.013733871281147,-3602.5732421875,303.861572265625,0.4762308895587921,0.050000000745058,0.2334458380937576,291.09625244140625,291.1499938964844,270.8462829589844,268.2001037597656,283.7715148925781,293.20867919921875,291.0944519042969,1.0,0.2881738841533661,0.8075808882713318,0.8075808882713318,1.0,1.0,-1.3198349475860596,0.5571189522743225,0.7627159357070923,0.279880553483963,0.0,0.0,0.409283697605133,58.266578674316406,85.0,-54.97606658935547,-9680.443359375,261.3113098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88525390625,306.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.4609375,18000.0,0.0,0.0,0.2094642072916031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195269405841827,0.31953164935112,-4.71982230010326e-06,0.0,0.0002125795435858,0.0,0.0,14.85518741607666,0.0,0.0,0.0,0.3138487935066223,4.0,0.0,1.0
731760,293.1909484863281,297.1499938964844,293.1499938964844,0.1022183299064636,-2468.71484375,304.1513977050781,0.7436949610710144,0.1861342042684555,0.169391855597496,293.24676513671875,297.1499938964844,293.1499938964844,0.0273534283041954,-1072.984619140625,304.1718444824219,0.5259158611297607,0.0664097219705581,0.0677384883165359,293.2154846191406,297.1499938964844,293.1499938964844,0.2187672108411789,-3331.50146484375,304.1543273925781,0.8677831292152405,0.2997523844242096,0.2110324203968048,293.25390625,297.1499938964844,293.1499938964844,0.3409108221530914,-6428.3955078125,304.0889587402344,0.984356701374054,0.4272332787513733,0.4089949131011963,293.1874694824219,297.1499938964844,293.1499938964844,0.013804760761559,-3614.0390625,303.8517150878906,0.4649016559123993,0.050000000745058,0.2344227880239486,291.0965270996094,291.1499938964844,270.8858642578125,268.2323608398437,283.8114929199219,293.23980712890625,291.1005249023437,1.0,0.2930445671081543,0.8071509599685669,0.8071509599685669,1.0,1.0,-1.3106167316436768,0.5527985095977783,0.7578181624412537,0.2776996791362762,0.0,0.0,0.4129725992679596,63.336551666259766,88.0,-7.746231555938721,-9683.3544921875,268.8729858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081359863281,306.6869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.34765625,18000.0,0.0,0.0,0.2088405340909958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254731595516205,0.3254778981208801,-4.740747499454301e-06,0.0,0.0002119465934811,0.0,0.0,15.238714218139648,0.0,0.0,0.0,0.3153780996799469,4.0,0.0,1.0
731820,293.1907653808594,297.1499938964844,293.1499938964844,0.1012014597654342,-2447.546875,304.1526184082031,0.7241067290306091,0.185135543346405,0.1688597649335861,293.2718200683594,297.1499938964844,293.1499938964844,0.0209877714514732,-939.5324096679688,304.17486572265625,0.4866185188293457,0.0588313713669776,0.0597092472016811,293.2159118652344,297.1499938964844,293.1499938964844,0.2163240760564804,-3300.557373046875,304.15692138671875,0.8434189558029175,0.2980058491230011,0.210107609629631,293.2865905761719,297.1499938964844,293.1499938964844,0.3297114372253418,-6247.95947265625,304.1269836425781,0.949801743030548,0.4178950786590576,0.3986387252807617,293.19097900390625,297.1499938964844,293.1499938964844,0.0138313258066773,-3615.127685546875,303.83062744140625,0.4453052282333374,0.050000000745058,0.2361305505037307,291.1636047363281,291.1499938964844,270.9666748046875,268.2980651855469,283.87921142578125,293.2677307128906,291.1664733886719,1.0,0.3006680905818939,0.8062909841537476,0.8062909841537476,1.0,1.0,-1.2883011102676392,0.5423581004142761,0.7459430694580078,0.2724854648113251,0.0,0.0,0.4064241945743561,72.10368347167969,76.0,50.5674057006836,-9512.408203125,279.3828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623840332031,306.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.275390625,18000.0,0.0,0.0,0.2079730331897735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227573037147522,0.3227620720863342,-4.753392659040401e-06,0.0,0.0002110661880578,0.0,0.0,15.127911567687988,0.0,0.0,0.0,0.3149690330028534,4.0,0.0,1.0
731880,293.1907653808594,297.1499938964844,293.1499938964844,0.1012014597654342,-2447.546875,304.1526184082031,0.7241067290306091,0.185135543346405,0.1688597649335861,293.2718200683594,297.1499938964844,293.1499938964844,0.0209877714514732,-939.5324096679688,304.17486572265625,0.4866185188293457,0.0588313713669776,0.0597092472016811,293.2159118652344,297.1499938964844,293.1499938964844,0.2163240760564804,-3300.557373046875,304.15692138671875,0.8434189558029175,0.2980058491230011,0.210107609629631,293.2865905761719,297.1499938964844,293.1499938964844,0.3297114372253418,-6247.95947265625,304.1269836425781,0.949801743030548,0.4178950786590576,0.3986387252807617,293.19097900390625,297.1499938964844,293.1499938964844,0.0138313258066773,-3615.127685546875,303.83062744140625,0.4453052282333374,0.050000000745058,0.2361305505037307,291.1636047363281,291.1499938964844,270.9666748046875,268.2980651855469,283.87921142578125,293.2677307128906,291.1664733886719,1.0,0.3006680905818939,0.8062909841537476,0.8062909841537476,1.0,1.0,-1.2883011102676392,0.5423581004142761,0.7459430694580078,0.2724854648113251,0.0,0.0,0.4064241945743561,72.10368347167969,76.0,50.5674057006836,-9512.408203125,279.3828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623840332031,306.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.275390625,18000.0,0.0,0.0,0.2079730331897735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227573037147522,0.3227620720863342,-4.753392659040401e-06,0.0,0.0002110661880578,0.0,0.0,15.127911567687988,0.0,0.0,0.0,0.3149690330028534,4.0,0.0,1.0
731940,293.1904296875,297.1499938964844,293.1499938964844,0.1004906296730041,-2433.315185546875,304.1529235839844,0.7182846665382385,0.1841672509908676,0.1680673211812973,293.2832946777344,297.1499938964844,293.1499938964844,0.0173926446586847,-854.0130615234375,304.1725158691406,0.4626076519489288,0.0534038357436656,0.054359171539545,293.2162780761719,297.1499938964844,293.1499938964844,0.2145808488130569,-3279.11474609375,304.1575012207031,0.836408257484436,0.2962593138217926,0.2089553624391555,293.29522705078125,297.1499938964844,293.1499938964844,0.3244705498218536,-6162.837890625,304.1430969238281,0.9373693466186525,0.4126578569412231,0.3931451141834259,293.1947631835937,297.1499938964844,293.1499938964844,0.0137978075072169,-3611.58935546875,303.8065185546875,0.4407175481319427,0.050000000745058,0.2366099506616592,291.17828369140625,291.1499938964844,271.04937744140625,268.3651123046875,283.9283752441406,293.2781982421875,291.1796264648437,1.0,0.3011934757232666,0.805431067943573,0.805431067943573,1.0,1.0,-1.273524522781372,0.5356642603874207,0.7378602027893066,0.2683122456073761,0.0,0.0,0.4015363156795501,74.41638946533203,64.0,28.65229034423828,-9338.076171875,278.45343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57958984375,306.5237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3046875,18000.0,0.0,0.0,0.2069355845451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162837922573089,0.3162885010242462,-4.732396064355271e-06,0.0,0.0002100132987834,0.0,0.0,14.71676540374756,0.0,0.0,0.0,0.3133429586887359,4.0,0.0,1.0
732000,293.1904296875,297.1499938964844,293.1499938964844,0.1004906296730041,-2433.315185546875,304.1529235839844,0.7182846665382385,0.1841672509908676,0.1680673211812973,293.2832946777344,297.1499938964844,293.1499938964844,0.0173926446586847,-854.0130615234375,304.1725158691406,0.4626076519489288,0.0534038357436656,0.054359171539545,293.2162780761719,297.1499938964844,293.1499938964844,0.2145808488130569,-3279.11474609375,304.1575012207031,0.836408257484436,0.2962593138217926,0.2089553624391555,293.29522705078125,297.1499938964844,293.1499938964844,0.3244705498218536,-6162.837890625,304.1430969238281,0.9373693466186525,0.4126578569412231,0.3931451141834259,293.1947631835937,297.1499938964844,293.1499938964844,0.0137978075072169,-3611.58935546875,303.8065185546875,0.4407175481319427,0.050000000745058,0.2366099506616592,291.17828369140625,291.1499938964844,271.04937744140625,268.3651123046875,283.9283752441406,293.2781982421875,291.1796264648437,1.0,0.3011934757232666,0.805431067943573,0.805431067943573,1.0,1.0,-1.273524522781372,0.5356642603874207,0.7378602027893066,0.2683122456073761,0.0,0.0,0.4015363156795501,74.41638946533203,64.0,28.65229034423828,-9338.076171875,278.45343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57958984375,306.5237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3046875,18000.0,0.0,0.0,0.2069355845451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162837922573089,0.3162885010242462,-4.732396064355271e-06,0.0,0.0002100132987834,0.0,0.0,14.71676540374756,0.0,0.0,0.0,0.3133429586887359,4.0,0.0,1.0
732060,293.189697265625,297.1499938964844,293.1499938964844,0.0997520387172699,-2418.583251953125,304.1531677246094,0.7208341360092163,0.1832939237356186,0.1671895533800125,293.29107666015625,297.1499938964844,293.1499938964844,0.0148097649216651,-783.8543701171875,304.1480712890625,0.4453484117984772,0.050000000745058,0.0500155799090862,293.216064453125,297.1499938964844,293.1499938964844,0.2128263860940933,-3257.58349609375,304.1579284667969,0.8391957879066467,0.294625848531723,0.2077409476041793,293.29638671875,297.1499938964844,293.1499938964844,0.3204992413520813,-6099.630859375,304.1518859863281,0.9396206140518188,0.4087367355823517,0.3891600370407104,293.1978454589844,297.1499938964844,293.1499938964844,0.0136850494891405,-3596.228515625,303.782958984375,0.444294661283493,0.050000000745058,0.2362339347600937,291.1889953613281,291.1499938964844,271.13360595703125,268.4332275390625,283.97076416015625,293.2821350097656,291.1894836425781,1.0,0.2970493137836456,0.8051567077636719,0.8051567077636719,1.0,1.0,-1.2605618238449097,0.5299570560455322,0.7306047677993774,0.2643903493881225,0.0,0.0,0.3955046236515045,72.18732452392578,52.0,16.07093620300293,-9182.0673828125,268.4878234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54315185546875,306.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.23046875,18000.0,0.0,0.0,0.2056687176227569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095198273658752,0.3095245361328125,-4.710457687906455e-06,0.0,0.0002087276079691,0.0,0.0,14.292892456054688,0.0,0.0,0.0,0.3116099536418915,4.0,0.0,1.0
732120,293.189697265625,297.1499938964844,293.1499938964844,0.0997520387172699,-2418.583251953125,304.1531677246094,0.7208341360092163,0.1832939237356186,0.1671895533800125,293.29107666015625,297.1499938964844,293.1499938964844,0.0148097649216651,-783.8543701171875,304.1480712890625,0.4453484117984772,0.050000000745058,0.0500155799090862,293.216064453125,297.1499938964844,293.1499938964844,0.2128263860940933,-3257.58349609375,304.1579284667969,0.8391957879066467,0.294625848531723,0.2077409476041793,293.29638671875,297.1499938964844,293.1499938964844,0.3204992413520813,-6099.630859375,304.1518859863281,0.9396206140518188,0.4087367355823517,0.3891600370407104,293.1978454589844,297.1499938964844,293.1499938964844,0.0136850494891405,-3596.228515625,303.782958984375,0.444294661283493,0.050000000745058,0.2362339347600937,291.1889953613281,291.1499938964844,271.13360595703125,268.4332275390625,283.97076416015625,293.2821350097656,291.1894836425781,1.0,0.2970493137836456,0.8051567077636719,0.8051567077636719,1.0,1.0,-1.2605618238449097,0.5299570560455322,0.7306047677993774,0.2643903493881225,0.0,0.0,0.3955046236515045,72.18732452392578,52.0,16.07093620300293,-9182.0673828125,268.4878234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54315185546875,306.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.23046875,18000.0,0.0,0.0,0.2056687176227569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095198273658752,0.3095245361328125,-4.710457687906455e-06,0.0,0.0002087276079691,0.0,0.0,14.292892456054688,0.0,0.0,0.0,0.3116099536418915,4.0,0.0,1.0
732180,293.1885681152344,297.1499938964844,293.1499938964844,0.0990564078092575,-2404.818115234375,304.1532592773437,0.7297973036766052,0.1825156956911087,0.1662726998329162,293.3042297363281,297.1499938964844,293.1499938964844,0.0142765128985047,-770.5494995117188,304.0578308105469,0.4546837508678436,0.050000000745058,0.0495955124497413,293.21539306640625,297.1499938964844,293.1499938964844,0.2111815363168716,-3237.507568359375,304.15802001953125,0.8497653007507324,0.2930833697319031,0.2065002769231796,293.2950134277344,297.1499938964844,293.1499938964844,0.3170340955257416,-6045.51806640625,304.1569519042969,0.9524556398391724,0.4052997231483459,0.3856347799301147,293.2002258300781,297.1499938964844,293.1499938964844,0.0135264350101351,-3574.18798828125,303.7602233886719,0.454681247472763,0.050000000745058,0.2352575063705444,291.1918334960937,291.1499938964844,271.218994140625,268.50213623046875,284.0081481933594,293.2866516113281,291.1919860839844,1.0,0.2897286415100097,0.8048823475837708,0.8048823475837708,1.0,1.0,-1.2520633935928345,0.5264538526535034,0.725609540939331,0.2611029744148254,0.0,0.0,0.3897045254707336,66.81242370605469,40.0,6.603368282318115,-9066.6103515625,253.70928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5392150878906,306.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.74609375,18000.0,0.0,0.0,0.2041501402854919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027974963188171,0.302802175283432,-4.687543423642637e-06,0.0,0.0002071864291792,0.0,0.0,13.87430477142334,0.0,0.0,0.0,0.309892326593399,4.0,0.0,1.0
732240,293.1885681152344,297.1499938964844,293.1499938964844,0.0990564078092575,-2404.818115234375,304.1532592773437,0.7297973036766052,0.1825156956911087,0.1662726998329162,293.3042297363281,297.1499938964844,293.1499938964844,0.0142765128985047,-770.5494995117188,304.0578308105469,0.4546837508678436,0.050000000745058,0.0495955124497413,293.21539306640625,297.1499938964844,293.1499938964844,0.2111815363168716,-3237.507568359375,304.15802001953125,0.8497653007507324,0.2930833697319031,0.2065002769231796,293.2950134277344,297.1499938964844,293.1499938964844,0.3170340955257416,-6045.51806640625,304.1569519042969,0.9524556398391724,0.4052997231483459,0.3856347799301147,293.2002258300781,297.1499938964844,293.1499938964844,0.0135264350101351,-3574.18798828125,303.7602233886719,0.454681247472763,0.050000000745058,0.2352575063705444,291.1918334960937,291.1499938964844,271.218994140625,268.50213623046875,284.0081481933594,293.2866516113281,291.1919860839844,1.0,0.2897286415100097,0.8048823475837708,0.8048823475837708,1.0,1.0,-1.2520633935928345,0.5264538526535034,0.725609540939331,0.2611029744148254,0.0,0.0,0.3897045254707336,66.81242370605469,40.0,6.603368282318115,-9066.6103515625,253.70928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5392150878906,306.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.74609375,18000.0,0.0,0.0,0.2041501402854919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027974963188171,0.302802175283432,-4.687543423642637e-06,0.0,0.0002071864291792,0.0,0.0,13.87430477142334,0.0,0.0,0.0,0.309892326593399,4.0,0.0,1.0
732300,293.1878662109375,297.1499938964844,293.1499938964844,0.0987208485603332,-2398.1865234375,304.1532897949219,0.7362500429153442,0.1821650266647339,0.165822297334671,293.3142395019531,297.1499938964844,293.1499938964844,0.0140526657924056,-765.0205688476562,304.0022888183594,0.4622408151626587,0.050000000745058,0.0494636818766593,293.2149658203125,297.1499938964844,293.1499938964844,0.210373505949974,-3227.6484375,304.15802001953125,0.857594907283783,0.292341411113739,0.2058807164430618,293.2939147949219,297.1499938964844,293.1499938964844,0.3153637945652008,-6019.68212890625,304.1587219238281,0.9615882635116576,0.4036784172058105,0.383952647447586,293.201171875,297.1499938964844,293.1499938964844,0.0134363314136862,-3561.415771484375,303.7491149902344,0.4622408151626587,0.050000000745058,0.2346343994140625,291.19256591796875,291.1499938964844,271.26202392578125,268.53680419921875,284.027587890625,293.2903747558594,291.1925354003906,1.0,0.2851550281047821,0.8047451972961426,0.8047451972961426,1.0,1.0,-1.2478535175323486,0.5247303247451782,0.7231231927871704,0.2594469487667084,0.0,0.0,0.386790782213211,63.4055290222168,40.0,3.3988730907440186,-9004.0107421875,244.87705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,306.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.126953125,18000.0,0.0,0.0,0.2033163905143737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994983494281769,0.2995030283927917,-4.676523985835956e-06,0.0,0.0002063402935164,0.0,0.0,13.671603202819824,0.0,0.0,0.0,0.3090585470199585,4.0,0.0,1.0
732360,293.1871032714844,297.1499938964844,293.1499938964844,0.0984186083078384,-2392.26513671875,304.1532287597656,0.7441684603691101,0.1818361580371856,0.1653796434402465,293.32525634765625,297.1499938964844,293.1499938964844,0.0138261262327432,-759.3609619140625,303.9426574707031,0.4706513583660126,0.050000000745058,0.0493185892701149,293.2144775390625,297.1499938964844,293.1499938964844,0.2096228003501892,-3218.5419921875,304.1579284667969,0.8672812581062317,0.2916145026683807,0.2052624821662902,293.29266357421875,297.1499938964844,293.1499938964844,0.3137921690940857,-5995.55419921875,304.15997314453125,0.972090780735016,0.4021017253398895,0.3823043704032898,293.2019958496094,297.1499938964844,293.1499938964844,0.013344632461667,-3548.537109375,303.7380676269531,0.4706513583660126,0.050000000745058,0.233946144580841,291.1905212402344,291.1499938964844,271.3052062988281,268.5715637207031,284.0475769042969,293.2948913574219,291.189697265625,1.0,0.2800802886486053,0.8045767545700073,0.8045767545700073,1.0,1.0,-1.2436010837554932,0.5229883193969727,0.7206127643585205,0.2577714622020721,0.0,0.0,0.3842742145061493,59.6503791809082,28.0,-3.0068304538726807,-8936.7568359375,235.3487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550537109375,306.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.609375,18000.0,0.0,0.0,0.2024103701114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296387106180191,0.2963917851448059,-4.66581468572258e-06,0.0,0.0002054207870969,0.0,0.0,13.48084831237793,0.0,0.0,0.0,0.3082771003246307,4.0,0.0,1.0
732420,293.1854248046875,297.1499938964844,293.1499938964844,0.0978293195366859,-2380.705078125,304.15313720703125,0.7656350135803223,0.1812343001365661,0.1645186990499496,293.34393310546875,297.1499938964844,293.1499938964844,0.0133868465200066,-747.9157104492188,303.8276062011719,0.4873477220535278,0.050000000745058,0.0489977151155471,293.2134094238281,297.1499938964844,293.1499938964844,0.2081251591444015,-3200.332275390625,304.1578063964844,0.8932643532752991,0.2901967167854309,0.2040310055017471,293.28985595703125,297.1499938964844,293.1499938964844,0.3106759488582611,-5947.9541015625,304.1618347167969,0.9956672191619872,0.3990538418292999,0.3790861070156097,293.203369140625,297.1499938964844,293.1499938964844,0.0131499506533145,-3520.639404296875,303.7162780761719,0.4873477220535278,0.050000000745058,0.2324240654706955,291.1856994628906,291.1499938964844,271.3918762207031,268.6412353515625,284.087158203125,293.3033142089844,291.1856384277344,1.0,0.2686428129673004,0.8042399287223816,0.8042399287223816,1.0,1.0,-1.2350022792816162,0.519469678401947,0.7155326008796692,0.2543888986110687,0.0,0.0,0.3799311518669128,51.36235427856445,25.0,-3.2902071475982666,-8828.1845703125,214.813217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5884704589844,306.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.82421875,18000.0,0.0,0.0,0.2003916054964065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914295792579651,0.2914342284202575,-4.648135018214816e-06,0.0,0.0002033720084,0.0,0.0,13.17780590057373,0.0,0.0,0.0,0.3070164322853088,4.0,0.0,1.0
732480,293.1854248046875,297.1499938964844,293.1499938964844,0.0978293195366859,-2380.705078125,304.15313720703125,0.7656350135803223,0.1812343001365661,0.1645186990499496,293.34393310546875,297.1499938964844,293.1499938964844,0.0133868465200066,-747.9157104492188,303.8276062011719,0.4873477220535278,0.050000000745058,0.0489977151155471,293.2134094238281,297.1499938964844,293.1499938964844,0.2081251591444015,-3200.332275390625,304.1578063964844,0.8932643532752991,0.2901967167854309,0.2040310055017471,293.28985595703125,297.1499938964844,293.1499938964844,0.3106759488582611,-5947.9541015625,304.1618347167969,0.9956672191619872,0.3990538418292999,0.3790861070156097,293.203369140625,297.1499938964844,293.1499938964844,0.0131499506533145,-3520.639404296875,303.7162780761719,0.4873477220535278,0.050000000745058,0.2324240654706955,291.1856994628906,291.1499938964844,271.3918762207031,268.6412353515625,284.087158203125,293.3033142089844,291.1856384277344,1.0,0.2686428129673004,0.8042399287223816,0.8042399287223816,1.0,1.0,-1.2350022792816162,0.519469678401947,0.7155326008796692,0.2543888986110687,0.0,0.0,0.3799311518669128,51.36235427856445,25.0,-3.2902071475982666,-8828.1845703125,214.813217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5884704589844,306.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.82421875,18000.0,0.0,0.0,0.2003916054964065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914295792579651,0.2914342284202575,-4.648135018214816e-06,0.0,0.0002033720084,0.0,0.0,13.17780590057373,0.0,0.0,0.0,0.3070164322853088,4.0,0.0,1.0
732540,293.18365478515625,297.1499938964844,293.1499938964844,0.0971555411815643,-2367.06982421875,304.1532287597656,0.7827016711235046,0.1806985586881637,0.1638335585594177,293.35888671875,297.1499938964844,293.1499938964844,0.0130036203190684,-737.2639770507812,303.71783447265625,0.4988102912902832,0.050000000745058,0.0487941540777683,293.2123107910156,297.1499938964844,293.1499938964844,0.2063524425029754,-3178.314697265625,304.158203125,0.9136852622032166,0.2888122200965881,0.202916070818901,293.2754821777344,297.1499938964844,293.1499938964844,0.2921238243579864,-5654.814453125,304.1895446777344,0.9990000128746032,0.3983612060546875,0.3601239025592804,293.2042236328125,297.1499938964844,293.1499938964844,0.0129858907312154,-3495.175048828125,303.696044921875,0.4988102912902832,0.050000000745058,0.2314584553241729,291.20269775390625,291.1499938964844,271.4786376953125,268.7108459472656,284.1438293457031,293.30767822265625,291.2068786621094,1.0,0.2586017847061157,0.8039030432701111,0.8039030432701111,1.0,1.0,-1.208712458610535,0.5073671340942383,0.7013453245162964,0.248380571603775,0.0,0.0,0.3723491728305816,45.82534790039063,25.0,29.99834442138672,-8657.876953125,194.4398498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63336181640625,306.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.171875,18000.0,0.0,0.0,0.198107048869133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850282192230224,0.2850328385829925,-4.6310269681271166e-06,0.0,0.0002010534662986,0.0,0.0,12.805944442749023,0.0,0.0,0.0,0.3054714798927307,4.0,0.0,1.0
732600,293.18365478515625,297.1499938964844,293.1499938964844,0.0971555411815643,-2367.06982421875,304.1532287597656,0.7827016711235046,0.1806985586881637,0.1638335585594177,293.35888671875,297.1499938964844,293.1499938964844,0.0130036203190684,-737.2639770507812,303.71783447265625,0.4988102912902832,0.050000000745058,0.0487941540777683,293.2123107910156,297.1499938964844,293.1499938964844,0.2063524425029754,-3178.314697265625,304.158203125,0.9136852622032166,0.2888122200965881,0.202916070818901,293.2754821777344,297.1499938964844,293.1499938964844,0.2921238243579864,-5654.814453125,304.1895446777344,0.9990000128746032,0.3983612060546875,0.3601239025592804,293.2042236328125,297.1499938964844,293.1499938964844,0.0129858907312154,-3495.175048828125,303.696044921875,0.4988102912902832,0.050000000745058,0.2314584553241729,291.20269775390625,291.1499938964844,271.4786376953125,268.7108459472656,284.1438293457031,293.30767822265625,291.2068786621094,1.0,0.2586017847061157,0.8039030432701111,0.8039030432701111,1.0,1.0,-1.208712458610535,0.5073671340942383,0.7013453245162964,0.248380571603775,0.0,0.0,0.3723491728305816,45.82534790039063,25.0,29.99834442138672,-8657.876953125,194.4398498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63336181640625,306.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.171875,18000.0,0.0,0.0,0.198107048869133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850282192230224,0.2850328385829925,-4.6310269681271166e-06,0.0,0.0002010534662986,0.0,0.0,12.805944442749023,0.0,0.0,0.0,0.3054714798927307,4.0,0.0,1.0
732660,293.1820068359375,297.1499938964844,293.1499938964844,0.0964732393622398,-2353.15234375,304.1532897949219,0.7965192794799805,0.1801793426275253,0.1632284969091415,293.37158203125,297.1499938964844,293.1499938964844,0.0126579729840159,-727.2710571289062,303.61053466796875,0.5083200931549072,0.050000000745058,0.0486524291336536,293.2116394042969,297.1499938964844,293.1499938964844,0.2044695913791656,-3154.82861328125,304.1585693359375,0.9312832355499268,0.2873725891113281,0.2018199861049652,293.2389831542969,297.1499938964844,293.1499938964844,0.2727648913860321,-5350.07958984375,304.2081604003906,0.9990000128746032,0.4025568664073944,0.3409392535686493,293.2047424316406,297.1499938964844,293.1499938964844,0.0128443101420998,-3472.36181640625,303.6769714355469,0.5083200931549072,0.050000000745058,0.2307861745357513,291.2304382324219,291.1499938964844,271.5651550292969,268.7801208496094,284.20196533203125,293.3106689453125,291.2314758300781,1.0,0.250417411327362,0.8036618828773499,0.8036618828773499,1.0,1.0,-1.182647466659546,0.4953493475914001,0.6872981786727905,0.2426428794860839,0.0,0.0,0.3593750596046448,41.86932373046875,28.0,26.64696311950684,-8402.5498046875,178.10589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7193298339844,306.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.21484375,18000.0,0.0,0.0,0.1951592713594436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720847427845001,0.2720893323421478,-4.598124633048428e-06,0.0,0.0001980618544621,0.0,0.0,12.071993827819824,0.0,0.0,0.0,0.3025252521038055,4.0,0.0,1.0
732720,293.1820068359375,297.1499938964844,293.1499938964844,0.0964732393622398,-2353.15234375,304.1532897949219,0.7965192794799805,0.1801793426275253,0.1632284969091415,293.37158203125,297.1499938964844,293.1499938964844,0.0126579729840159,-727.2710571289062,303.61053466796875,0.5083200931549072,0.050000000745058,0.0486524291336536,293.2116394042969,297.1499938964844,293.1499938964844,0.2044695913791656,-3154.82861328125,304.1585693359375,0.9312832355499268,0.2873725891113281,0.2018199861049652,293.2389831542969,297.1499938964844,293.1499938964844,0.2727648913860321,-5350.07958984375,304.2081604003906,0.9990000128746032,0.4025568664073944,0.3409392535686493,293.2047424316406,297.1499938964844,293.1499938964844,0.0128443101420998,-3472.36181640625,303.6769714355469,0.5083200931549072,0.050000000745058,0.2307861745357513,291.2304382324219,291.1499938964844,271.5651550292969,268.7801208496094,284.20196533203125,293.3106689453125,291.2314758300781,1.0,0.250417411327362,0.8036618828773499,0.8036618828773499,1.0,1.0,-1.182647466659546,0.4953493475914001,0.6872981786727905,0.2426428794860839,0.0,0.0,0.3593750596046448,41.86932373046875,28.0,26.64696311950684,-8402.5498046875,178.10589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7193298339844,306.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.21484375,18000.0,0.0,0.0,0.1951592713594436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720847427845001,0.2720893323421478,-4.598124633048428e-06,0.0,0.0001980618544621,0.0,0.0,12.071993827819824,0.0,0.0,0.0,0.3025252521038055,4.0,0.0,1.0
732780,293.1804504394531,297.1499938964844,293.1499938964844,0.0960458144545555,-2344.67578125,304.15289306640625,0.8062330484390259,0.1796828359365463,0.1626940369606018,293.3826904296875,297.1499938964844,293.1499938964844,0.0123720522969961,-719.3555297851562,303.50274658203125,0.515450656414032,0.050000000745058,0.0485612787306308,293.2112121582031,297.1499938964844,293.1499938964844,0.2030047476291656,-3136.870849609375,304.1581420898437,0.9432799816131592,0.2858986258506775,0.2007325589656829,293.1967163085937,297.1499938964844,293.1499938964844,0.2597354054450989,-5146.3857421875,304.21014404296875,0.9990000128746032,0.4088691771030426,0.3280063271522522,293.2051086425781,297.1499938964844,293.1499938964844,0.0127530600875616,-3459.284912109375,303.6571350097656,0.515450656414032,0.050000000745058,0.2303538024425506,291.2348327636719,291.1499938964844,271.65106201171875,268.8488464355469,284.25323486328125,293.3149719238281,291.2343139648437,1.0,0.2449565082788467,0.8034207820892334,0.8034207820892334,1.0,1.0,-1.1645448207855225,0.4871068298816681,0.6774380207061768,0.2384083718061447,0.0,0.0,0.3476075530052185,39.30428695678711,31.0,7.1996259689331055,-8187.6875,167.48989868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8454895019531,306.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.974609375,18000.0,0.0,0.0,0.1913753449916839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598688006401062,0.2598733603954315,-4.561632522381842e-06,0.0,0.0001942216476891,0.0,0.0,11.382691383361816,0.0,0.0,0.0,0.2997029423713684,4.0,0.0,1.0
732840,293.1804504394531,297.1499938964844,293.1499938964844,0.0960458144545555,-2344.67578125,304.15289306640625,0.8062330484390259,0.1796828359365463,0.1626940369606018,293.3826904296875,297.1499938964844,293.1499938964844,0.0123720522969961,-719.3555297851562,303.50274658203125,0.515450656414032,0.050000000745058,0.0485612787306308,293.2112121582031,297.1499938964844,293.1499938964844,0.2030047476291656,-3136.870849609375,304.1581420898437,0.9432799816131592,0.2858986258506775,0.2007325589656829,293.1967163085937,297.1499938964844,293.1499938964844,0.2597354054450989,-5146.3857421875,304.21014404296875,0.9990000128746032,0.4088691771030426,0.3280063271522522,293.2051086425781,297.1499938964844,293.1499938964844,0.0127530600875616,-3459.284912109375,303.6571350097656,0.515450656414032,0.050000000745058,0.2303538024425506,291.2348327636719,291.1499938964844,271.65106201171875,268.8488464355469,284.25323486328125,293.3149719238281,291.2343139648437,1.0,0.2449565082788467,0.8034207820892334,0.8034207820892334,1.0,1.0,-1.1645448207855225,0.4871068298816681,0.6774380207061768,0.2384083718061447,0.0,0.0,0.3476075530052185,39.30428695678711,31.0,7.1996259689331055,-8187.6875,167.48989868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8454895019531,306.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.974609375,18000.0,0.0,0.0,0.1913753449916839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598688006401062,0.2598733603954315,-4.561632522381842e-06,0.0,0.0001942216476891,0.0,0.0,11.382691383361816,0.0,0.0,0.0,0.2997029423713684,4.0,0.0,1.0
732900,293.1797790527344,297.1499938964844,293.1499938964844,0.0958921685814857,-2341.716552734375,304.15264892578125,0.809451162815094,0.1794278770685196,0.1624408066272735,293.3878479003906,297.1499938964844,293.1499938964844,0.0122446799650788,-715.93310546875,303.4483947753906,0.518017590045929,0.050000000745058,0.0485311895608902,293.2110595703125,297.1499938964844,293.1499938964844,0.2023782283067703,-3129.276123046875,304.1578063964844,0.9471059441566468,0.2851531505584717,0.2001934647560119,293.17706298828125,297.1499938964844,293.1499938964844,0.2553081810474396,-5077.91259765625,304.20721435546875,0.9990000128746032,0.4121370017528534,0.3236229121685028,293.20538330078125,297.1499938964844,293.1499938964844,0.0127205345779657,-3455.287353515625,303.6467590332031,0.518017590045929,0.050000000745058,0.2302110642194748,291.2314147949219,291.1499938964844,271.69366455078125,268.88287353515625,284.2772827148437,293.3192749023437,291.2304077148437,1.0,0.2430701553821563,0.8033002018928528,0.8033002018928528,1.0,1.0,-1.1581236124038696,0.4842335283756256,0.6738900542259216,0.2367652952671051,0.0,0.0,0.3425093591213226,38.44869995117188,31.0,-2.115680694580078,-8098.9140625,163.90052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9134216308594,306.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.53515625,18000.0,0.0,0.0,0.1892360150814056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545453906059265,0.2545499205589294,-4.545302090264158e-06,0.0,0.000192050501937,0.0,0.0,11.086517333984377,0.0,0.0,0.0,0.2984834015369415,4.0,0.0,1.0
732960,293.17926025390625,297.1499938964844,293.1499938964844,0.0957521349191665,-2339.051513671875,304.15240478515625,0.8116687536239624,0.1791527271270752,0.1621835380792617,293.3927307128906,297.1499938964844,293.1499938964844,0.0121241845190525,-712.7254638671875,303.39373779296875,0.5199403166770935,0.050000000745058,0.0485095009207725,293.2109375,297.1499938964844,293.1499938964844,0.2017883062362671,-3122.149658203125,304.1574401855469,0.949657142162323,0.2844030857086181,0.1996571272611618,293.15966796875,297.1499938964844,293.1499938964844,0.2520491480827331,-5028.12744140625,304.2027282714844,0.9990000128746032,0.4152163565158844,0.3204255700111389,293.2055969238281,297.1499938964844,293.1499938964844,0.0126940300688147,-3452.388427734375,303.6363220214844,0.5199403166770935,0.050000000745058,0.2301081866025924,291.22613525390625,291.1499938964844,271.7359924316406,268.91668701171875,284.30047607421875,293.32525634765625,291.22479248046875,1.0,0.2416689842939376,0.803246796131134,0.803246796131134,1.0,1.0,-1.1531823873519895,0.4820706248283386,0.6711117625236511,0.2353834211826324,0.0,0.0,0.337959349155426,37.82481002807617,34.0,-9.20228099822998,-8022.59033203125,161.2300262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9794006347656,306.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.423828125,18000.0,0.0,0.0,0.1869827359914779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498629689216613,0.2498674988746643,-4.5308620428841095e-06,0.0,0.0001897637121146,0.0,0.0,10.82843780517578,0.0,0.0,0.0,0.2974162101745605,4.0,0.0,1.0
733020,293.1786193847656,297.1499938964844,293.1499938964844,0.095484010875225,-2334.01416015625,304.1520690917969,0.8134287595748901,0.1785415261983871,0.1616297215223312,293.4020080566406,297.1499938964844,293.1499938964844,0.011898947879672,-706.80029296875,303.2829895019531,0.5219231247901917,0.050000000745058,0.0484878607094287,293.2107849121094,297.1499938964844,293.1499938964844,0.2006977796554565,-3109.03564453125,304.15679931640625,0.951321005821228,0.2828901708126068,0.1985912472009658,293.1336364746094,297.1499938964844,293.1499938964844,0.2486685216426849,-4978.82666015625,304.1907043457031,0.9990000128746032,0.4202746152877807,0.3172014057636261,293.2059326171875,297.1499938964844,293.1499938964844,0.0126561280339956,-3449.355712890625,303.6155090332031,0.5219231247901917,0.050000000745058,0.230005532503128,291.21112060546875,291.1499938964844,271.8196105957031,268.9833984375,284.3403015136719,293.3342590332031,291.2091979980469,1.0,0.2401510328054428,0.8031399250030518,0.8031399250030518,1.0,1.0,-1.1472169160842896,0.4796130955219269,0.6676038503646851,0.2332721501588821,0.0,0.0,0.3307511508464813,37.17644500732422,52.0,-19.859519958496094,-7904.09326171875,158.2375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09246826171875,306.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.146484375,18000.0,0.0,0.0,0.1822971850633621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423807382583618,0.2423852533102035,-4.507608991843881e-06,0.0,0.000185008480912,0.0,0.0,10.420662879943848,0.0,0.0,0.0,0.2957258522510528,4.0,0.0,1.0
733080,293.1786193847656,297.1499938964844,293.1499938964844,0.095484010875225,-2334.01416015625,304.1520690917969,0.8134287595748901,0.1785415261983871,0.1616297215223312,293.4020080566406,297.1499938964844,293.1499938964844,0.011898947879672,-706.80029296875,303.2829895019531,0.5219231247901917,0.050000000745058,0.0484878607094287,293.2107849121094,297.1499938964844,293.1499938964844,0.2006977796554565,-3109.03564453125,304.15679931640625,0.951321005821228,0.2828901708126068,0.1985912472009658,293.1336364746094,297.1499938964844,293.1499938964844,0.2486685216426849,-4978.82666015625,304.1907043457031,0.9990000128746032,0.4202746152877807,0.3172014057636261,293.2059326171875,297.1499938964844,293.1499938964844,0.0126561280339956,-3449.355712890625,303.6155090332031,0.5219231247901917,0.050000000745058,0.230005532503128,291.21112060546875,291.1499938964844,271.8196105957031,268.9833984375,284.3403015136719,293.3342590332031,291.2091979980469,1.0,0.2401510328054428,0.8031399250030518,0.8031399250030518,1.0,1.0,-1.1472169160842896,0.4796130955219269,0.6676038503646851,0.2332721501588821,0.0,0.0,0.3307511508464813,37.17644500732422,52.0,-19.859519958496094,-7904.09326171875,158.2375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09246826171875,306.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.146484375,18000.0,0.0,0.0,0.1822971850633621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423807382583618,0.2423852533102035,-4.507608991843881e-06,0.0,0.000185008480912,0.0,0.0,10.420662879943848,0.0,0.0,0.0,0.2957258522510528,4.0,0.0,1.0
