time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733140,293.17852783203125,297.1499938964844,293.1499938964844,0.0954115092754364,-2333.207275390625,304.1514892578125,0.8008209466934204,0.1778347790241241,0.161097839474678,293.4110412597656,297.1499938964844,293.1499938964844,0.0117382686585187,-703.4899291992188,303.16802978515625,0.5136037468910217,0.050000000745058,0.0485839024186134,293.2109069824219,297.1499938964844,293.1499938964844,0.2000346630811691,-3101.552001953125,304.1556091308594,0.934046506881714,0.2813243567943573,0.1975838840007782,293.13055419921875,297.1499938964844,293.1499938964844,0.2618051767349243,-5198.90478515625,304.15460205078125,0.9990000128746032,0.4213899075984955,0.3312464952468872,293.2065734863281,297.1499938964844,293.1499938964844,0.0126889878883957,-3459.681396484375,303.59283447265625,0.5136037468910217,0.050000000745058,0.2304611206054687,291.1771545410156,291.1499938964844,271.90155029296875,269.0487060546875,284.35260009765625,293.3408203125,291.1713256835937,1.0,0.2462703436613083,0.8030330538749695,0.8030330538749695,1.0,1.0,-1.162877321243286,0.4876563549041748,0.6752209663391113,0.2341362684965133,0.0,0.0,0.3289042115211487,39.75887680053711,70.0,-52.734004974365234,-7893.390625,167.89639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15728759765625,306.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.62109375,18000.0,0.0,0.0,0.1777263134717941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386708259582519,0.2386753261089325,-4.4925754991709255e-06,0.0,0.0001803696068236,0.0,0.0,10.213167190551758,0.0,0.0,0.0,0.2948537170886993,4.0,0.0,1.0
733200,293.17852783203125,297.1499938964844,293.1499938964844,0.0954115092754364,-2333.207275390625,304.1514892578125,0.8008209466934204,0.1778347790241241,0.161097839474678,293.4110412597656,297.1499938964844,293.1499938964844,0.0117382686585187,-703.4899291992188,303.16802978515625,0.5136037468910217,0.050000000745058,0.0485839024186134,293.2109069824219,297.1499938964844,293.1499938964844,0.2000346630811691,-3101.552001953125,304.1556091308594,0.934046506881714,0.2813243567943573,0.1975838840007782,293.13055419921875,297.1499938964844,293.1499938964844,0.2618051767349243,-5198.90478515625,304.15460205078125,0.9990000128746032,0.4213899075984955,0.3312464952468872,293.2065734863281,297.1499938964844,293.1499938964844,0.0126889878883957,-3459.681396484375,303.59283447265625,0.5136037468910217,0.050000000745058,0.2304611206054687,291.1771545410156,291.1499938964844,271.90155029296875,269.0487060546875,284.35260009765625,293.3408203125,291.1713256835937,1.0,0.2462703436613083,0.8030330538749695,0.8030330538749695,1.0,1.0,-1.162877321243286,0.4876563549041748,0.6752209663391113,0.2341362684965133,0.0,0.0,0.3289042115211487,39.75887680053711,70.0,-52.734004974365234,-7893.390625,167.89639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15728759765625,306.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.62109375,18000.0,0.0,0.0,0.1777263134717941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386708259582519,0.2386753261089325,-4.4925754991709255e-06,0.0,0.0001803696068236,0.0,0.0,10.213167190551758,0.0,0.0,0.0,0.2948537170886993,4.0,0.0,1.0
733260,293.1782531738281,297.1499938964844,293.1499938964844,0.0956440269947052,-2338.849365234375,304.1506042480469,0.7776278257369995,0.1771696656942367,0.1607012897729873,293.4202880859375,297.1499938964844,293.1499938964844,0.0116380741819739,-702.8277587890625,303.04669189453125,0.4988485872745514,0.050000000745058,0.0487937703728675,293.2113037109375,297.1499938964844,293.1499938964844,0.1998378038406372,-3100.177978515625,304.1540832519531,0.9033323526382446,0.2797010540962219,0.1966186165809631,293.1673889160156,297.1499938964844,293.1499938964844,0.2899970710277557,-5655.5458984375,304.1059265136719,0.9990000128746032,0.4145008325576782,0.3600433468818664,293.2083740234375,297.1499938964844,293.1499938964844,0.0127900624647736,-3483.39501953125,303.5654602050781,0.4988485872745514,0.050000000745058,0.2314566373825073,291.1178894042969,291.1499938964844,271.9814453125,269.11236572265625,284.3415832519531,293.3431701660156,291.1119384765625,1.0,0.2583630681037903,0.8026781678199768,0.8026781678199768,1.0,1.0,-1.19724702835083,0.5046654343605042,0.6925815939903259,0.2378936409950256,0.0,0.0,0.337108314037323,45.45549011230469,73.0,-74.77828216552734,-8054.5771484375,189.9762420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1237487792969,306.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.412109375,18000.0,0.0,0.0,0.1740584820508957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243749588727951,0.2437540888786316,-4.495910616242327e-06,0.0,0.0001766472414601,0.0,0.0,10.45955753326416,0.0,0.0,0.0,0.2957805395126343,4.0,0.0,1.0
733320,293.1782531738281,297.1499938964844,293.1499938964844,0.0956440269947052,-2338.849365234375,304.1506042480469,0.7776278257369995,0.1771696656942367,0.1607012897729873,293.4202880859375,297.1499938964844,293.1499938964844,0.0116380741819739,-702.8277587890625,303.04669189453125,0.4988485872745514,0.050000000745058,0.0487937703728675,293.2113037109375,297.1499938964844,293.1499938964844,0.1998378038406372,-3100.177978515625,304.1540832519531,0.9033323526382446,0.2797010540962219,0.1966186165809631,293.1673889160156,297.1499938964844,293.1499938964844,0.2899970710277557,-5655.5458984375,304.1059265136719,0.9990000128746032,0.4145008325576782,0.3600433468818664,293.2083740234375,297.1499938964844,293.1499938964844,0.0127900624647736,-3483.39501953125,303.5654602050781,0.4988485872745514,0.050000000745058,0.2314566373825073,291.1178894042969,291.1499938964844,271.9814453125,269.11236572265625,284.3415832519531,293.3431701660156,291.1119384765625,1.0,0.2583630681037903,0.8026781678199768,0.8026781678199768,1.0,1.0,-1.19724702835083,0.5046654343605042,0.6925815939903259,0.2378936409950256,0.0,0.0,0.337108314037323,45.45549011230469,73.0,-74.77828216552734,-8054.5771484375,189.9762420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1237487792969,306.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.412109375,18000.0,0.0,0.0,0.1740584820508957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243749588727951,0.2437540888786316,-4.495910616242327e-06,0.0,0.0001766472414601,0.0,0.0,10.45955753326416,0.0,0.0,0.0,0.2957805395126343,4.0,0.0,1.0
733380,293.1784362792969,297.1499938964844,293.1499938964844,0.0956846550107002,-2340.31298828125,304.1503601074219,0.7577705979347229,0.1764176785945892,0.1602662056684494,293.4298095703125,297.1499938964844,293.1499938964844,0.0115176122635602,-701.0315551757812,302.922119140625,0.4865097999572754,0.050000000745058,0.049013964831829,293.21173095703125,297.1499938964844,293.1499938964844,0.1993027329444885,-3094.1708984375,304.1536560058594,0.8789960145950317,0.2780601680278778,0.1956367045640945,293.236083984375,297.1499938964844,293.1499938964844,0.3140679895877838,-6030.20654296875,304.0818786621094,0.9970703125,0.4001708924770355,0.3832089304924011,293.2111511230469,297.1499938964844,293.1499938964844,0.0128679946064949,-3502.046630859375,303.5353088378906,0.4865097999572754,0.050000000745058,0.2325011491775512,291.0753173828125,291.1499938964844,272.0589294433594,269.174072265625,284.3438720703125,293.3515625,291.0739440917969,1.0,0.2689441442489624,0.8023233413696289,0.8023233413696289,1.0,1.0,-1.2251965999603271,0.5183200240135193,0.7068766355514526,0.2415155470371246,0.0,0.0,0.3504397273063659,51.36367034912109,76.0,-48.37345504760742,-8271.7548828125,211.3802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95367431640625,306.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.662109375,18000.0,0.0,0.0,0.1721601337194442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556639313697815,0.2556684613227844,-4.5208407755126245e-06,0.0,0.0001747206551954,0.0,0.0,11.08384609222412,0.0,0.0,0.0,0.2982645332813263,4.0,0.0,1.0
733440,293.1784362792969,297.1499938964844,293.1499938964844,0.0956846550107002,-2340.31298828125,304.1503601074219,0.7577705979347229,0.1764176785945892,0.1602662056684494,293.4298095703125,297.1499938964844,293.1499938964844,0.0115176122635602,-701.0315551757812,302.922119140625,0.4865097999572754,0.050000000745058,0.049013964831829,293.21173095703125,297.1499938964844,293.1499938964844,0.1993027329444885,-3094.1708984375,304.1536560058594,0.8789960145950317,0.2780601680278778,0.1956367045640945,293.236083984375,297.1499938964844,293.1499938964844,0.3140679895877838,-6030.20654296875,304.0818786621094,0.9970703125,0.4001708924770355,0.3832089304924011,293.2111511230469,297.1499938964844,293.1499938964844,0.0128679946064949,-3502.046630859375,303.5353088378906,0.4865097999572754,0.050000000745058,0.2325011491775512,291.0753173828125,291.1499938964844,272.0589294433594,269.174072265625,284.3438720703125,293.3515625,291.0739440917969,1.0,0.2689441442489624,0.8023233413696289,0.8023233413696289,1.0,1.0,-1.2251965999603271,0.5183200240135193,0.7068766355514526,0.2415155470371246,0.0,0.0,0.3504397273063659,51.36367034912109,76.0,-48.37345504760742,-8271.7548828125,211.3802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95367431640625,306.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.662109375,18000.0,0.0,0.0,0.1721601337194442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556639313697815,0.2556684613227844,-4.5208407755126245e-06,0.0,0.0001747206551954,0.0,0.0,11.08384609222412,0.0,0.0,0.0,0.2982645332813263,4.0,0.0,1.0
733500,293.1788330078125,297.1499938964844,293.1499938964844,0.0954434126615524,-2335.31982421875,304.1507568359375,0.745357096195221,0.1759812980890274,0.1600528955459594,293.4345092773437,297.1499938964844,293.1499938964844,0.0114485109224915,-699.2293701171875,302.8612670898437,0.477933257818222,0.050000000745058,0.0491810776293277,293.2118835449219,297.1499938964844,293.1499938964844,0.1985821574926376,-3085.007568359375,304.1543273925781,0.8636837601661682,0.2772532999515533,0.1951979696750641,293.2630920410156,297.1499938964844,293.1499938964844,0.307873785495758,-5928.77978515625,304.1054077148437,0.9789140820503236,0.3937628269195556,0.3765184283256531,293.2126770019531,297.1499938964844,293.1499938964844,0.0128954146057367,-3507.093017578125,303.5208740234375,0.477933257818222,0.050000000745058,0.2332938611507415,291.0824584960937,291.1499938964844,272.0966796875,269.2041320800781,284.36785888671875,293.3543701171875,291.0877380371094,1.0,0.273247480392456,0.8021458983421326,0.8021458983421326,1.0,1.0,-1.217231512069702,0.5145706534385681,0.702660858631134,0.2399448305368423,0.0,0.0,0.3544183671474457,55.48772048950195,76.0,4.031863689422607,-8299.8486328125,217.25547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8293762207031,306.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.20703125,18000.0,0.0,0.0,0.1719185411930084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611757218837738,0.2611802518367767,-4.53734128313954e-06,0.0,0.0001744754699757,0.0,0.0,11.388888359069824,0.0,0.0,0.0,0.299494594335556,4.0,0.0,1.0
733560,293.179443359375,297.1499938964844,293.1499938964844,0.0949864760041236,-2325.7158203125,304.15142822265625,0.7357153296470642,0.1754968464374542,0.1597755849361419,293.4393920898437,297.1499938964844,293.1499938964844,0.0113516077399253,-695.9811401367188,302.801513671875,0.4702077209949493,0.050000000745058,0.0493270307779312,293.212158203125,297.1499938964844,293.1499938964844,0.1974947303533554,-3070.965576171875,304.155517578125,0.851784348487854,0.2764114737510681,0.1947307735681533,293.2783203125,297.1499938964844,293.1499938964844,0.3028831779956817,-5845.9013671875,304.1224975585937,0.9622983932495116,0.3893336951732635,0.3716158270835876,293.2144470214844,297.1499938964844,293.1499938964844,0.0128885898739099,-3505.10693359375,303.5066833496094,0.4702077209949493,0.050000000745058,0.2339861989021301,291.1117248535156,291.1499938964844,272.1336975097656,269.2336120605469,284.39190673828125,293.3600158691406,291.1169738769531,1.0,0.2771005630493164,0.8017963767051697,0.8017963767051697,1.0,1.0,-1.2114577293395996,0.511847198009491,0.6996105313301086,0.2387443780899047,0.0,0.0,0.354043036699295,59.10426330566406,79.0,36.96696090698242,-8270.9296875,222.71578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005615234375,306.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.158203125,18000.0,0.0,0.0,0.1719778627157211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629611194133758,0.2629656493663788,-4.549197456071852e-06,0.0,0.000174535671249,0.0,0.0,11.503941535949709,0.0,0.0,0.0,0.299990713596344,4.0,0.0,1.0
733620,293.1806030273437,297.1499938964844,293.1499938964844,0.0943048819899559,-2311.74267578125,304.1520690917969,0.7210138440132141,0.1745116710662841,0.1591277122497558,293.449462890625,297.1499938964844,293.1499938964844,0.0111676901578903,-690.4097290039062,302.6758117675781,0.4558430016040802,0.050000000745058,0.0495744459331035,293.212890625,297.1499938964844,293.1499938964844,0.1958066970109939,-3049.587646484375,304.15643310546875,0.8340463638305664,0.2746891379356384,0.1937213540077209,293.29083251953125,297.1499938964844,293.1499938964844,0.2969339489936828,-5747.7666015625,304.1411437988281,0.9351467490196228,0.3835092186927795,0.3655419647693634,293.2181396484375,297.1499938964844,293.1499938964844,0.0128912078216671,-3506.748779296875,303.4753112792969,0.4558430016040802,0.050000000745058,0.2351598292589187,291.13787841796875,291.1499938964844,272.205322265625,269.2906494140625,284.4350280761719,293.3708801269531,291.13916015625,1.0,0.2837515473365783,0.8010972738265991,0.8010972738265991,1.0,1.0,-1.2038819789886477,0.5082812905311584,0.695600688457489,0.2370534688234329,0.0,0.0,0.3534466922283172,65.26345825195312,67.0,28.599937438964844,-8166.65380859375,232.68946838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745788574219,306.028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.172506183385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622995376586914,0.2623040974140167,-4.553331564238761e-06,0.0,0.0001750718511175,0.0,0.0,11.481517791748049,0.0,0.0,0.0,0.299989253282547,4.0,0.0,1.0
733680,293.1806030273437,297.1499938964844,293.1499938964844,0.0943048819899559,-2311.74267578125,304.1520690917969,0.7210138440132141,0.1745116710662841,0.1591277122497558,293.449462890625,297.1499938964844,293.1499938964844,0.0111676901578903,-690.4097290039062,302.6758117675781,0.4558430016040802,0.050000000745058,0.0495744459331035,293.212890625,297.1499938964844,293.1499938964844,0.1958066970109939,-3049.587646484375,304.15643310546875,0.8340463638305664,0.2746891379356384,0.1937213540077209,293.29083251953125,297.1499938964844,293.1499938964844,0.2969339489936828,-5747.7666015625,304.1411437988281,0.9351467490196228,0.3835092186927795,0.3655419647693634,293.2181396484375,297.1499938964844,293.1499938964844,0.0128912078216671,-3506.748779296875,303.4753112792969,0.4558430016040802,0.050000000745058,0.2351598292589187,291.13787841796875,291.1499938964844,272.205322265625,269.2906494140625,284.4350280761719,293.3708801269531,291.13916015625,1.0,0.2837515473365783,0.8010972738265991,0.8010972738265991,1.0,1.0,-1.2038819789886477,0.5082812905311584,0.695600688457489,0.2370534688234329,0.0,0.0,0.3534466922283172,65.26345825195312,67.0,28.599937438964844,-8166.65380859375,232.68946838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745788574219,306.028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.172506183385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622995376586914,0.2623040974140167,-4.553331564238761e-06,0.0,0.0001750718511175,0.0,0.0,11.481517791748049,0.0,0.0,0.0,0.299989253282547,4.0,0.0,1.0
733740,293.1813049316406,297.1499938964844,293.1499938964844,0.0936058163642883,-2297.59375,304.1525573730469,0.7173486948013306,0.1735950261354446,0.1583291888236999,293.4595642089844,297.1499938964844,293.1499938964844,0.010924257338047,-682.4221801757812,302.545654296875,0.4532293677330017,0.050000000745058,0.0496224462985992,293.21337890625,297.1499938964844,293.1499938964844,0.1941204369068145,-3028.367919921875,304.1571044921875,0.8296421766281128,0.2729943394660949,0.1925673484802246,293.2936096191406,297.1499938964844,293.1499938964844,0.2928154468536377,-5680.947265625,304.1508178710937,0.9270346164703368,0.3793683052062988,0.3614099323749542,293.2215270996094,297.1499938964844,293.1499938964844,0.0128196738660335,-3497.114990234375,303.4432067871094,0.4532293677330017,0.050000000745058,0.2353875190019607,291.1517333984375,291.1499938964844,272.2735290527344,269.3450012207031,284.475830078125,293.3805847167969,291.15301513671875,1.0,0.2838416993618011,0.8003982305526733,0.8003982305526733,1.0,1.0,-1.1969099044799805,0.5049752593040466,0.6919347047805786,0.2355558574199676,0.0,0.0,0.3523068130016327,66.38398742675781,55.0,22.221906661987305,-8079.2373046875,232.4866180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29888916015625,305.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1733327060937881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616518139839172,0.2616563737392425,-4.552845439320663e-06,0.0,0.000175910667167,0.0,0.0,11.448787689208984,0.0,0.0,0.0,0.299859881401062,4.0,0.0,1.0
733800,293.1813049316406,297.1499938964844,293.1499938964844,0.0936058163642883,-2297.59375,304.1525573730469,0.7173486948013306,0.1735950261354446,0.1583291888236999,293.4595642089844,297.1499938964844,293.1499938964844,0.010924257338047,-682.4221801757812,302.545654296875,0.4532293677330017,0.050000000745058,0.0496224462985992,293.21337890625,297.1499938964844,293.1499938964844,0.1941204369068145,-3028.367919921875,304.1571044921875,0.8296421766281128,0.2729943394660949,0.1925673484802246,293.2936096191406,297.1499938964844,293.1499938964844,0.2928154468536377,-5680.947265625,304.1508178710937,0.9270346164703368,0.3793683052062988,0.3614099323749542,293.2215270996094,297.1499938964844,293.1499938964844,0.0128196738660335,-3497.114990234375,303.4432067871094,0.4532293677330017,0.050000000745058,0.2353875190019607,291.1517333984375,291.1499938964844,272.2735290527344,269.3450012207031,284.475830078125,293.3805847167969,291.15301513671875,1.0,0.2838416993618011,0.8003982305526733,0.8003982305526733,1.0,1.0,-1.1969099044799805,0.5049752593040466,0.6919347047805786,0.2355558574199676,0.0,0.0,0.3523068130016327,66.38398742675781,55.0,22.221906661987305,-8079.2373046875,232.4866180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29888916015625,305.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1733327060937881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616518139839172,0.2616563737392425,-4.552845439320663e-06,0.0,0.000175910667167,0.0,0.0,11.448787689208984,0.0,0.0,0.0,0.299859881401062,4.0,0.0,1.0
733860,293.181396484375,297.1499938964844,293.1499938964844,0.092904083430767,-2283.470458984375,304.1528625488281,0.7216701507568359,0.1727854013442993,0.1574802100658416,293.46929931640625,297.1499938964844,293.1499938964844,0.0106380218639969,-672.4268798828125,302.4128723144531,0.4590473473072052,0.050000000745058,0.0495181046426296,293.21343994140625,297.1499938964844,293.1499938964844,0.1924231052398681,-3007.064453125,304.1575622558594,0.8343042731285095,0.2713761329650879,0.191349908709526,293.2929992675781,297.1499938964844,293.1499938964844,0.2892266511917114,-5623.68408203125,304.1564636230469,0.9322978854179382,0.3758488893508911,0.3578826785087585,293.22418212890625,297.1499938964844,293.1499938964844,0.0126902759075164,-3478.090087890625,303.4117736816406,0.4590473473072052,0.050000000745058,0.2348925620317459,291.16180419921875,291.1499938964844,272.337890625,269.3963317871094,284.5149230957031,293.38983154296875,291.1626281738281,1.0,0.2795043587684631,0.8001023530960083,0.8001023530960083,1.0,1.0,-1.1894766092300415,0.5014709830284119,0.6880056262016296,0.2340863198041916,0.0,0.0,0.3500078320503235,63.64341735839844,43.0,15.291471481323242,-7985.17041015625,224.29852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17645263671875,305.8241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.091796875,18000.0,0.0,0.0,0.1742241531610489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596212923526764,0.2596258521080017,-4.548522156255785e-06,0.0,0.0001768153742887,0.0,0.0,11.339784622192385,0.0,0.0,0.0,0.2994258403778076,4.0,0.0,1.0
733920,293.181396484375,297.1499938964844,293.1499938964844,0.092904083430767,-2283.470458984375,304.1528625488281,0.7216701507568359,0.1727854013442993,0.1574802100658416,293.46929931640625,297.1499938964844,293.1499938964844,0.0106380218639969,-672.4268798828125,302.4128723144531,0.4590473473072052,0.050000000745058,0.0495181046426296,293.21343994140625,297.1499938964844,293.1499938964844,0.1924231052398681,-3007.064453125,304.1575622558594,0.8343042731285095,0.2713761329650879,0.191349908709526,293.2929992675781,297.1499938964844,293.1499938964844,0.2892266511917114,-5623.68408203125,304.1564636230469,0.9322978854179382,0.3758488893508911,0.3578826785087585,293.22418212890625,297.1499938964844,293.1499938964844,0.0126902759075164,-3478.090087890625,303.4117736816406,0.4590473473072052,0.050000000745058,0.2348925620317459,291.16180419921875,291.1499938964844,272.337890625,269.3963317871094,284.5149230957031,293.38983154296875,291.1626281738281,1.0,0.2795043587684631,0.8001023530960083,0.8001023530960083,1.0,1.0,-1.1894766092300415,0.5014709830284119,0.6880056262016296,0.2340863198041916,0.0,0.0,0.3500078320503235,63.64341735839844,43.0,15.291471481323242,-7985.17041015625,224.29852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17645263671875,305.8241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.091796875,18000.0,0.0,0.0,0.1742241531610489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596212923526764,0.2596258521080017,-4.548522156255785e-06,0.0,0.0001768153742887,0.0,0.0,11.339784622192385,0.0,0.0,0.0,0.2994258403778076,4.0,0.0,1.0
733980,293.1809997558594,297.1499938964844,293.1499938964844,0.0922104343771934,-2269.548828125,304.153076171875,0.7320334315299988,0.1720642149448394,0.1566197872161865,293.4784240722656,297.1499938964844,293.1499938964844,0.0103296265006065,-661.1200561523438,302.2781677246094,0.4709766209125519,0.050000000745058,0.0493132025003433,293.213134765625,297.1499938964844,293.1499938964844,0.19073186814785,-2985.8505859375,304.1578674316406,0.8462414145469666,0.2698303163051605,0.1901101469993591,293.29107666015625,297.1499938964844,293.1499938964844,0.2858215570449829,-5569.94384765625,304.1599426269531,0.9474788308143616,0.3726184964179992,0.3545820116996765,293.22613525390625,297.1499938964844,293.1499938964844,0.0125252250581979,-3452.91357421875,303.3813171386719,0.4709766209125519,0.050000000745058,0.2339205890893936,291.16973876953125,291.1499938964844,272.3980712890625,269.4444274902344,284.552734375,293.39874267578125,291.1705017089844,1.0,0.2719370424747467,0.7998064756393433,0.7998064756393433,1.0,1.0,-1.1815816164016724,0.4977355599403381,0.6838459968566895,0.2325885891914367,0.0,0.0,0.346837967634201,58.35254287719727,31.0,11.96256160736084,-7893.16845703125,210.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1074523925781,305.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.72265625,18000.0,0.0,0.0,0.1749618351459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567885816097259,0.2567931413650512,-4.54162454843754e-06,0.0,0.0001775640266714,0.0,0.0,11.186356544494627,0.0,0.0,0.0,0.2988037168979645,4.0,0.0,1.0
734040,293.1809997558594,297.1499938964844,293.1499938964844,0.0922104343771934,-2269.548828125,304.153076171875,0.7320334315299988,0.1720642149448394,0.1566197872161865,293.4784240722656,297.1499938964844,293.1499938964844,0.0103296265006065,-661.1200561523438,302.2781677246094,0.4709766209125519,0.050000000745058,0.0493132025003433,293.213134765625,297.1499938964844,293.1499938964844,0.19073186814785,-2985.8505859375,304.1578674316406,0.8462414145469666,0.2698303163051605,0.1901101469993591,293.29107666015625,297.1499938964844,293.1499938964844,0.2858215570449829,-5569.94384765625,304.1599426269531,0.9474788308143616,0.3726184964179992,0.3545820116996765,293.22613525390625,297.1499938964844,293.1499938964844,0.0125252250581979,-3452.91357421875,303.3813171386719,0.4709766209125519,0.050000000745058,0.2339205890893936,291.16973876953125,291.1499938964844,272.3980712890625,269.4444274902344,284.552734375,293.39874267578125,291.1705017089844,1.0,0.2719370424747467,0.7998064756393433,0.7998064756393433,1.0,1.0,-1.1815816164016724,0.4977355599403381,0.6838459968566895,0.2325885891914367,0.0,0.0,0.346837967634201,58.35254287719727,31.0,11.96256160736084,-7893.16845703125,210.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1074523925781,305.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.72265625,18000.0,0.0,0.0,0.1749618351459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567885816097259,0.2567931413650512,-4.54162454843754e-06,0.0,0.0001775640266714,0.0,0.0,11.186356544494627,0.0,0.0,0.0,0.2988037168979645,4.0,0.0,1.0
734100,293.18072509765625,297.1499938964844,293.1499938964844,0.0918667837977409,-2262.659912109375,304.15313720703125,0.7394886016845703,0.1717306971549987,0.1561900973320007,293.4827880859375,297.1499938964844,293.1499938964844,0.0101714320480823,-655.1261596679688,302.2102355957031,0.477797269821167,0.050000000745058,0.0491839833557605,293.212890625,297.1499938964844,293.1499938964844,0.1898892670869827,-2975.279052734375,304.157958984375,0.855076014995575,0.2690808475017547,0.1894876509904861,293.2898254394531,297.1499938964844,293.1499938964844,0.2841534912586212,-5543.75537109375,304.1611633300781,0.9581890106201172,0.3710731863975525,0.3529789745807647,293.22686767578125,297.1499938964844,293.1499938964844,0.0124339396134018,-3438.6962890625,303.3664855957031,0.477797269821167,0.050000000745058,0.2333076298236847,291.1733703613281,291.1499938964844,272.4264831542969,269.4671630859375,284.57110595703125,293.403076171875,291.174072265625,1.0,0.2672044932842254,0.7996585369110107,0.7996585369110107,1.0,1.0,-1.1775037050247192,0.495802491903305,0.6817012429237366,0.2318319827318191,0.0,0.0,0.3449124991893768,55.02827835083008,31.0,10.879618644714355,-7847.12939453125,202.88644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1752215176820755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550409436225891,0.2550455033779144,-4.5372789827524684e-06,0.0,0.0001778275764081,0.0,0.0,11.091893196105955,0.0,0.0,0.0,0.2984204888343811,4.0,0.0,1.0
734160,293.18035888671875,297.1499938964844,293.1499938964844,0.0915267840027809,-2255.849365234375,304.1531677246094,0.7487614750862122,0.1714124828577041,0.1557623744010925,293.48699951171875,297.1499938964844,293.1499938964844,0.0100121852010488,-648.969970703125,302.1419372558594,0.4850980937480926,0.050000000745058,0.049041498452425,293.21258544921875,297.1499938964844,293.1499938964844,0.1890517920255661,-2964.769775390625,304.15802001953125,0.8661404848098755,0.2683450877666473,0.1888653486967086,293.2884826660156,297.1499938964844,293.1499938964844,0.2825063467025757,-5517.95703125,304.162109375,0.9705344438552856,0.3695646524429321,0.3514000177383423,293.2274475097656,297.1499938964844,293.1499938964844,0.0123388562351465,-3423.718994140625,303.3519287109375,0.4850980937480926,0.050000000745058,0.2326317578554153,291.1767578125,291.1499938964844,272.4537048339844,269.489013671875,284.5890197753906,293.4073791503906,291.1773986816406,1.0,0.2619431316852569,0.7995185852050781,0.7995185852050781,1.0,1.0,-1.173365831375122,0.4938397407531738,0.679526150226593,0.2310746163129806,0.0,0.0,0.3427892327308655,51.36773300170898,25.0,9.981657028198242,-7801.255859375,194.21766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874938964844,305.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.017578125,18000.0,0.0,0.0,0.1753856837749481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531030178070068,0.2531075477600097,-4.532387720246334e-06,0.0,0.0001779941812856,0.0,0.0,10.987335205078123,0.0,0.0,0.0,0.2979958653450012,4.0,0.0,1.0
734220,293.1795654296875,297.1499938964844,293.1499938964844,0.0908982306718826,-2243.28271484375,304.1531677246094,0.7690207958221436,0.1708033680915832,0.1549648940563202,293.4950561523437,297.1499938964844,293.1499938964844,0.0097106005996465,-637.0855712890625,302.00396728515625,0.4994235038757324,0.050000000745058,0.0487846583127975,293.2118835449219,297.1499938964844,293.1499938964844,0.18744957447052,-2944.6767578125,304.15802001953125,0.890021562576294,0.2668991386890411,0.1876636743545532,293.28564453125,297.1499938964844,293.1499938964844,0.2793351709842682,-5468.44287109375,304.163330078125,0.9927776455879213,0.3666330277919769,0.3483593463897705,293.2283020019531,297.1499938964844,293.1499938964844,0.0121650239452719,-3396.25146484375,303.3232116699219,0.4994235038757324,0.050000000745058,0.2314134091138839,291.1823425292969,291.1499938964844,272.5044860839844,269.5298156738281,284.6229858398437,293.41583251953125,291.1827697753906,1.0,0.2523271143436432,0.7992386221885681,0.7992386221885681,1.0,1.0,-1.1655455827713013,0.4901264011859894,0.6754191517829895,0.2296566218137741,0.0,0.0,0.3380826413631439,44.76541519165039,25.0,7.621400356292725,-7711.98681640625,178.62026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,305.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.09375,18000.0,0.0,0.0,0.1753834187984466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487692683935165,0.2487737983465194,-4.521265964285703e-06,0.0,0.000177991867531,0.0,0.0,10.754472732543944,0.0,0.0,0.0,0.2970491945743561,4.0,0.0,1.0
734280,293.1795654296875,297.1499938964844,293.1499938964844,0.0908982306718826,-2243.28271484375,304.1531677246094,0.7690207958221436,0.1708033680915832,0.1549648940563202,293.4950561523437,297.1499938964844,293.1499938964844,0.0097106005996465,-637.0855712890625,302.00396728515625,0.4994235038757324,0.050000000745058,0.0487846583127975,293.2118835449219,297.1499938964844,293.1499938964844,0.18744957447052,-2944.6767578125,304.15802001953125,0.890021562576294,0.2668991386890411,0.1876636743545532,293.28564453125,297.1499938964844,293.1499938964844,0.2793351709842682,-5468.44287109375,304.163330078125,0.9927776455879213,0.3666330277919769,0.3483593463897705,293.2283020019531,297.1499938964844,293.1499938964844,0.0121650239452719,-3396.25146484375,303.3232116699219,0.4994235038757324,0.050000000745058,0.2314134091138839,291.1823425292969,291.1499938964844,272.5044860839844,269.5298156738281,284.6229858398437,293.41583251953125,291.1827697753906,1.0,0.2523271143436432,0.7992386221885681,0.7992386221885681,1.0,1.0,-1.1655455827713013,0.4901264011859894,0.6754191517829895,0.2296566218137741,0.0,0.0,0.3380826413631439,44.76541519165039,25.0,7.621400356292725,-7711.98681640625,178.62026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,305.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.09375,18000.0,0.0,0.0,0.1753834187984466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487692683935165,0.2487737983465194,-4.521265964285703e-06,0.0,0.000177991867531,0.0,0.0,10.754472732543944,0.0,0.0,0.0,0.2970491945743561,4.0,0.0,1.0
734340,293.1787414550781,297.1499938964844,293.1499938964844,0.0903227180242538,-2231.720703125,304.153076171875,0.7840843200683594,0.1702179014682769,0.1542844921350479,293.5027770996094,297.1499938964844,293.1499938964844,0.009443718008697,-626.3067626953125,301.86474609375,0.5102159976959229,0.050000000745058,0.0486273095011711,293.211181640625,297.1499938964844,293.1499938964844,0.1858997792005539,-2925.1640625,304.1579284667969,0.9073201417922974,0.2654715776443481,0.1865517795085907,293.2780456542969,297.1499938964844,293.1499938964844,0.2687703967094421,-5298.810546875,304.17730712890625,0.9990000128746032,0.364703357219696,0.3373876810073852,293.22882080078125,297.1499938964844,293.1499938964844,0.0120315859094262,-3375.001953125,303.295166015625,0.5102159976959229,0.050000000745058,0.2306670248508453,291.19061279296875,291.1499938964844,272.54998779296875,269.5666198730469,284.6645812988281,293.42626953125,291.1930847167969,1.0,0.2448495477437973,0.7989586591720581,0.7989586591720581,1.0,1.0,-1.1492164134979248,0.4823335409164428,0.6668828725814819,0.2269611656665802,0.0,0.0,0.332293152809143,40.58232879638672,25.0,18.671043395996094,-7599.998046875,165.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658935546875,305.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7734375,18000.0,0.0,0.0,0.174879714846611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438795119524002,0.2438840270042419,-4.509001428232296e-06,0.0,0.000177480673301,0.0,0.0,10.494633674621582,0.0,0.0,0.0,0.2959873676300049,4.0,0.0,1.0
734400,293.1787414550781,297.1499938964844,293.1499938964844,0.0903227180242538,-2231.720703125,304.153076171875,0.7840843200683594,0.1702179014682769,0.1542844921350479,293.5027770996094,297.1499938964844,293.1499938964844,0.009443718008697,-626.3067626953125,301.86474609375,0.5102159976959229,0.050000000745058,0.0486273095011711,293.211181640625,297.1499938964844,293.1499938964844,0.1858997792005539,-2925.1640625,304.1579284667969,0.9073201417922974,0.2654715776443481,0.1865517795085907,293.2780456542969,297.1499938964844,293.1499938964844,0.2687703967094421,-5298.810546875,304.17730712890625,0.9990000128746032,0.364703357219696,0.3373876810073852,293.22882080078125,297.1499938964844,293.1499938964844,0.0120315859094262,-3375.001953125,303.295166015625,0.5102159976959229,0.050000000745058,0.2306670248508453,291.19061279296875,291.1499938964844,272.54998779296875,269.5666198730469,284.6645812988281,293.42626953125,291.1930847167969,1.0,0.2448495477437973,0.7989586591720581,0.7989586591720581,1.0,1.0,-1.1492164134979248,0.4823335409164428,0.6668828725814819,0.2269611656665802,0.0,0.0,0.332293152809143,40.58232879638672,25.0,18.671043395996094,-7599.998046875,165.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658935546875,305.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7734375,18000.0,0.0,0.0,0.174879714846611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438795119524002,0.2438840270042419,-4.509001428232296e-06,0.0,0.000177480673301,0.0,0.0,10.494633674621582,0.0,0.0,0.0,0.2959873676300049,4.0,0.0,1.0
734460,293.1729736328125,297.1499938964844,293.1499938964844,0.0901964530348777,-2228.955078125,304.1522216796875,0.7965472936630249,0.1706699877977371,0.1544076949357986,293.5040283203125,297.1499938964844,293.1499938964844,0.009217707440257,-616.6238403320312,301.7437438964844,0.5186997056007385,0.050000000745058,0.0485236495733261,293.2052917480469,297.1499938964844,293.1499938964844,0.1848365217447281,-2911.700439453125,304.1570129394531,0.9219976663589478,0.2651238143444061,0.1860436797142028,293.2479553222656,297.1499938964844,293.1499938964844,0.2539320588111877,-5061.037109375,304.192626953125,0.9990000128746032,0.367541491985321,0.3224819600582123,293.2229919433594,297.1499938964844,293.1499938964844,0.0119484029710292,-3359.341552734375,303.2856750488281,0.5186997056007385,0.050000000745058,0.2301753014326095,291.214599609375,291.1499938964844,272.5926513671875,269.6015319824219,284.7109069824219,293.4398803710937,291.2159118652344,1.0,0.2386650890111923,0.7987553477287292,0.7987553477287292,1.0,1.0,-1.1300764083862305,0.4731947183609009,0.6568817496299744,0.2239140272140503,0.0,0.0,0.3219150304794311,37.7290153503418,25.0,23.58077049255371,-7432.43359375,154.43321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.7245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.533203125,18000.0,0.0,0.0,0.1736624389886856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353679984807968,0.2353724837303161,-4.490810169954784e-06,0.0,0.0001762452884577,0.0,0.0,10.054681777954102,0.0,0.0,0.0,0.2942288219928741,4.0,0.0,1.0
734520,293.1729736328125,297.1499938964844,293.1499938964844,0.0901964530348777,-2228.955078125,304.1522216796875,0.7965472936630249,0.1706699877977371,0.1544076949357986,293.5040283203125,297.1499938964844,293.1499938964844,0.009217707440257,-616.6238403320312,301.7437438964844,0.5186997056007385,0.050000000745058,0.0485236495733261,293.2052917480469,297.1499938964844,293.1499938964844,0.1848365217447281,-2911.700439453125,304.1570129394531,0.9219976663589478,0.2651238143444061,0.1860436797142028,293.2479553222656,297.1499938964844,293.1499938964844,0.2539320588111877,-5061.037109375,304.192626953125,0.9990000128746032,0.367541491985321,0.3224819600582123,293.2229919433594,297.1499938964844,293.1499938964844,0.0119484029710292,-3359.341552734375,303.2856750488281,0.5186997056007385,0.050000000745058,0.2301753014326095,291.214599609375,291.1499938964844,272.5926513671875,269.6015319824219,284.7109069824219,293.4398803710937,291.2159118652344,1.0,0.2386650890111923,0.7987553477287292,0.7987553477287292,1.0,1.0,-1.1300764083862305,0.4731947183609009,0.6568817496299744,0.2239140272140503,0.0,0.0,0.3219150304794311,37.7290153503418,25.0,23.58077049255371,-7432.43359375,154.43321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.7245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.533203125,18000.0,0.0,0.0,0.1736624389886856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353679984807968,0.2353724837303161,-4.490810169954784e-06,0.0,0.0001762452884577,0.0,0.0,10.054681777954102,0.0,0.0,0.0,0.2942288219928741,4.0,0.0,1.0
734580,293.1704406738281,297.1499938964844,293.1499938964844,0.0901016965508461,-2227.042724609375,304.15167236328125,0.8072596192359924,0.170606642961502,0.1543568223714828,293.5068664550781,297.1499938964844,293.1499938964844,0.0090035032480955,-607.6265258789062,301.6150207519531,0.5264962315559387,0.050000000745058,0.0484406314790248,293.1968078613281,297.1499938964844,293.1499938964844,0.1846695989370346,-2909.907958984375,304.1549377441406,0.9362210631370544,0.2654341459274292,0.1860424131155014,293.2120666503906,297.1499938964844,293.1499938964844,0.2417313456535339,-4865.59814453125,304.19854736328125,0.9990000128746032,0.3723257482051849,0.3100283741950989,293.2189025878906,297.1499938964844,293.1499938964844,0.0118794366717338,-3348.059814453125,303.27215576171875,0.5264962315559387,0.050000000745058,0.2297814935445785,291.2210693359375,291.1499938964844,272.6350402832031,269.6368713378906,284.7493896484375,293.4455871582031,291.22119140625,1.0,0.2335909605026245,0.7985520362854004,0.7985520362854004,1.0,1.0,-1.1144925355911257,0.4657402336597442,0.6487523317337036,0.2214981168508529,0.0,0.0,0.3118788301944732,35.4446907043457,28.0,10.03765869140625,-7274.32470703125,145.76007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012756347656,305.72967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.3046875,18000.0,0.0,0.0,0.1715624630451202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263438999652862,0.2263483703136444,-4.468011866265442e-06,0.0,0.0001741140877129,0.0,0.0,9.588151931762695,0.0,0.0,0.0,0.2923440337181091,4.0,0.0,1.0
734640,293.1704406738281,297.1499938964844,293.1499938964844,0.0901016965508461,-2227.042724609375,304.15167236328125,0.8072596192359924,0.170606642961502,0.1543568223714828,293.5068664550781,297.1499938964844,293.1499938964844,0.0090035032480955,-607.6265258789062,301.6150207519531,0.5264962315559387,0.050000000745058,0.0484406314790248,293.1968078613281,297.1499938964844,293.1499938964844,0.1846695989370346,-2909.907958984375,304.1549377441406,0.9362210631370544,0.2654341459274292,0.1860424131155014,293.2120666503906,297.1499938964844,293.1499938964844,0.2417313456535339,-4865.59814453125,304.19854736328125,0.9990000128746032,0.3723257482051849,0.3100283741950989,293.2189025878906,297.1499938964844,293.1499938964844,0.0118794366717338,-3348.059814453125,303.27215576171875,0.5264962315559387,0.050000000745058,0.2297814935445785,291.2210693359375,291.1499938964844,272.6350402832031,269.6368713378906,284.7493896484375,293.4455871582031,291.22119140625,1.0,0.2335909605026245,0.7985520362854004,0.7985520362854004,1.0,1.0,-1.1144925355911257,0.4657402336597442,0.6487523317337036,0.2214981168508529,0.0,0.0,0.3118788301944732,35.4446907043457,28.0,10.03765869140625,-7274.32470703125,145.76007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012756347656,305.72967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.3046875,18000.0,0.0,0.0,0.1715624630451202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263438999652862,0.2263483703136444,-4.468011866265442e-06,0.0,0.0001741140877129,0.0,0.0,9.588151931762695,0.0,0.0,0.0,0.2923440337181091,4.0,0.0,1.0
734700,293.1697082519531,297.1499938964844,293.1499938964844,0.0900236964225769,-2225.51171875,304.1514892578125,0.8109342455863953,0.1704906374216079,0.1542490124702453,293.5088195800781,297.1499938964844,293.1499938964844,0.0089012924581766,-603.3389892578125,301.5483093261719,0.5294342041015625,0.050000000745058,0.048411875963211,293.1924133300781,297.1499938964844,293.1499938964844,0.1848421543836593,-2912.289794921875,304.1537170410156,0.9417262077331544,0.2657084465026855,0.1862078011035919,293.19415283203125,297.1499938964844,293.1499938964844,0.2373393923044204,-4795.7568359375,304.1976623535156,0.9990000128746032,0.3750593960285187,0.3055963516235351,293.2174377441406,297.1499938964844,293.1499938964844,0.0118513852357864,-3343.862060546875,303.26416015625,0.5294342041015625,0.050000000745058,0.2296451032161712,291.2210693359375,291.1499938964844,272.6561279296875,269.6546936035156,284.7669982910156,293.4494323730469,291.2207336425781,1.0,0.2318888753652572,0.7984503507614136,0.7984503507614136,1.0,1.0,-1.1090419292449951,0.4631280303001404,0.6459138989448547,0.2206640690565109,0.0,0.0,0.3071325421333313,34.653602600097656,28.0,3.566218852996826,-7207.28173828125,142.7920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783020019531,305.7357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.017578125,18000.0,0.0,0.0,0.1702125817537307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221758961677551,0.2221803516149521,-4.457258910406381e-06,0.0,0.0001727441267576,0.0,0.0,9.374849319458008,0.0,0.0,0.0,0.2914761006832123,4.0,0.0,1.0
734760,293.1705627441406,297.1499938964844,293.1499938964844,0.0898937359452247,-2222.995361328125,304.1514587402344,0.8132507801055908,0.1700792014598846,0.1540176421403885,293.5110168457031,297.1499938964844,293.1499938964844,0.0088035967200994,-599.2940673828125,301.4797668457031,0.531560480594635,0.050000000745058,0.048391830176115,293.188720703125,297.1499938964844,293.1499938964844,0.1850683242082595,-2915.375244140625,304.15264892578125,0.945682942867279,0.2658981084823608,0.1863568723201751,293.1779479980469,297.1499938964844,293.1499938964844,0.2342415302991867,-4747.12255859375,304.1946105957031,0.9990000128746032,0.3776844441890716,0.3024679124355316,293.2162475585937,297.1499938964844,293.1499938964844,0.0118300458416342,-3341.212646484375,303.25543212890625,0.531560480594635,0.050000000745058,0.2295500189065933,291.21728515625,291.1499938964844,272.6771850585937,269.6725769042969,284.7721252441406,293.4353332519531,291.2156677246094,1.0,0.2306563109159469,0.7984069585800171,0.7984069585800171,1.0,1.0,-1.1050491333007812,0.4612114727497101,0.6438376307487488,0.2200745493173599,0.0,0.0,0.3029908239841461,34.100433349609375,31.0,-7.286498069763184,-7151.5,140.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5560913085937,305.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3359375,18000.0,0.0,0.0,0.1686999350786209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183545976877212,0.218359038233757,-4.447188985068351e-06,0.0,0.0001712089870125,0.0,0.0,9.180325508117676,0.0,0.0,0.0,0.2906855046749115,4.0,0.0,1.0
734820,293.1750793457031,297.1499938964844,293.1499938964844,0.0891838371753692,-2209.0693359375,304.1521911621094,0.813683807849884,0.1686394065618515,0.1528260260820388,293.51611328125,297.1499938964844,293.1499938964844,0.0086181722581386,-591.6912841796875,301.3374938964844,0.5335257053375244,0.050000000745058,0.048373844474554,293.1837158203125,297.1499938964844,293.1499938964844,0.1854298114776611,-2920.380126953125,304.15118408203125,0.9491901993751526,0.265936017036438,0.1864522844552993,293.1534423828125,297.1499938964844,293.1499938964844,0.2314108610153198,-4705.0185546875,304.1843566894531,0.9990000128746032,0.3819710910320282,0.2996318936347961,293.2144470214844,297.1499938964844,293.1499938964844,0.0118023892864584,-3339.29443359375,303.2362670898437,0.5335257053375244,0.050000000745058,0.2294646948575973,291.200439453125,291.1499938964844,272.7190856933594,269.70867919921875,284.786865234375,293.4195861816406,291.1987609863281,1.0,0.2294263243675232,0.7983201146125793,0.7983201146125793,1.0,1.0,-1.1002038717269895,0.4588670134544372,0.6413368582725525,0.2194037586450576,0.0,0.0,0.2973989248275757,33.59092330932617,34.0,-18.55709648132324,-7079.15771484375,138.44627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6990966796875,305.76348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.005859375,18000.0,0.0,0.0,0.165349081158638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130119353532791,0.2130163609981537,-4.43149110651575e-06,0.0,0.000167808306287,0.0,0.0,8.907562255859375,0.0,0.0,0.0,0.2895560264587402,4.0,0.0,1.0
