time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734880,293.1750793457031,297.1499938964844,293.1499938964844,0.0891838371753692,-2209.0693359375,304.1521911621094,0.813683807849884,0.1686394065618515,0.1528260260820388,293.51611328125,297.1499938964844,293.1499938964844,0.0086181722581386,-591.6912841796875,301.3374938964844,0.5335257053375244,0.050000000745058,0.048373844474554,293.1837158203125,297.1499938964844,293.1499938964844,0.1854298114776611,-2920.380126953125,304.15118408203125,0.9491901993751526,0.265936017036438,0.1864522844552993,293.1534423828125,297.1499938964844,293.1499938964844,0.2314108610153198,-4705.0185546875,304.1843566894531,0.9990000128746032,0.3819710910320282,0.2996318936347961,293.2144470214844,297.1499938964844,293.1499938964844,0.0118023892864584,-3339.29443359375,303.2362670898437,0.5335257053375244,0.050000000745058,0.2294646948575973,291.200439453125,291.1499938964844,272.7190856933594,269.70867919921875,284.786865234375,293.4195861816406,291.1987609863281,1.0,0.2294263243675232,0.7983201146125793,0.7983201146125793,1.0,1.0,-1.1002038717269895,0.4588670134544372,0.6413368582725525,0.2194037586450576,0.0,0.0,0.2973989248275757,33.59092330932617,34.0,-18.55709648132324,-7079.15771484375,138.44627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6990966796875,305.76348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.005859375,18000.0,0.0,0.0,0.165349081158638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130119353532791,0.2130163609981537,-4.43149110651575e-06,0.0,0.000167808306287,0.0,0.0,8.907562255859375,0.0,0.0,0.0,0.2895560264587402,4.0,0.0,1.0
734940,293.1766052246094,297.1499938964844,293.1499938964844,0.0885865911841392,-2197.408447265625,304.1524353027344,0.8113675117492676,0.1676884889602661,0.1518327295780182,293.5219116210937,297.1499938964844,293.1499938964844,0.0084365755319595,-584.030517578125,301.19171142578125,0.5330473184585571,0.050000000745058,0.0483781918883323,293.1817932128906,297.1499938964844,293.1499938964844,0.1853869259357452,-2920.07275390625,304.15087890625,0.9479628205299376,0.2654784917831421,0.1862282156944275,293.1423645019531,297.1499938964844,293.1499938964844,0.2318817526102066,-4716.58740234375,304.172119140625,0.9990000128746032,0.3841558992862701,0.3003175556659698,293.21337890625,297.1499938964844,293.1499938964844,0.0117781814187765,-3337.88134765625,303.2158508300781,0.5330473184585571,0.050000000745058,0.2294853031635284,291.1860046386719,291.1499938964844,272.7607421875,269.7450866699219,284.8056030273437,293.418701171875,291.184326171875,1.0,0.2295973896980285,0.7982333302497864,0.7982333302497864,1.0,1.0,-1.0995941162109375,0.4585303366184234,0.6410637497901917,0.2194077372550964,0.0,0.0,0.2935591638088226,33.6963005065918,37.0,-20.37634658813477,-7036.068359375,138.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055114746094,305.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.521484375,18000.0,0.0,0.0,0.1618616431951522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094884663820266,0.20949287712574,-4.421353423822438e-06,0.0,0.0001642689894651,0.0,0.0,8.729642868041992,0.0,0.0,0.0,0.2888171672821045,4.0,0.0,1.0
735000,293.1766052246094,297.1499938964844,293.1499938964844,0.0885865911841392,-2197.408447265625,304.1524353027344,0.8113675117492676,0.1676884889602661,0.1518327295780182,293.5219116210937,297.1499938964844,293.1499938964844,0.0084365755319595,-584.030517578125,301.19171142578125,0.5330473184585571,0.050000000745058,0.0483781918883323,293.1817932128906,297.1499938964844,293.1499938964844,0.1853869259357452,-2920.07275390625,304.15087890625,0.9479628205299376,0.2654784917831421,0.1862282156944275,293.1423645019531,297.1499938964844,293.1499938964844,0.2318817526102066,-4716.58740234375,304.172119140625,0.9990000128746032,0.3841558992862701,0.3003175556659698,293.21337890625,297.1499938964844,293.1499938964844,0.0117781814187765,-3337.88134765625,303.2158508300781,0.5330473184585571,0.050000000745058,0.2294853031635284,291.1860046386719,291.1499938964844,272.7607421875,269.7450866699219,284.8056030273437,293.418701171875,291.184326171875,1.0,0.2295973896980285,0.7982333302497864,0.7982333302497864,1.0,1.0,-1.0995941162109375,0.4585303366184234,0.6410637497901917,0.2194077372550964,0.0,0.0,0.2935591638088226,33.6963005065918,37.0,-20.37634658813477,-7036.068359375,138.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055114746094,305.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.521484375,18000.0,0.0,0.0,0.1618616431951522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094884663820266,0.20949287712574,-4.421353423822438e-06,0.0,0.0001642689894651,0.0,0.0,8.729642868041992,0.0,0.0,0.0,0.2888171672821045,4.0,0.0,1.0
735060,293.1768493652344,297.1499938964844,293.1499938964844,0.0882341116666793,-2190.662109375,304.1521911621094,0.8070576786994934,0.1669637262821197,0.1511816978454589,293.5282287597656,297.1499938964844,293.1499938964844,0.0082591203972697,-576.3839111328125,301.04205322265625,0.5305976271629333,0.050000000745058,0.0484008640050888,293.1826171875,297.1499938964844,293.1499938964844,0.1849456131458282,-2914.63232421875,304.1513366699219,0.9426948428153992,0.2645128965377807,0.1856615841388702,293.1424255371094,297.1499938964844,293.1499938964844,0.2351408004760742,-4773.24560546875,304.1593017578125,0.9990000128746032,0.3843554258346557,0.3038767278194427,293.21307373046875,297.1499938964844,293.1499938964844,0.0117579409852623,-3337.33544921875,303.19366455078125,0.5305976271629333,0.050000000745058,0.2295928597450256,291.1711730957031,291.1499938964844,272.8021850585937,269.78179931640625,284.8275756835937,293.4297790527344,291.1696472167969,1.0,0.2309289574623108,0.798018753528595,0.798018753528595,1.0,1.0,-1.1025596857070925,0.4598743915557861,0.6426852941513062,0.2199741303920745,0.0,0.0,0.2917369902133941,34.307552337646484,40.0,-20.31656265258789,-7016.20654296875,140.41200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,305.78857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1585199236869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075803428888321,0.2075847536325454,-4.415152488945751e-06,0.0,0.0001608775783097,0.0,0.0,8.632461547851562,0.0,0.0,0.0,0.2884072661399841,4.0,0.0,1.0
735120,293.1768493652344,297.1499938964844,293.1499938964844,0.0882341116666793,-2190.662109375,304.1521911621094,0.8070576786994934,0.1669637262821197,0.1511816978454589,293.5282287597656,297.1499938964844,293.1499938964844,0.0082591203972697,-576.3839111328125,301.04205322265625,0.5305976271629333,0.050000000745058,0.0484008640050888,293.1826171875,297.1499938964844,293.1499938964844,0.1849456131458282,-2914.63232421875,304.1513366699219,0.9426948428153992,0.2645128965377807,0.1856615841388702,293.1424255371094,297.1499938964844,293.1499938964844,0.2351408004760742,-4773.24560546875,304.1593017578125,0.9990000128746032,0.3843554258346557,0.3038767278194427,293.21307373046875,297.1499938964844,293.1499938964844,0.0117579409852623,-3337.33544921875,303.19366455078125,0.5305976271629333,0.050000000745058,0.2295928597450256,291.1711730957031,291.1499938964844,272.8021850585937,269.78179931640625,284.8275756835937,293.4297790527344,291.1696472167969,1.0,0.2309289574623108,0.798018753528595,0.798018753528595,1.0,1.0,-1.1025596857070925,0.4598743915557861,0.6426852941513062,0.2199741303920745,0.0,0.0,0.2917369902133941,34.307552337646484,40.0,-20.31656265258789,-7016.20654296875,140.41200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,305.78857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1585199236869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075803428888321,0.2075847536325454,-4.415152488945751e-06,0.0,0.0001608775783097,0.0,0.0,8.632461547851562,0.0,0.0,0.0,0.2884072661399841,4.0,0.0,1.0
735180,293.177001953125,297.1499938964844,293.1499938964844,0.0878974571824073,-2184.19482421875,304.15203857421875,0.8005872964859009,0.1662537604570388,0.1505744010210037,293.5350036621094,297.1499938964844,293.1499938964844,0.008083744905889,-568.6075439453125,300.8890686035156,0.5265984535217285,0.050000000745058,0.0484396554529666,293.185546875,297.1499938964844,293.1499938964844,0.1840925216674804,-2903.898681640625,304.1523132324219,0.9339377284049988,0.2630928158760071,0.1847788542509079,293.1513061523437,297.1499938964844,293.1499938964844,0.2407659888267517,-4867.62890625,304.1468505859375,0.9990000128746032,0.3827604651451111,0.3098721206188202,293.2135314941406,297.1499938964844,293.1499938964844,0.0117379575967788,-3336.839111328125,303.16961669921875,0.5265984535217285,0.050000000745058,0.2297768741846084,291.1581726074219,291.1499938964844,272.8434143066406,269.8187561035156,284.8526306152344,293.4511413574219,291.1568603515625,1.0,0.233209803700447,0.7978042364120483,0.7978042364120483,1.0,1.0,-1.1082338094711304,0.4624987244606018,0.6457351446151733,0.2209835946559906,0.0,0.0,0.2915376126766205,35.35901641845703,43.0,-18.1711483001709,-7013.67626953125,143.90614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8702697753906,305.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.1555745601654052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070755511522293,0.2070799618959427,-4.412527687236434e-06,0.0,0.000157888411195,0.0,0.0,8.604969024658203,0.0,0.0,0.0,0.2882803380489349,4.0,0.0,1.0
735240,293.177001953125,297.1499938964844,293.1499938964844,0.0878974571824073,-2184.19482421875,304.15203857421875,0.8005872964859009,0.1662537604570388,0.1505744010210037,293.5350036621094,297.1499938964844,293.1499938964844,0.008083744905889,-568.6075439453125,300.8890686035156,0.5265984535217285,0.050000000745058,0.0484396554529666,293.185546875,297.1499938964844,293.1499938964844,0.1840925216674804,-2903.898681640625,304.1523132324219,0.9339377284049988,0.2630928158760071,0.1847788542509079,293.1513061523437,297.1499938964844,293.1499938964844,0.2407659888267517,-4867.62890625,304.1468505859375,0.9990000128746032,0.3827604651451111,0.3098721206188202,293.2135314941406,297.1499938964844,293.1499938964844,0.0117379575967788,-3336.839111328125,303.16961669921875,0.5265984535217285,0.050000000745058,0.2297768741846084,291.1581726074219,291.1499938964844,272.8434143066406,269.8187561035156,284.8526306152344,293.4511413574219,291.1568603515625,1.0,0.233209803700447,0.7978042364120483,0.7978042364120483,1.0,1.0,-1.1082338094711304,0.4624987244606018,0.6457351446151733,0.2209835946559906,0.0,0.0,0.2915376126766205,35.35901641845703,43.0,-18.1711483001709,-7013.67626953125,143.90614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8702697753906,305.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.1555745601654052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070755511522293,0.2070799618959427,-4.412527687236434e-06,0.0,0.000157888411195,0.0,0.0,8.604969024658203,0.0,0.0,0.0,0.2882803380489349,4.0,0.0,1.0
735300,293.17626953125,297.1499938964844,293.1499938964844,0.0877766832709312,-2181.90478515625,304.1518859863281,0.7968880534172058,0.1660571843385696,0.1503452807664871,293.5385437011719,297.1499938964844,293.1499938964844,0.0079968003556132,-564.6689453125,300.81134033203125,0.5241875648498535,0.050000000745058,0.0484642013907432,293.1876525878906,297.1499938964844,293.1499938964844,0.1835261136293411,-2896.7412109375,304.1529235839844,0.92852520942688,0.2622302770614624,0.1842317581176757,293.1591186523437,297.1499938964844,293.1499938964844,0.2443123608827591,-4926.294921875,304.1409912109375,0.9990000128746032,0.3812117278575897,0.3136065304279327,293.2140197753906,297.1499938964844,293.1499938964844,0.0117277465760707,-3336.56005859375,303.1568298339844,0.5241875648498535,0.050000000745058,0.229893296957016,291.1523132324219,291.1499938964844,272.86395263671875,269.8373107910156,284.86602783203125,293.46490478515625,291.1510925292969,1.0,0.2346494197845459,0.7976969480514526,0.7976969480514526,1.0,1.0,-1.1119532585144043,0.4642282426357269,0.647724986076355,0.2216343432664871,0.0,0.0,0.2919721007347107,36.025718688964844,43.0,-17.044727325439453,-7017.35205078125,146.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8539733886719,305.76104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.1543119400739669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072629183530807,0.2072673290967941,-4.412322596181184e-06,0.0,0.0001566069986438,0.0,0.0,8.612953186035156,0.0,0.0,0.0,0.2883056998252868,4.0,0.0,1.0
735360,293.1746826171875,297.1499938964844,293.1499938964844,0.0877647101879119,-2181.788818359375,304.15155029296875,0.7931980490684509,0.1660361438989639,0.1502721011638641,293.54217529296875,297.1499938964844,293.1499938964844,0.0079102255403995,-560.6921997070312,300.7328186035156,0.5216016173362732,0.050000000745058,0.0484915822744369,293.19012451171875,297.1499938964844,293.1499938964844,0.1828727424144745,-2888.473388671875,304.1535949707031,0.922624945640564,0.2612701058387756,0.1836183071136474,293.1692199707031,297.1499938964844,293.1499938964844,0.2482508420944214,-4990.94580078125,304.1354675292969,0.9990000128746032,0.37911257147789,0.3177209496498108,293.21466064453125,297.1499938964844,293.1499938964844,0.011717315763235,-3336.254638671875,303.1435852050781,0.5216016173362732,0.050000000745058,0.2300231903791427,291.14678955078125,291.1499938964844,272.8844299316406,269.8558959960937,284.88006591796875,293.4806213378906,291.1456298828125,1.0,0.2362624108791351,0.7975323796272278,0.7975323796272278,1.0,1.0,-1.1162558794021606,0.4662284851074219,0.650027334690094,0.2223768830299377,0.0,0.0,0.2927417159080505,36.7713508605957,46.0,-16.02584457397461,-7024.1328125,148.76052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82568359375,305.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.62109375,18000.0,0.0,0.0,0.1532137989997863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077231407165527,0.2077275514602661,-4.412778253026772e-06,0.0,0.0001554925256641,0.0,0.0,8.634377479553223,0.0,0.0,0.0,0.288385659456253,4.0,0.0,1.0
735420,293.171630859375,297.1499938964844,293.1499938964844,0.0879296883940696,-2185.328857421875,304.1507873535156,0.7855936288833618,0.166032925248146,0.1503766924142837,293.5496520996094,297.1499938964844,293.1499938964844,0.0077388924546539,-552.6937866210938,300.5729064941406,0.5160344839096069,0.050000000745058,0.048554640263319,293.19598388671875,297.1499938964844,293.1499938964844,0.1813344061374664,-2869.005126953125,304.1549377441406,0.9098591804504396,0.2590649425983429,0.1821951866149902,293.1957092285156,297.1499938964844,293.1499938964844,0.2572634220123291,-5137.39892578125,304.1253356933594,0.9990000128746032,0.3732697069644928,0.3269994556903839,293.21630859375,297.1499938964844,293.1499938964844,0.0116976266726851,-3336.0244140625,303.1156005859375,0.5160344839096069,0.050000000745058,0.2303223013877868,291.1351623535156,291.1499938964844,272.9252624511719,269.89324951171875,284.8961486816406,293.4944152832031,291.13360595703125,1.0,0.2399413436651229,0.7972032427787781,0.7972032427787781,1.0,1.0,-1.1262441873550415,0.4708815813064575,0.6553625464439392,0.2241004109382629,0.0,0.0,0.2954605221748352,38.489990234375,34.0,-17.622194290161133,-7051.12109375,154.8164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7361755371094,305.6881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.1515741348266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095014154911041,0.2095058411359787,-4.415607236296637e-06,0.0,0.0001538284850539,0.0,0.0,8.71931266784668,0.0,0.0,0.0,0.2887166142463684,4.0,0.0,1.0
735480,293.171630859375,297.1499938964844,293.1499938964844,0.0879296883940696,-2185.328857421875,304.1507873535156,0.7855936288833618,0.166032925248146,0.1503766924142837,293.5496520996094,297.1499938964844,293.1499938964844,0.0077388924546539,-552.6937866210938,300.5729064941406,0.5160344839096069,0.050000000745058,0.048554640263319,293.19598388671875,297.1499938964844,293.1499938964844,0.1813344061374664,-2869.005126953125,304.1549377441406,0.9098591804504396,0.2590649425983429,0.1821951866149902,293.1957092285156,297.1499938964844,293.1499938964844,0.2572634220123291,-5137.39892578125,304.1253356933594,0.9990000128746032,0.3732697069644928,0.3269994556903839,293.21630859375,297.1499938964844,293.1499938964844,0.0116976266726851,-3336.0244140625,303.1156005859375,0.5160344839096069,0.050000000745058,0.2303223013877868,291.1351623535156,291.1499938964844,272.9252624511719,269.89324951171875,284.8961486816406,293.4944152832031,291.13360595703125,1.0,0.2399413436651229,0.7972032427787781,0.7972032427787781,1.0,1.0,-1.1262441873550415,0.4708815813064575,0.6553625464439392,0.2241004109382629,0.0,0.0,0.2954605221748352,38.489990234375,34.0,-17.622194290161133,-7051.12109375,154.8164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7361755371094,305.6881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.1515741348266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095014154911041,0.2095058411359787,-4.415607236296637e-06,0.0,0.0001538284850539,0.0,0.0,8.71931266784668,0.0,0.0,0.0,0.2887166142463684,4.0,0.0,1.0
735540,293.17156982421875,297.1499938964844,293.1499938964844,0.0876196175813674,-2179.097900390625,304.15106201171875,0.7873266935348511,0.1655038744211197,0.1499737054109573,293.5570983886719,297.1499938964844,293.1499938964844,0.0075471065938472,-543.0474243164062,300.4136657714844,0.5177757740020752,0.050000000745058,0.0485342666506767,293.1985168457031,297.1499938964844,293.1499938964844,0.1795872002840042,-2846.7138671875,304.1561889648437,0.910333216190338,0.2573705017566681,0.1807962656021118,293.2193298339844,297.1499938964844,293.1499938964844,0.2548824548721313,-5095.171875,304.13818359375,0.9990000128746032,0.3672900199890136,0.3240320682525635,293.21807861328125,297.1499938964844,293.1499938964844,0.0116319060325622,-3326.332763671875,303.0877990722656,0.5177757740020752,0.050000000745058,0.2302256673574447,291.1357116699219,291.1499938964844,272.96588134765625,269.93072509765625,284.9247436523437,293.50079345703125,291.1382751464844,1.0,0.2379195392131805,0.7968740463256836,0.7968740463256836,1.0,1.0,-1.1203886270523071,0.4679261147975921,0.6524625420570374,0.2235309183597564,0.0,0.0,0.2978250682353973,37.91456604003906,25.0,9.421375274658203,-7046.2470703125,152.07701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6126403808594,305.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.267578125,18000.0,0.0,0.0,0.1507046669721603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120517194271087,0.2120561301708221,-4.421383891894948e-06,0.0,0.0001529460714664,0.0,0.0,8.84483814239502,0.0,0.0,0.0,0.289205402135849,4.0,0.0,1.0
735600,293.17156982421875,297.1499938964844,293.1499938964844,0.0876196175813674,-2179.097900390625,304.15106201171875,0.7873266935348511,0.1655038744211197,0.1499737054109573,293.5570983886719,297.1499938964844,293.1499938964844,0.0075471065938472,-543.0474243164062,300.4136657714844,0.5177757740020752,0.050000000745058,0.0485342666506767,293.1985168457031,297.1499938964844,293.1499938964844,0.1795872002840042,-2846.7138671875,304.1561889648437,0.910333216190338,0.2573705017566681,0.1807962656021118,293.2193298339844,297.1499938964844,293.1499938964844,0.2548824548721313,-5095.171875,304.13818359375,0.9990000128746032,0.3672900199890136,0.3240320682525635,293.21807861328125,297.1499938964844,293.1499938964844,0.0116319060325622,-3326.332763671875,303.0877990722656,0.5177757740020752,0.050000000745058,0.2302256673574447,291.1357116699219,291.1499938964844,272.96588134765625,269.93072509765625,284.9247436523437,293.50079345703125,291.1382751464844,1.0,0.2379195392131805,0.7968740463256836,0.7968740463256836,1.0,1.0,-1.1203886270523071,0.4679261147975921,0.6524625420570374,0.2235309183597564,0.0,0.0,0.2978250682353973,37.91456604003906,25.0,9.421375274658203,-7046.2470703125,152.07701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6126403808594,305.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.267578125,18000.0,0.0,0.0,0.1507046669721603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120517194271087,0.2120561301708221,-4.421383891894948e-06,0.0,0.0001529460714664,0.0,0.0,8.84483814239502,0.0,0.0,0.0,0.289205402135849,4.0,0.0,1.0
735660,293.17205810546875,297.1499938964844,293.1499938964844,0.0869265347719192,-2164.8427734375,304.15185546875,0.796413004398346,0.1648544371128082,0.1493230611085891,293.5644836425781,297.1499938964844,293.1499938964844,0.0073353401385247,-531.5464477539062,300.260009765625,0.525206983089447,0.050000000745058,0.0484537072479724,293.1925964355469,297.1499938964844,293.1499938964844,0.1786556392908096,-2834.702392578125,304.1556091308594,0.922824501991272,0.2573219239711761,0.1804216653108596,293.2212829589844,297.1499938964844,293.1499938964844,0.2433994859457016,-4904.6884765625,304.161376953125,0.9990000128746032,0.3650859296321869,0.312015950679779,293.2196655273437,297.1499938964844,293.1499938964844,0.0115203186869621,-3306.15087890625,303.06219482421875,0.525206983089447,0.050000000745058,0.2298435270786285,291.162841796875,291.1499938964844,273.0063171386719,269.9682922363281,284.9730224609375,293.5187683105469,291.1659545898437,1.0,0.2326506525278091,0.7965375781059265,0.7965375781059265,1.0,1.0,-1.1041828393936155,0.4600196182727813,0.6441632509231567,0.2214269042015075,0.0,0.0,0.2943327128887176,35.69622039794922,25.0,31.53825759887696,-6941.21240234375,143.45062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49298095703125,305.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.326171875,18000.0,0.0,0.0,0.1503001302480697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103738188743591,0.2103782296180725,-4.421780886332272e-06,0.0,0.000152535532834,0.0,0.0,8.77019214630127,0.0,0.0,0.0,0.2889450788497925,4.0,0.0,1.0
735720,293.17205810546875,297.1499938964844,293.1499938964844,0.0869265347719192,-2164.8427734375,304.15185546875,0.796413004398346,0.1648544371128082,0.1493230611085891,293.5644836425781,297.1499938964844,293.1499938964844,0.0073353401385247,-531.5464477539062,300.260009765625,0.525206983089447,0.050000000745058,0.0484537072479724,293.1925964355469,297.1499938964844,293.1499938964844,0.1786556392908096,-2834.702392578125,304.1556091308594,0.922824501991272,0.2573219239711761,0.1804216653108596,293.2212829589844,297.1499938964844,293.1499938964844,0.2433994859457016,-4904.6884765625,304.161376953125,0.9990000128746032,0.3650859296321869,0.312015950679779,293.2196655273437,297.1499938964844,293.1499938964844,0.0115203186869621,-3306.15087890625,303.06219482421875,0.525206983089447,0.050000000745058,0.2298435270786285,291.162841796875,291.1499938964844,273.0063171386719,269.9682922363281,284.9730224609375,293.5187683105469,291.1659545898437,1.0,0.2326506525278091,0.7965375781059265,0.7965375781059265,1.0,1.0,-1.1041828393936155,0.4600196182727813,0.6441632509231567,0.2214269042015075,0.0,0.0,0.2943327128887176,35.69622039794922,25.0,31.53825759887696,-6941.21240234375,143.45062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49298095703125,305.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.326171875,18000.0,0.0,0.0,0.1503001302480697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103738188743591,0.2103782296180725,-4.421780886332272e-06,0.0,0.000152535532834,0.0,0.0,8.77019214630127,0.0,0.0,0.0,0.2889450788497925,4.0,0.0,1.0
735780,293.17242431640625,297.1499938964844,293.1499938964844,0.0863038152456283,-2152.140625,304.1522521972656,0.8048919439315796,0.1642260104417801,0.1486959755420684,293.5717468261719,297.1499938964844,293.1499938964844,0.007131434045732,-520.3287963867188,300.10308837890625,0.5323994755744934,0.050000000745058,0.0483841300010681,293.1831359863281,297.1499938964844,293.1499938964844,0.178815484046936,-2836.83837890625,304.1534729003906,0.9364154934883118,0.2581661641597748,0.1808726191520691,293.205078125,297.1499938964844,293.1499938964844,0.2329457700252533,-4732.71923828125,304.1746826171875,0.9990000128746032,0.3665465414524078,0.301251083612442,293.2207946777344,297.1499938964844,293.1499938964844,0.0114212352782487,-3288.6005859375,303.0367736816406,0.5323994755744934,0.050000000745058,0.229513481259346,291.1843566894531,291.1499938964844,273.04656982421875,270.00592041015625,285.0150451660156,293.5297241210937,291.1853332519531,1.0,0.2283902317285537,0.7962011098861694,0.7962011098861694,1.0,1.0,-1.0905680656433103,0.4533520638942718,0.6372159719467163,0.2197358906269073,0.0,0.0,0.2880742847919464,33.787532806396484,28.0,23.68833923339844,-6803.36181640625,136.29161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159851074219,305.5155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.392578125,18000.0,0.0,0.0,0.1498685032129287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057377994060516,0.205742210149765,-4.413831447891425e-06,0.0,0.0001520974765298,0.0,0.0,8.547683715820312,0.0,0.0,0.0,0.288087248802185,4.0,0.0,1.0
735840,293.17242431640625,297.1499938964844,293.1499938964844,0.0863038152456283,-2152.140625,304.1522521972656,0.8048919439315796,0.1642260104417801,0.1486959755420684,293.5717468261719,297.1499938964844,293.1499938964844,0.007131434045732,-520.3287963867188,300.10308837890625,0.5323994755744934,0.050000000745058,0.0483841300010681,293.1831359863281,297.1499938964844,293.1499938964844,0.178815484046936,-2836.83837890625,304.1534729003906,0.9364154934883118,0.2581661641597748,0.1808726191520691,293.205078125,297.1499938964844,293.1499938964844,0.2329457700252533,-4732.71923828125,304.1746826171875,0.9990000128746032,0.3665465414524078,0.301251083612442,293.2207946777344,297.1499938964844,293.1499938964844,0.0114212352782487,-3288.6005859375,303.0367736816406,0.5323994755744934,0.050000000745058,0.229513481259346,291.1843566894531,291.1499938964844,273.04656982421875,270.00592041015625,285.0150451660156,293.5297241210937,291.1853332519531,1.0,0.2283902317285537,0.7962011098861694,0.7962011098861694,1.0,1.0,-1.0905680656433103,0.4533520638942718,0.6372159719467163,0.2197358906269073,0.0,0.0,0.2880742847919464,33.787532806396484,28.0,23.68833923339844,-6803.36181640625,136.29161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159851074219,305.5155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.392578125,18000.0,0.0,0.0,0.1498685032129287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057377994060516,0.205742210149765,-4.413831447891425e-06,0.0,0.0001520974765298,0.0,0.0,8.547683715820312,0.0,0.0,0.0,0.288087248802185,4.0,0.0,1.0
735900,293.1742858886719,297.1499938964844,293.1499938964844,0.0859797969460487,-2145.677978515625,304.1524353027344,0.8073234558105469,0.1635758131742477,0.1482601910829544,293.5752868652344,297.1499938964844,293.1499938964844,0.007036420982331,-515.1815185546875,300.021240234375,0.534875750541687,0.050000000745058,0.0483618006110191,293.178955078125,297.1499938964844,293.1499938964844,0.1791111826896667,-2840.763427734375,304.1522827148437,0.9412310123443604,0.2585672736167907,0.1811540424823761,293.1947326660156,297.1499938964844,293.1499938964844,0.2295370548963546,-4677.2705078125,304.17633056640625,0.9990000128746032,0.3678820431232452,0.2977131903171539,293.2212829589844,297.1499938964844,293.1499938964844,0.0113852964714169,-3283.02001953125,303.0233764648437,0.534875750541687,0.050000000745058,0.2294075489044189,291.1861572265625,291.1499938964844,273.066650390625,270.0247497558594,285.02069091796875,293.5130920410156,291.1856994628906,1.0,0.2270267754793167,0.7960328459739685,0.7960328459739685,1.0,1.0,-1.0859808921813965,0.4510760307312011,0.6349048018455505,0.2192333787679672,0.0,0.0,0.2854520976543426,33.17449188232422,28.0,10.707451820373535,-6747.39501953125,133.97059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,305.4722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.982421875,18000.0,0.0,0.0,0.149569883942604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034617513418197,0.2034661620855331,-4.408567292557564e-06,0.0,0.0001517944183433,0.0,0.0,8.436530113220215,0.0,0.0,0.0,0.2876456379890442,4.0,0.0,1.0
735960,293.1773681640625,297.1499938964844,293.1499938964844,0.0854884460568428,-2135.949951171875,304.15289306640625,0.8080439567565918,0.1626631468534469,0.1475348174571991,293.5787353515625,297.1499938964844,293.1499938964844,0.0069460175000131,-510.3246765136719,299.93731689453125,0.5364751219749451,0.050000000745058,0.0483477748930454,293.17559814453125,297.1499938964844,293.1499938964844,0.179432526230812,-2845.044677734375,304.1513061523437,0.9443954229354858,0.2588610053062439,0.1813869774341583,293.1850280761719,297.1499938964844,293.1499938964844,0.2273968458175659,-4643.02490234375,304.1754150390625,0.9990000128746032,0.3692171275615692,0.2954693734645843,293.2217102050781,297.1499938964844,293.1499938964844,0.011357307434082,-3279.281982421875,303.00958251953125,0.5364751219749451,0.050000000745058,0.2293410301208496,291.1826477050781,291.1499938964844,273.086669921875,270.0435791015625,285.0274658203125,293.5008544921875,291.1816101074219,1.0,0.2260944247245788,0.7959940433502197,0.7959940433502197,1.0,1.0,-1.0825992822647097,0.4493840038776397,0.6332152485847473,0.2189324498176574,0.0,0.0,0.2836117148399353,32.78582000732422,31.0,-0.1118247434496879,-6704.7412109375,132.3871307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38201904296875,305.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.361328125,18000.0,0.0,0.0,0.1492228358983993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201709896326065,0.2017142921686172,-4.40379972133087e-06,0.0,0.0001514422037871,0.0,0.0,8.34997272491455,0.0,0.0,0.0,0.2872933745384216,4.0,0.0,1.0
736020,293.1816101074219,297.1499938964844,293.1499938964844,0.0844337940216064,-2115.122802734375,304.1536560058594,0.8065298199653625,0.1610967516899109,0.145987182855606,293.58544921875,297.1499938964844,293.1499938964844,0.0067707649432122,-500.7682800292969,299.7677307128906,0.5375314354896545,0.050000000745058,0.0483386814594268,293.17242431640625,297.1499938964844,293.1499938964844,0.1797120571136474,-2848.81787109375,304.15045166015625,0.9464281797409058,0.2588647007942199,0.1815234869718551,293.17138671875,297.1499938964844,293.1499938964844,0.2258991748094558,-4620.73046875,304.1693420410156,0.9990000128746032,0.371119737625122,0.2940044999122619,293.2225341796875,297.1499938964844,293.1499938964844,0.0113090779632329,-3273.2314453125,302.9817810058594,0.5375314354896545,0.050000000745058,0.2292978912591934,291.1744384765625,291.1499938964844,273.1265869140625,270.0812072753906,285.0443115234375,293.4884948730469,291.17352294921875,1.0,0.2253803312778473,0.7959163784980774,0.7959163784980774,1.0,1.0,-1.0790830850601196,0.4475461840629577,0.6315368413925171,0.2188275456428527,0.0,0.0,0.2809237539768219,32.52556228637695,34.0,-8.449685096740723,-6648.97705078125,131.0140838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,305.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.888671875,18000.0,0.0,0.0,0.1484516859054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993778198957443,0.1993822157382965,-4.397121756483102e-06,0.0,0.0001506596017861,0.0,0.0,8.23459243774414,0.0,0.0,0.0,0.2868120670318603,4.0,0.0,1.0
736080,293.1816101074219,297.1499938964844,293.1499938964844,0.0844337940216064,-2115.122802734375,304.1536560058594,0.8065298199653625,0.1610967516899109,0.145987182855606,293.58544921875,297.1499938964844,293.1499938964844,0.0067707649432122,-500.7682800292969,299.7677307128906,0.5375314354896545,0.050000000745058,0.0483386814594268,293.17242431640625,297.1499938964844,293.1499938964844,0.1797120571136474,-2848.81787109375,304.15045166015625,0.9464281797409058,0.2588647007942199,0.1815234869718551,293.17138671875,297.1499938964844,293.1499938964844,0.2258991748094558,-4620.73046875,304.1693420410156,0.9990000128746032,0.371119737625122,0.2940044999122619,293.2225341796875,297.1499938964844,293.1499938964844,0.0113090779632329,-3273.2314453125,302.9817810058594,0.5375314354896545,0.050000000745058,0.2292978912591934,291.1744384765625,291.1499938964844,273.1265869140625,270.0812072753906,285.0443115234375,293.4884948730469,291.17352294921875,1.0,0.2253803312778473,0.7959163784980774,0.7959163784980774,1.0,1.0,-1.0790830850601196,0.4475461840629577,0.6315368413925171,0.2188275456428527,0.0,0.0,0.2809237539768219,32.52556228637695,34.0,-8.449685096740723,-6648.97705078125,131.0140838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,305.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.888671875,18000.0,0.0,0.0,0.1484516859054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993778198957443,0.1993822157382965,-4.397121756483102e-06,0.0,0.0001506596017861,0.0,0.0,8.23459243774414,0.0,0.0,0.0,0.2868120670318603,4.0,0.0,1.0
736140,293.1824951171875,297.1499938964844,293.1499938964844,0.0838062614202499,-2102.876953125,304.1534729003906,0.8031176328659058,0.1601145267486572,0.1450344026088714,293.59185791015625,297.1499938964844,293.1499938964844,0.0066017969511449,-491.37109375,299.5960998535156,0.5362851023674011,0.050000000745058,0.0483494400978088,293.1720275878906,297.1499938964844,293.1499938964844,0.1795382797718048,-2846.70263671875,304.1506042480469,0.9438247680664062,0.2583787143230438,0.1812592446804046,293.1679382324219,297.1499938964844,293.1499938964844,0.2274017930030822,-4647.9404296875,304.16033935546875,0.9990000128746032,0.3712942600250244,0.2957343757152557,293.223388671875,297.1499938964844,293.1499938964844,0.0112681565806269,-3268.59619140625,302.9534606933594,0.5362851023674011,0.050000000745058,0.2293489277362823,291.1654968261719,291.1499938964844,273.1663818359375,270.1187744140625,285.0640869140625,293.48956298828125,291.1644287109375,1.0,0.2259830981492996,0.7958387732505798,0.7958387732505798,1.0,1.0,-1.0797715187072754,0.4477086365222931,0.6320627927780151,0.2193607538938522,0.0,0.0,0.2794429063796997,32.815731048583984,37.0,-12.082103729248049,-6618.36962890625,131.7218780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616943359375,305.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1476654261350631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979541182518005,0.1979585140943527,-4.392910341266543e-06,0.0,0.0001498616329627,0.0,0.0,8.164167404174805,0.0,0.0,0.0,0.2865188121795654,4.0,0.0,1.0
736200,293.1824951171875,297.1499938964844,293.1499938964844,0.0838062614202499,-2102.876953125,304.1534729003906,0.8031176328659058,0.1601145267486572,0.1450344026088714,293.59185791015625,297.1499938964844,293.1499938964844,0.0066017969511449,-491.37109375,299.5960998535156,0.5362851023674011,0.050000000745058,0.0483494400978088,293.1720275878906,297.1499938964844,293.1499938964844,0.1795382797718048,-2846.70263671875,304.1506042480469,0.9438247680664062,0.2583787143230438,0.1812592446804046,293.1679382324219,297.1499938964844,293.1499938964844,0.2274017930030822,-4647.9404296875,304.16033935546875,0.9990000128746032,0.3712942600250244,0.2957343757152557,293.223388671875,297.1499938964844,293.1499938964844,0.0112681565806269,-3268.59619140625,302.9534606933594,0.5362851023674011,0.050000000745058,0.2293489277362823,291.1654968261719,291.1499938964844,273.1663818359375,270.1187744140625,285.0640869140625,293.48956298828125,291.1644287109375,1.0,0.2259830981492996,0.7958387732505798,0.7958387732505798,1.0,1.0,-1.0797715187072754,0.4477086365222931,0.6320627927780151,0.2193607538938522,0.0,0.0,0.2794429063796997,32.815731048583984,37.0,-12.082103729248049,-6618.36962890625,131.7218780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616943359375,305.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1476654261350631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979541182518005,0.1979585140943527,-4.392910341266543e-06,0.0,0.0001498616329627,0.0,0.0,8.164167404174805,0.0,0.0,0.0,0.2865188121795654,4.0,0.0,1.0
736260,293.18280029296875,297.1499938964844,293.1499938964844,0.0833027586340904,-2093.095458984375,304.1531677246094,0.7975605130195618,0.1592304706573486,0.1442583799362182,293.5980529785156,297.1499938964844,293.1499938964844,0.0064368974417448,-481.9958801269531,299.4226989746094,0.5331495404243469,0.050000000745058,0.0483773089945316,293.1734313964844,297.1499938964844,293.1499938964844,0.1790778189897537,-2840.88427734375,304.15118408203125,0.93748539686203,0.257542222738266,0.1807588040828704,293.1732177734375,297.1499938964844,293.1499938964844,0.2314766645431518,-4717.119140625,304.15008544921875,0.9990000128746032,0.3697835505008697,0.3001710474491119,293.2244567871094,297.1499938964844,293.1499938964844,0.0112313292920589,-3264.732421875,302.9241943359375,0.5331495404243469,0.050000000745058,0.2294811308383941,291.15673828125,291.1499938964844,273.2059936523437,270.15625,285.08758544921875,293.5033569335937,291.1558837890625,1.0,0.227670282125473,0.7956427335739136,0.7956427335739136,1.0,1.0,-1.0837557315826416,0.4494277834892273,0.6343278884887695,0.22038534283638,0.0,0.0,0.2791464328765869,33.57682418823242,40.0,-11.796053886413574,-6609.8232421875,134.1414031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,305.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.1469605863094329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197501853108406,0.197506234049797,-4.3909326450375374e-06,0.0,0.0001491463044658,0.0,0.0,8.140690803527832,0.0,0.0,0.0,0.2864133417606354,4.0,0.0,1.0
736320,293.18280029296875,297.1499938964844,293.1499938964844,0.0833027586340904,-2093.095458984375,304.1531677246094,0.7975605130195618,0.1592304706573486,0.1442583799362182,293.5980529785156,297.1499938964844,293.1499938964844,0.0064368974417448,-481.9958801269531,299.4226989746094,0.5331495404243469,0.050000000745058,0.0483773089945316,293.1734313964844,297.1499938964844,293.1499938964844,0.1790778189897537,-2840.88427734375,304.15118408203125,0.93748539686203,0.257542222738266,0.1807588040828704,293.1732177734375,297.1499938964844,293.1499938964844,0.2314766645431518,-4717.119140625,304.15008544921875,0.9990000128746032,0.3697835505008697,0.3001710474491119,293.2244567871094,297.1499938964844,293.1499938964844,0.0112313292920589,-3264.732421875,302.9241943359375,0.5331495404243469,0.050000000745058,0.2294811308383941,291.15673828125,291.1499938964844,273.2059936523437,270.15625,285.08758544921875,293.5033569335937,291.1558837890625,1.0,0.227670282125473,0.7956427335739136,0.7956427335739136,1.0,1.0,-1.0837557315826416,0.4494277834892273,0.6343278884887695,0.22038534283638,0.0,0.0,0.2791464328765869,33.57682418823242,40.0,-11.796053886413574,-6609.8232421875,134.1414031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,305.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.1469605863094329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197501853108406,0.197506234049797,-4.3909326450375374e-06,0.0,0.0001491463044658,0.0,0.0,8.140690803527832,0.0,0.0,0.0,0.2864133417606354,4.0,0.0,1.0
736380,293.1828918457031,297.1499938964844,293.1499938964844,0.0828077942132949,-2083.45458984375,304.1529235839844,0.7901517748832703,0.1583766341209411,0.1435116678476333,293.6040954589844,297.1499938964844,293.1499938964844,0.0062754866667091,-472.5944213867188,299.248046875,0.5285956263542175,0.050000000745058,0.0484200380742549,293.17547607421875,297.1499938964844,293.1499938964844,0.1783874183893203,-2832.10498046875,304.15191650390625,0.9281832575798036,0.2565300166606903,0.1800913512706756,293.1865539550781,297.1499938964844,293.1499938964844,0.237708181142807,-4820.83740234375,304.13970947265625,0.9990000128746032,0.3665131032466888,0.3068484365940094,293.2258605957031,297.1499938964844,293.1499938964844,0.0111960377544164,-3261.082763671875,302.893798828125,0.5285956263542175,0.050000000745058,0.2296838015317917,291.149658203125,291.1499938964844,273.2454833984375,270.1935729980469,285.11444091796875,293.5281066894531,291.1489562988281,1.0,0.2302510291337967,0.7954466938972473,0.7954466938972473,1.0,1.0,-1.0903666019439695,0.4523979723453522,0.6379685997962952,0.2218112200498581,0.0,0.0,0.2796840965747833,34.744422912597656,43.0,-10.047924995422363,-6615.74365234375,138.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1464271694421768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977410614490509,0.1977454572916031,-4.39074938185513e-06,0.0,0.0001486049586674,0.0,0.0,8.150901794433594,0.0,0.0,0.0,0.2864459455013275,4.0,0.0,1.0
736440,293.1828918457031,297.1499938964844,293.1499938964844,0.0828077942132949,-2083.45458984375,304.1529235839844,0.7901517748832703,0.1583766341209411,0.1435116678476333,293.6040954589844,297.1499938964844,293.1499938964844,0.0062754866667091,-472.5944213867188,299.248046875,0.5285956263542175,0.050000000745058,0.0484200380742549,293.17547607421875,297.1499938964844,293.1499938964844,0.1783874183893203,-2832.10498046875,304.15191650390625,0.9281832575798036,0.2565300166606903,0.1800913512706756,293.1865539550781,297.1499938964844,293.1499938964844,0.237708181142807,-4820.83740234375,304.13970947265625,0.9990000128746032,0.3665131032466888,0.3068484365940094,293.2258605957031,297.1499938964844,293.1499938964844,0.0111960377544164,-3261.082763671875,302.893798828125,0.5285956263542175,0.050000000745058,0.2296838015317917,291.149658203125,291.1499938964844,273.2454833984375,270.1935729980469,285.11444091796875,293.5281066894531,291.1489562988281,1.0,0.2302510291337967,0.7954466938972473,0.7954466938972473,1.0,1.0,-1.0903666019439695,0.4523979723453522,0.6379685997962952,0.2218112200498581,0.0,0.0,0.2796840965747833,34.744422912597656,43.0,-10.047924995422363,-6615.74365234375,138.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1464271694421768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977410614490509,0.1977454572916031,-4.39074938185513e-06,0.0,0.0001486049586674,0.0,0.0,8.150901794433594,0.0,0.0,0.0,0.2864459455013275,4.0,0.0,1.0
736500,293.18170166015625,297.1499938964844,293.1499938964844,0.0826460346579551,-2080.338623046875,304.1526794433594,0.7861990928649902,0.1581938117742538,0.1432625502347946,293.6070556640625,297.1499938964844,293.1499938964844,0.00619583344087,-467.8748474121094,299.1601257324219,0.525974690914154,0.050000000745058,0.0484459549188613,293.1769104003906,297.1499938964844,293.1499938964844,0.1780105382204055,-2827.312255859375,304.1522521972656,0.9228296279907228,0.2559269964694977,0.179738163948059,293.19659423828125,297.1499938964844,293.1499938964844,0.2414651811122894,-4882.7158203125,304.134765625,0.9990000128746032,0.3640779554843902,0.3108294904232025,293.2266845703125,297.1499938964844,293.1499938964844,0.0111787635833024,-3259.319580078125,302.87811279296875,0.525974690914154,0.050000000745058,0.2298067510128021,291.1465148925781,291.1499938964844,273.26519775390625,270.2121887207031,285.1287841796875,293.5439147949219,291.1458740234375,1.0,0.2318244278430938,0.7953486442565918,0.7953486442565918,1.0,1.0,-1.0946003198623655,0.4543264806270599,0.6402738094329834,0.2226654589176178,0.0,0.0,0.28023162484169,35.454437255859375,43.0,-9.305170059204102,-6623.14892578125,140.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,305.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1462460309267044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980779618024826,0.1980823576450348,-4.39118548456463e-06,0.0,0.0001484211243223,0.0,0.0,8.166531562805176,0.0,0.0,0.0,0.2865051627159118,4.0,0.0,1.0
736560,293.1794738769531,297.1499938964844,293.1499938964844,0.0826335027813911,-2080.18798828125,304.1522216796875,0.7824111580848694,0.15822733938694,0.1432224959135055,293.6099853515625,297.1499938964844,293.1499938964844,0.0061168167740106,-463.1414489746094,299.07183837890625,0.5232022404670715,0.050000000745058,0.0484745353460311,293.17901611328125,297.1499938964844,293.1499938964844,0.1775147169828415,-2820.98095703125,304.1527404785156,0.917019248008728,0.2551741600036621,0.1792876869440078,293.2087097167969,297.1499938964844,293.1499938964844,0.2455828040838241,-4950.1015625,304.1300354003906,0.9990000128746032,0.3611102104187011,0.3151607811450958,293.2275695800781,297.1499938964844,293.1499938964844,0.01116175763309,-3257.60498046875,302.8621520996094,0.5232022404670715,0.050000000745058,0.2299423217773437,291.1435546875,291.1499938964844,273.28485107421875,270.2307434082031,285.1440734863281,293.5623474121094,291.1429748535156,1.0,0.2335626184940338,0.7951934933662415,0.7951934933662415,1.0,1.0,-1.0994068384170532,0.4565237164497375,0.6428831219673157,0.2236019819974899,0.0,0.0,0.2809578776359558,36.23857879638672,31.0,-8.601422309875488,-6633.21240234375,143.1891326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925720214844,305.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.078125,18000.0,0.0,0.0,0.1461308896541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985547244548797,0.1985591202974319,-4.391943093651207e-06,0.0,0.0001483042869949,0.0,0.0,8.188915252685547,0.0,0.0,0.0,0.2865916490554809,4.0,0.0,1.0
