time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736620,293.1748046875,297.1499938964844,293.1499938964844,0.0826890915632247,-2081.240478515625,304.15142822265625,0.7862572073936462,0.1584361344575882,0.1434039175510406,293.6156005859375,297.1499938964844,293.1499938964844,0.0059452154673635,-452.3838806152344,298.8995361328125,0.5258191823959351,0.050000000745058,0.0484475083649158,293.1807556152344,297.1499938964844,293.1499938964844,0.1762460321187973,-2804.58349609375,304.1539306640625,0.9197739958763124,0.2540673613548279,0.1783441752195358,293.2281188964844,297.1499938964844,293.1499938964844,0.2419867217540741,-4887.98681640625,304.1433410644531,0.9990000128746032,0.3556514382362366,0.3110690712928772,293.22918701171875,297.1499938964844,293.1499938964844,0.0110865496098995,-3245.10107421875,302.8315124511719,0.5258191823959351,0.050000000745058,0.2298141121864318,291.15045166015625,291.1499938964844,273.3240966796875,270.2676696777344,285.1851806640625,293.58770751953125,291.1531982421875,1.0,0.2312591969966888,0.794883131980896,0.794883131980896,1.0,1.0,-1.0934038162231443,0.4534033536911011,0.6400005221366882,0.2232930809259414,0.0,0.0,0.2808300852775574,35.50031280517578,25.0,15.508550643920898,-6612.3798828125,140.2159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,305.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.1460716873407364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991671174764633,0.1991715133190155,-4.394023108034162e-06,0.0,0.0001482442021369,0.0,0.0,8.21968936920166,0.0,0.0,0.0,0.2867102324962616,4.0,0.0,1.0
736680,293.1748046875,297.1499938964844,293.1499938964844,0.0826890915632247,-2081.240478515625,304.15142822265625,0.7862572073936462,0.1584361344575882,0.1434039175510406,293.6156005859375,297.1499938964844,293.1499938964844,0.0059452154673635,-452.3838806152344,298.8995361328125,0.5258191823959351,0.050000000745058,0.0484475083649158,293.1807556152344,297.1499938964844,293.1499938964844,0.1762460321187973,-2804.58349609375,304.1539306640625,0.9197739958763124,0.2540673613548279,0.1783441752195358,293.2281188964844,297.1499938964844,293.1499938964844,0.2419867217540741,-4887.98681640625,304.1433410644531,0.9990000128746032,0.3556514382362366,0.3110690712928772,293.22918701171875,297.1499938964844,293.1499938964844,0.0110865496098995,-3245.10107421875,302.8315124511719,0.5258191823959351,0.050000000745058,0.2298141121864318,291.15045166015625,291.1499938964844,273.3240966796875,270.2676696777344,285.1851806640625,293.58770751953125,291.1531982421875,1.0,0.2312591969966888,0.794883131980896,0.794883131980896,1.0,1.0,-1.0934038162231443,0.4534033536911011,0.6400005221366882,0.2232930809259414,0.0,0.0,0.2808300852775574,35.50031280517578,25.0,15.508550643920898,-6612.3798828125,140.2159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,305.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.1460716873407364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991671174764633,0.1991715133190155,-4.394023108034162e-06,0.0,0.0001482442021369,0.0,0.0,8.21968936920166,0.0,0.0,0.0,0.2867102324962616,4.0,0.0,1.0
736740,293.17449951171875,297.1499938964844,293.1499938964844,0.082241415977478,-2072.01904296875,304.1517028808594,0.7945750951766968,0.1578817218542099,0.1430479437112808,293.62091064453125,297.1499938964844,293.1499938964844,0.0057661272585392,-440.66064453125,298.73345947265625,0.5326271057128906,0.050000000745058,0.0483820550143718,293.17633056640625,297.1499938964844,293.1499938964844,0.1756534278392791,-2796.831298828125,304.153564453125,0.9313871264457704,0.2541810572147369,0.1781830489635467,293.22784423828125,297.1499938964844,293.1499938964844,0.2323149144649505,-4726.53271484375,304.1616516113281,0.9990000128746032,0.353692352771759,0.3009225130081177,293.2304992675781,297.1499938964844,293.1499938964844,0.0109853176400065,-3226.21142578125,302.80303955078125,0.5326271057128906,0.050000000745058,0.2295036315917968,291.17462158203125,291.1499938964844,273.3632202148437,270.3043212890625,285.21978759765625,293.5850830078125,291.17657470703125,1.0,0.2269879877567291,0.7945728302001953,0.7945728302001953,1.0,1.0,-1.0801544189453125,0.4468209445476532,0.6333335638046265,0.2219165861606598,0.0,0.0,0.2758455276489258,33.70671463012695,28.0,25.650087356567383,-6518.54736328125,133.4555206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22564697265625,305.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.1459751576185226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961482614278793,0.1961526572704315,-4.390772573970025e-06,0.0,0.0001481462240917,0.0,0.0,8.080818176269531,0.0,0.0,0.0,0.286193311214447,4.0,0.0,1.0
736800,293.17449951171875,297.1499938964844,293.1499938964844,0.082241415977478,-2072.01904296875,304.1517028808594,0.7945750951766968,0.1578817218542099,0.1430479437112808,293.62091064453125,297.1499938964844,293.1499938964844,0.0057661272585392,-440.66064453125,298.73345947265625,0.5326271057128906,0.050000000745058,0.0483820550143718,293.17633056640625,297.1499938964844,293.1499938964844,0.1756534278392791,-2796.831298828125,304.153564453125,0.9313871264457704,0.2541810572147369,0.1781830489635467,293.22784423828125,297.1499938964844,293.1499938964844,0.2323149144649505,-4726.53271484375,304.1616516113281,0.9990000128746032,0.353692352771759,0.3009225130081177,293.2304992675781,297.1499938964844,293.1499938964844,0.0109853176400065,-3226.21142578125,302.80303955078125,0.5326271057128906,0.050000000745058,0.2295036315917968,291.17462158203125,291.1499938964844,273.3632202148437,270.3043212890625,285.21978759765625,293.5850830078125,291.17657470703125,1.0,0.2269879877567291,0.7945728302001953,0.7945728302001953,1.0,1.0,-1.0801544189453125,0.4468209445476532,0.6333335638046265,0.2219165861606598,0.0,0.0,0.2758455276489258,33.70671463012695,28.0,25.650087356567383,-6518.54736328125,133.4555206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22564697265625,305.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.1459751576185226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961482614278793,0.1961526572704315,-4.390772573970025e-06,0.0,0.0001481462240917,0.0,0.0,8.080818176269531,0.0,0.0,0.0,0.286193311214447,4.0,0.0,1.0
736860,293.1786804199219,297.1499938964844,293.1499938964844,0.0813286304473877,-2053.81201171875,304.1526794433594,0.7976470589637756,0.1564173251390457,0.1418768912553787,293.6259460449219,297.1499938964844,293.1499938964844,0.0055975555442273,-429.66607666015625,298.560546875,0.5367245674133301,0.050000000745058,0.0483456254005432,293.1704406738281,297.1499938964844,293.1499938964844,0.1758806854486465,-2799.881591796875,304.1519775390625,0.9390921592712402,0.2547089159488678,0.1785122603178024,293.2159729003906,297.1499938964844,293.1499938964844,0.2266971915960312,-4634.1455078125,304.1667785644531,0.9990000128746032,0.3541177213191986,0.295122355222702,293.2315979003906,297.1499938964844,293.1499938964844,0.0109083084389567,-3213.11181640625,302.77313232421875,0.5367245674133301,0.050000000745058,0.2293308228254318,291.18389892578125,291.1499938964844,273.4022521972656,270.3406677246094,285.23809814453125,293.5635986328125,291.1837158203125,1.0,0.224735289812088,0.7944008111953735,0.7944008111953735,1.0,1.0,-1.0719274282455444,0.4426654577255249,0.6292619705200195,0.2212660908699035,0.0,0.0,0.27047860622406,32.70464324951172,31.0,10.254981994628906,-6426.75732421875,129.53506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373352050781,305.2431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.873046875,18000.0,0.0,0.0,0.1455429941415786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920203119516372,0.1920246928930282,-4.382561655802419e-06,0.0,0.0001477076293667,0.0,0.0,7.88529109954834,0.0,0.0,0.0,0.2854303419589996,4.0,0.0,1.0
736920,293.1786804199219,297.1499938964844,293.1499938964844,0.0813286304473877,-2053.81201171875,304.1526794433594,0.7976470589637756,0.1564173251390457,0.1418768912553787,293.6259460449219,297.1499938964844,293.1499938964844,0.0055975555442273,-429.66607666015625,298.560546875,0.5367245674133301,0.050000000745058,0.0483456254005432,293.1704406738281,297.1499938964844,293.1499938964844,0.1758806854486465,-2799.881591796875,304.1519775390625,0.9390921592712402,0.2547089159488678,0.1785122603178024,293.2159729003906,297.1499938964844,293.1499938964844,0.2266971915960312,-4634.1455078125,304.1667785644531,0.9990000128746032,0.3541177213191986,0.295122355222702,293.2315979003906,297.1499938964844,293.1499938964844,0.0109083084389567,-3213.11181640625,302.77313232421875,0.5367245674133301,0.050000000745058,0.2293308228254318,291.18389892578125,291.1499938964844,273.4022521972656,270.3406677246094,285.23809814453125,293.5635986328125,291.1837158203125,1.0,0.224735289812088,0.7944008111953735,0.7944008111953735,1.0,1.0,-1.0719274282455444,0.4426654577255249,0.6292619705200195,0.2212660908699035,0.0,0.0,0.27047860622406,32.70464324951172,31.0,10.254981994628906,-6426.75732421875,129.53506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373352050781,305.2431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.873046875,18000.0,0.0,0.0,0.1455429941415786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920203119516372,0.1920246928930282,-4.382561655802419e-06,0.0,0.0001477076293667,0.0,0.0,7.88529109954834,0.0,0.0,0.0,0.2854303419589996,4.0,0.0,1.0
736980,293.181640625,297.1499938964844,293.1499938964844,0.0806870758533477,-2041.169677734375,304.1532287597656,0.7970935106277466,0.1553957462310791,0.1409684717655182,293.6288146972656,297.1499938964844,293.1499938964844,0.0055012474767863,-423.410400390625,298.4531555175781,0.5376604199409485,0.050000000745058,0.0483375862240791,293.16802978515625,297.1499938964844,293.1499938964844,0.1760822683572769,-2802.6005859375,304.1512145996094,0.9409774541854858,0.2548783421516418,0.1786628067493438,293.2095031738281,297.1499938964844,293.1499938964844,0.2254346311092376,-4614.134765625,304.1654052734375,0.9990000128746032,0.3543976545333862,0.293826550245285,293.2322082519531,297.1499938964844,293.1499938964844,0.0108734117820858,-3207.994384765625,302.7543029785156,0.5376604199409485,0.050000000745058,0.2292926907539367,291.1817321777344,291.1499938964844,273.4256286621094,270.3623046875,285.2481689453125,293.5543212890625,291.1811218261719,1.0,0.2241562157869339,0.7942976355552673,0.7942976355552673,1.0,1.0,-1.069406270980835,0.4413237869739532,0.6280823945999146,0.2212377041578292,0.0,0.0,0.2681309282779693,32.48077774047852,31.0,1.1524962186813354,-6388.77099609375,128.4955596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.10546875,18000.0,0.0,0.0,0.1451168954372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900842487812042,0.1900886297225952,-4.377766344987322e-06,0.0,0.0001472752046538,0.0,0.0,7.792418003082275,0.0,0.0,0.0,0.2850548923015594,4.0,0.0,1.0
737040,293.183349609375,297.1499938964844,293.1499938964844,0.0802634060382843,-2032.848388671875,304.1535339355469,0.7960508465766907,0.1547421067953109,0.1403639167547226,293.6306457519531,297.1499938964844,293.1499938964844,0.0054383962415158,-419.3023681640625,298.38104248046875,0.5377635359764099,0.050000000745058,0.0483367070555686,293.1669311523437,297.1499938964844,293.1499938964844,0.1761718094348907,-2803.821044921875,304.15087890625,0.9412540793418884,0.2549085021018982,0.1787140816450119,293.206298828125,297.1499938964844,293.1499938964844,0.2252633571624755,-4611.98779296875,304.1634216308594,0.9990000128746032,0.3544193208217621,0.2936843931674957,293.23260498046875,297.1499938964844,293.1499938964844,0.0108522698283195,-3205.03271484375,302.7416381835937,0.5377635359764099,0.050000000745058,0.2292885333299636,291.1795349121094,291.1499938964844,273.441162109375,270.3766784667969,285.2552795410156,293.550537109375,291.1788635253906,1.0,0.2240533083677292,0.7942288517951965,0.7942288517951965,1.0,1.0,-1.0685648918151855,0.4408302307128906,0.6277346611022949,0.2213420122861862,0.0,0.0,0.2667869329452514,32.454463958740234,34.0,-2.783173084259033,-6369.42236328125,128.23760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,305.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.23046875,18000.0,0.0,0.0,0.1447802931070327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890145987272262,0.189018964767456,-4.37505195804988e-06,0.0,0.0001469335984438,0.0,0.0,7.741134643554687,0.0,0.0,0.0,0.2848451435565948,4.0,0.0,1.0
737100,293.1846008300781,297.1499938964844,293.1499938964844,0.0797964110970497,-2023.7137451171875,304.1537475585937,0.7942190170288086,0.1540732681751251,0.139691561460495,293.63287353515625,297.1499938964844,293.1499938964844,0.0053612380288541,-414.2294006347656,298.2904663085937,0.5373567938804626,0.050000000745058,0.0483401902019977,293.1665344238281,297.1499938964844,293.1499938964844,0.1761928051710128,-2804.158203125,304.1506652832031,0.940522313117981,0.2547758817672729,0.1786911189556121,293.2040100097656,297.1499938964844,293.1499938964844,0.2257426679134369,-4620.8203125,304.1600952148437,0.9990000128746032,0.3541562855243683,0.2942458093166351,293.23309326171875,297.1499938964844,293.1499938964844,0.0108278198167681,-3201.75244140625,302.72564697265625,0.5373567938804626,0.050000000745058,0.2293050438165664,291.17626953125,291.1499938964844,273.4606018066406,270.39453125,285.26470947265625,293.5487060546875,291.1754150390625,1.0,0.2242218554019928,0.7941428422927856,0.7941428422927856,1.0,1.0,-1.068427562713623,0.4406497776508331,0.6277777552604675,0.2216064631938934,0.0,0.0,0.2653654217720032,32.54777145385742,34.0,-6.48509407043457,-6350.36962890625,128.37298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,305.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.169921875,18000.0,0.0,0.0,0.1443144977092743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878650188446045,0.1878693997859954,-4.372135208541295e-06,0.0,0.0001464608649257,0.0,0.0,7.686132431030273,0.0,0.0,0.0,0.2846204936504364,4.0,0.0,1.0
737160,293.1850891113281,297.1499938964844,293.1499938964844,0.0794373229146003,-2016.7366943359373,304.1537170410156,0.7920076847076416,0.1535405963659286,0.1391633003950119,293.635009765625,297.1499938964844,293.1499938964844,0.0052852099761366,-409.19866943359375,298.1993408203125,0.536436140537262,0.050000000745058,0.0483481362462043,293.16680908203125,297.1499938964844,293.1499938964844,0.1760919243097305,-2802.913818359375,304.1507263183594,0.9386882781982422,0.2545102834701538,0.1785548031330108,293.2038269042969,297.1499938964844,293.1499938964844,0.2269042432308197,-4640.921875,304.1561584472656,0.9990000128746032,0.3535156548023224,0.2955237925052643,293.2336120605469,297.1499938964844,293.1499938964844,0.0108052529394626,-3198.8896484375,302.7094116210937,0.536436140537262,0.050000000745058,0.2293427437543869,291.1723022460937,291.1499938964844,273.4800109863281,270.4122619628906,285.2748107910156,293.54998779296875,291.1713256835937,1.0,0.2246844172477722,0.7940683364868164,0.7940683364868164,1.0,1.0,-1.0692179203033447,0.440913438796997,0.6283045411109924,0.2220081090927124,0.0,0.0,0.2642755508422851,32.764549255371094,37.0,-9.21076488494873,-6336.888671875,128.96482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,305.2137756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.060546875,18000.0,0.0,0.0,0.1438144743442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869427561759948,0.1869471222162246,-4.369700491224648e-06,0.0,0.0001459534105379,0.0,0.0,7.641927719116211,0.0,0.0,0.0,0.284439206123352,4.0,0.0,1.0
737220,293.18511962890625,297.1499938964844,293.1499938964844,0.0788860917091369,-2006.1015625,304.15338134765625,0.7863384485244751,0.1526408940553665,0.1383312195539474,293.6390991210937,297.1499938964844,293.1499938964844,0.005136078223586,-399.2189331054688,298.0160217285156,0.5332862734794617,0.050000000745058,0.0483760759234428,293.1676940917969,297.1499938964844,293.1499938964844,0.1757639348506927,-2798.805908203125,304.1510314941406,0.9324981570243835,0.2539026439189911,0.1781675517559051,293.21002197265625,297.1499938964844,293.1499938964844,0.2310418039560318,-4710.77294921875,304.1471862792969,0.9990000128746032,0.3509112298488617,0.2999749779701233,293.2347412109375,297.1499938964844,293.1499938964844,0.0107639981433749,-3193.9775390625,302.6763610839844,0.5332862734794617,0.050000000745058,0.2294752746820449,291.1635437011719,291.1499938964844,273.5187683105469,270.44744873046875,285.2973937988281,293.5619506835937,291.1625671386719,1.0,0.2263950258493423,0.7939192652702332,0.7939192652702332,1.0,1.0,-1.0732885599136353,0.4426308572292328,0.6306577324867249,0.2231765836477279,0.0,0.0,0.2630563080310821,33.53128433227539,25.0,-11.621197700500488,-6325.53173828125,131.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,305.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.1427787393331527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858155578374862,0.185819923877716,-4.366355824458879e-06,0.0,0.0001449022674933,0.0,0.0,7.587383270263672,0.0,0.0,0.0,0.2842109501361847,4.0,0.0,1.0
737280,293.18511962890625,297.1499938964844,293.1499938964844,0.0788860917091369,-2006.1015625,304.15338134765625,0.7863384485244751,0.1526408940553665,0.1383312195539474,293.6390991210937,297.1499938964844,293.1499938964844,0.005136078223586,-399.2189331054688,298.0160217285156,0.5332862734794617,0.050000000745058,0.0483760759234428,293.1676940917969,297.1499938964844,293.1499938964844,0.1757639348506927,-2798.805908203125,304.1510314941406,0.9324981570243835,0.2539026439189911,0.1781675517559051,293.21002197265625,297.1499938964844,293.1499938964844,0.2310418039560318,-4710.77294921875,304.1471862792969,0.9990000128746032,0.3509112298488617,0.2999749779701233,293.2347412109375,297.1499938964844,293.1499938964844,0.0107639981433749,-3193.9775390625,302.6763610839844,0.5332862734794617,0.050000000745058,0.2294752746820449,291.1635437011719,291.1499938964844,273.5187683105469,270.44744873046875,285.2973937988281,293.5619506835937,291.1625671386719,1.0,0.2263950258493423,0.7939192652702332,0.7939192652702332,1.0,1.0,-1.0732885599136353,0.4426308572292328,0.6306577324867249,0.2231765836477279,0.0,0.0,0.2630563080310821,33.53128433227539,25.0,-11.621197700500488,-6325.53173828125,131.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,305.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.1427787393331527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858155578374862,0.185819923877716,-4.366355824458879e-06,0.0,0.0001449022674933,0.0,0.0,7.587383270263672,0.0,0.0,0.0,0.2842109501361847,4.0,0.0,1.0
737340,293.1840515136719,297.1499938964844,293.1499938964844,0.0783571973443031,-1995.6976318359373,304.1531677246094,0.7917701005935669,0.1519713997840881,0.1376750618219375,293.642822265625,297.1499938964844,293.1499938964844,0.0049784858711063,-388.258056640625,297.8381042480469,0.5385392308235168,0.050000000745058,0.0483301170170307,293.1668395996094,297.1499938964844,293.1499938964844,0.175258606672287,-2792.23095703125,304.15155029296875,0.9407429099082948,0.2536160349845886,0.1778123676776886,293.2143859863281,297.1499938964844,293.1499938964844,0.2243557125329971,-4598.22705078125,304.1598815917969,0.9990000128746032,0.3484690487384796,0.2926190495491028,293.2357788085937,297.1499938964844,293.1499938964844,0.010687549598515,-3180.885986328125,302.64459228515625,0.5385392308235168,0.050000000745058,0.2292572557926178,291.1671142578125,291.1499938964844,273.55743408203125,270.4821472167969,285.3330383300781,293.5682067871094,291.169677734375,1.0,0.2227503657341003,0.7937701940536499,0.7937701940536499,1.0,1.0,-1.0629377365112305,0.4374194145202636,0.625518262386322,0.2223385423421859,0.0,0.0,0.2609274983406067,32.26763153076172,28.0,11.79812717437744,-6284.22216796875,126.5000457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,305.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1417603343725204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848626732826233,0.1848670244216919,-4.364626420283457e-06,0.0,0.0001438687177142,0.0,0.0,7.543206691741943,0.0,0.0,0.0,0.2840268909931183,4.0,0.0,1.0
737400,293.1840515136719,297.1499938964844,293.1499938964844,0.0783571973443031,-1995.6976318359373,304.1531677246094,0.7917701005935669,0.1519713997840881,0.1376750618219375,293.642822265625,297.1499938964844,293.1499938964844,0.0049784858711063,-388.258056640625,297.8381042480469,0.5385392308235168,0.050000000745058,0.0483301170170307,293.1668395996094,297.1499938964844,293.1499938964844,0.175258606672287,-2792.23095703125,304.15155029296875,0.9407429099082948,0.2536160349845886,0.1778123676776886,293.2143859863281,297.1499938964844,293.1499938964844,0.2243557125329971,-4598.22705078125,304.1598815917969,0.9990000128746032,0.3484690487384796,0.2926190495491028,293.2357788085937,297.1499938964844,293.1499938964844,0.010687549598515,-3180.885986328125,302.64459228515625,0.5385392308235168,0.050000000745058,0.2292572557926178,291.1671142578125,291.1499938964844,273.55743408203125,270.4821472167969,285.3330383300781,293.5682067871094,291.169677734375,1.0,0.2227503657341003,0.7937701940536499,0.7937701940536499,1.0,1.0,-1.0629377365112305,0.4374194145202636,0.625518262386322,0.2223385423421859,0.0,0.0,0.2609274983406067,32.26763153076172,28.0,11.79812717437744,-6284.22216796875,126.5000457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,305.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1417603343725204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848626732826233,0.1848670244216919,-4.364626420283457e-06,0.0,0.0001438687177142,0.0,0.0,7.543206691741943,0.0,0.0,0.0,0.2840268909931183,4.0,0.0,1.0
737460,293.1846618652344,297.1499938964844,293.1499938964844,0.0776041820645332,-1980.77392578125,304.1533508300781,0.794292151927948,0.1509800553321838,0.1367949694395065,293.6463317871094,297.1499938964844,293.1499938964844,0.0048209154047071,-377.0232849121094,297.6650390625,0.5419101119041443,0.050000000745058,0.0483022667467594,293.164794921875,297.1499938964844,293.1499938964844,0.1750846803188324,-2789.890380859375,304.1513061523437,0.9464098215103148,0.2536161243915558,0.1778484284877777,293.2064819335937,297.1499938964844,293.1499938964844,0.2198240458965301,-4523.205078125,304.16375732421875,0.9990000128746032,0.3484385907649994,0.2880671620368957,293.2366638183594,297.1499938964844,293.1499938964844,0.0106099108234047,-3166.798828125,302.6141357421875,0.5419101119041443,0.050000000745058,0.2291251569986343,291.1817321777344,291.1499938964844,273.5960388183594,270.51629638671875,285.3536682128906,293.5531311035156,291.1813659667969,1.0,0.2210881859064102,0.7935869693756104,0.7935869693756104,1.0,1.0,-1.0562642812728882,0.4339975714683532,0.6222666501998901,0.2219415009021759,0.0,0.0,0.2553890347480774,31.501333236694336,31.0,7.864142417907715,-6203.216796875,123.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883972167969,305.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.62890625,18000.0,0.0,0.0,0.1406148225069046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811465322971344,0.1811508983373642,-4.359040758572519e-06,0.0,0.0001427061652066,0.0,0.0,7.37346887588501,0.0,0.0,0.0,0.2833863794803619,4.0,0.0,1.0
737520,293.1846618652344,297.1499938964844,293.1499938964844,0.0776041820645332,-1980.77392578125,304.1533508300781,0.794292151927948,0.1509800553321838,0.1367949694395065,293.6463317871094,297.1499938964844,293.1499938964844,0.0048209154047071,-377.0232849121094,297.6650390625,0.5419101119041443,0.050000000745058,0.0483022667467594,293.164794921875,297.1499938964844,293.1499938964844,0.1750846803188324,-2789.890380859375,304.1513061523437,0.9464098215103148,0.2536161243915558,0.1778484284877777,293.2064819335937,297.1499938964844,293.1499938964844,0.2198240458965301,-4523.205078125,304.16375732421875,0.9990000128746032,0.3484385907649994,0.2880671620368957,293.2366638183594,297.1499938964844,293.1499938964844,0.0106099108234047,-3166.798828125,302.6141357421875,0.5419101119041443,0.050000000745058,0.2291251569986343,291.1817321777344,291.1499938964844,273.5960388183594,270.51629638671875,285.3536682128906,293.5531311035156,291.1813659667969,1.0,0.2210881859064102,0.7935869693756104,0.7935869693756104,1.0,1.0,-1.0562642812728882,0.4339975714683532,0.6222666501998901,0.2219415009021759,0.0,0.0,0.2553890347480774,31.501333236694336,31.0,7.864142417907715,-6203.216796875,123.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883972167969,305.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.62890625,18000.0,0.0,0.0,0.1406148225069046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811465322971344,0.1811508983373642,-4.359040758572519e-06,0.0,0.0001427061652066,0.0,0.0,7.37346887588501,0.0,0.0,0.0,0.2833863794803619,4.0,0.0,1.0
737580,293.1845703125,297.1499938964844,293.1499938964844,0.0770614668726921,-1970.3046875,304.15313720703125,0.7929887175559998,0.1501201540231704,0.1360005289316177,293.6495361328125,297.1499938964844,293.1499938964844,0.0046736737713217,-366.646484375,297.48126220703125,0.5421351194381714,0.050000000745058,0.048300452530384,293.1658935546875,297.1499938964844,293.1499938964844,0.1747701615095138,-2785.94970703125,304.1513977050781,0.946096122264862,0.2530215680599212,0.1775063723325729,293.2008056640625,297.1499938964844,293.1499938964844,0.2195009440183639,-4519.275390625,304.1595764160156,0.9990000128746032,0.3481676578521728,0.2877677083015442,293.2375183105469,297.1499938964844,293.1499938964844,0.0105575593188405,-3159.279296875,302.5810546875,0.5421351194381714,0.050000000745058,0.2291165590286255,291.1755065917969,291.1499938964844,273.6346130371094,270.5498962402344,285.37188720703125,293.545166015625,291.1747436523437,1.0,0.2208938002586364,0.793403685092926,0.793403685092926,1.0,1.0,-1.054526925086975,0.4329271912574768,0.6215996742248535,0.2222802489995956,0.0,0.0,0.2523770034313202,31.449935913085938,34.0,-4.407802581787109,-6156.1748046875,122.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203796386719,305.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.1392765492200851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786719411611557,0.1786762923002243,-4.352749783720356e-06,0.0,0.0001413479913026,0.0,0.0,7.256793022155762,0.0,0.0,0.0,0.2829131186008453,4.0,0.0,1.0
737640,293.1845703125,297.1499938964844,293.1499938964844,0.0770614668726921,-1970.3046875,304.15313720703125,0.7929887175559998,0.1501201540231704,0.1360005289316177,293.6495361328125,297.1499938964844,293.1499938964844,0.0046736737713217,-366.646484375,297.48126220703125,0.5421351194381714,0.050000000745058,0.048300452530384,293.1658935546875,297.1499938964844,293.1499938964844,0.1747701615095138,-2785.94970703125,304.1513977050781,0.946096122264862,0.2530215680599212,0.1775063723325729,293.2008056640625,297.1499938964844,293.1499938964844,0.2195009440183639,-4519.275390625,304.1595764160156,0.9990000128746032,0.3481676578521728,0.2877677083015442,293.2375183105469,297.1499938964844,293.1499938964844,0.0105575593188405,-3159.279296875,302.5810546875,0.5421351194381714,0.050000000745058,0.2291165590286255,291.1755065917969,291.1499938964844,273.6346130371094,270.5498962402344,285.37188720703125,293.545166015625,291.1747436523437,1.0,0.2208938002586364,0.793403685092926,0.793403685092926,1.0,1.0,-1.054526925086975,0.4329271912574768,0.6215996742248535,0.2222802489995956,0.0,0.0,0.2523770034313202,31.449935913085938,34.0,-4.407802581787109,-6156.1748046875,122.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203796386719,305.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.1392765492200851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786719411611557,0.1786762923002243,-4.352749783720356e-06,0.0,0.0001413479913026,0.0,0.0,7.256793022155762,0.0,0.0,0.0,0.2829131186008453,4.0,0.0,1.0
737700,293.1844787597656,297.1499938964844,293.1499938964844,0.0768114104866981,-1965.494140625,304.15301513671875,0.7912583947181702,0.1497034281492233,0.1356301754713058,293.6510314941406,297.1499938964844,293.1499938964844,0.004601358436048,-361.50140380859375,297.3890686035156,0.5413490533828735,0.050000000745058,0.0483068265020847,293.1666564941406,297.1499938964844,293.1499938964844,0.1745400130748748,-2783.03857421875,304.1515808105469,0.9443314075469972,0.252669483423233,0.1772708743810653,293.2004089355469,297.1499938964844,293.1499938964844,0.2204435765743255,-4535.74462890625,304.1561279296875,0.9990000128746032,0.3476057946681976,0.2888163328170776,293.23797607421875,297.1499938964844,293.1499938964844,0.0105337817221879,-3156.003662109375,302.5643005371094,0.5413490533828735,0.050000000745058,0.2291467934846878,291.1720886230469,291.1499938964844,273.65386962890625,270.56646728515625,285.38165283203125,293.54541015625,291.17120361328125,1.0,0.2212720215320587,0.7933120727539062,0.7933120727539062,1.0,1.0,-1.055101752281189,0.4330812990665436,0.6220203638076782,0.2226597964763641,0.0,0.0,0.2512447535991668,31.62468147277832,34.0,-7.416341304779053,-6141.3349609375,123.42037200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.433837890625,305.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4453125,18000.0,0.0,0.0,0.1385872066020965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777993142604828,0.1778036653995514,-4.350526523921872e-06,0.0,0.000140648407978,0.0,0.0,7.215767383575439,0.0,0.0,0.0,0.2827445566654205,4.0,0.0,1.0
737760,293.1843566894531,297.1499938964844,293.1499938964844,0.076572299003601,-1960.9107666015625,304.15289306640625,0.7889019846916199,0.1492882221937179,0.1352669894695282,293.6524658203125,297.1499938964844,293.1499938964844,0.0045300666242837,-356.4064636230469,297.2963562011719,0.5400542616844177,0.050000000745058,0.0483174622058868,293.16729736328125,297.1499938964844,293.1499938964844,0.1743239164352417,-2780.3251953125,304.15167236328125,0.9417138695716858,0.2523354291915893,0.1770384013652801,293.2019958496094,297.1499938964844,293.1499938964844,0.2220477312803268,-4563.17236328125,304.152099609375,0.9990000128746032,0.3466554880142212,0.2905579209327698,293.2384338378906,297.1499938964844,293.1499938964844,0.0105117885395884,-3153.1455078125,302.5473022460937,0.5400542616844177,0.050000000745058,0.2291972488164901,291.1679382324219,291.1499938964844,273.6731262207031,270.5828552246094,285.3919982910156,293.548583984375,291.1669006347656,1.0,0.2219310998916626,0.7932401299476624,0.7932401299476624,1.0,1.0,-1.056549906730652,0.4336544573307037,0.6228954195976257,0.2231683731079101,0.0,0.0,0.2504622340202331,31.91710662841797,37.0,-10.026285171508787,-6131.00244140625,124.29877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,305.17413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.55078125,18000.0,0.0,0.0,0.1379071474075317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177128404378891,0.1771327406167984,-4.348727998149116e-06,0.0,0.0001399582251906,0.0,0.0,7.1841254234313965,0.0,0.0,0.0,0.2826145589351654,4.0,0.0,1.0
737820,293.1841735839844,297.1499938964844,293.1499938964844,0.0761091560125351,-1952.05615234375,304.1527099609375,0.782636284828186,0.1484547704458236,0.1345509737730026,293.6551818847656,297.1499938964844,293.1499938964844,0.0043896045535802,-346.2863464355469,297.1097106933594,0.536216676235199,0.050000000745058,0.0483500473201274,293.167724609375,297.1499938964844,293.1499938964844,0.1740047931671142,-2776.391357421875,304.1516418457031,0.934456467628479,0.2518070936203003,0.1766583323478698,293.2115478515625,297.1499938964844,293.1499938964844,0.2269780933856964,-4646.19384765625,304.1431579589844,0.9990000128746032,0.3434188663959503,0.2958299219608307,293.2394714355469,297.1499938964844,293.1499938964844,0.0104714930057525,-3148.2529296875,302.5125732421875,0.536216676235199,0.050000000745058,0.2293518036603927,291.158447265625,291.1499938964844,273.7115783691406,270.6151733398437,285.4149475097656,293.56396484375,291.15740966796875,1.0,0.2239894717931747,0.793096125125885,0.793096125125885,1.0,1.0,-1.0617856979370115,0.435920238494873,0.6258655190467834,0.2245256453752517,0.0,0.0,0.2499675303697586,32.814674377441406,25.0,-12.48008155822754,-6125.208984375,127.20440673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511413574219,305.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1366397738456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765287518501281,0.1765330880880355,-4.346558853285387e-06,0.0,0.0001386719959555,0.0,0.0,7.154980182647705,0.0,0.0,0.0,0.2824879884719848,4.0,0.0,1.0
737880,293.1841735839844,297.1499938964844,293.1499938964844,0.0761091560125351,-1952.05615234375,304.1527099609375,0.782636284828186,0.1484547704458236,0.1345509737730026,293.6551818847656,297.1499938964844,293.1499938964844,0.0043896045535802,-346.2863464355469,297.1097106933594,0.536216676235199,0.050000000745058,0.0483500473201274,293.167724609375,297.1499938964844,293.1499938964844,0.1740047931671142,-2776.391357421875,304.1516418457031,0.934456467628479,0.2518070936203003,0.1766583323478698,293.2115478515625,297.1499938964844,293.1499938964844,0.2269780933856964,-4646.19384765625,304.1431579589844,0.9990000128746032,0.3434188663959503,0.2958299219608307,293.2394714355469,297.1499938964844,293.1499938964844,0.0104714930057525,-3148.2529296875,302.5125732421875,0.536216676235199,0.050000000745058,0.2293518036603927,291.158447265625,291.1499938964844,273.7115783691406,270.6151733398437,285.4149475097656,293.56396484375,291.15740966796875,1.0,0.2239894717931747,0.793096125125885,0.793096125125885,1.0,1.0,-1.0617856979370115,0.435920238494873,0.6258655190467834,0.2245256453752517,0.0,0.0,0.2499675303697586,32.814674377441406,25.0,-12.48008155822754,-6125.208984375,127.20440673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511413574219,305.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1366397738456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765287518501281,0.1765330880880355,-4.346558853285387e-06,0.0,0.0001386719959555,0.0,0.0,7.154980182647705,0.0,0.0,0.0,0.2824879884719848,4.0,0.0,1.0
737940,293.1838684082031,297.1499938964844,293.1499938964844,0.0755021497607231,-1940.180419921875,304.15283203125,0.7872364521026611,0.1476542800664901,0.1337816566228866,293.6576843261719,297.1499938964844,293.1499938964844,0.004242000170052,-335.3230285644531,296.929443359375,0.5411041378974915,0.050000000745058,0.0483088120818138,293.1656494140625,297.1499938964844,293.1499938964844,0.1737323254346847,-2772.874755859375,304.15155029296875,0.9423650503158568,0.2517742812633514,0.176497682929039,293.2188415527344,297.1499938964844,293.1499938964844,0.2209788113832473,-4544.39990234375,304.15606689453125,0.9990000128746032,0.3403408229351043,0.289144366979599,293.2404479980469,297.1499938964844,293.1499938964844,0.0103975934907794,-3135.27880859375,302.47930908203125,0.5411041378974915,0.050000000745058,0.2291561961174011,291.16143798828125,291.1499938964844,273.75,270.64678955078125,285.4512939453125,293.5733642578125,291.1639709472656,1.0,0.2206309288740158,0.7929521799087524,0.7929521799087524,1.0,1.0,-1.0523697137832642,0.4311638176441192,0.6212058663368225,0.2238037884235382,0.0,0.0,0.2486380338668823,31.680965423583984,28.0,11.222471237182615,-6090.2666015625,122.85676574707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44061279296875,305.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1355576366186142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761530637741089,0.1761574000120163,-4.346005425759358e-06,0.0,0.0001375737774651,0.0,0.0,7.138025760650635,0.0,0.0,0.0,0.2824126482009887,4.0,0.0,1.0
738000,293.1838684082031,297.1499938964844,293.1499938964844,0.0755021497607231,-1940.180419921875,304.15283203125,0.7872364521026611,0.1476542800664901,0.1337816566228866,293.6576843261719,297.1499938964844,293.1499938964844,0.004242000170052,-335.3230285644531,296.929443359375,0.5411041378974915,0.050000000745058,0.0483088120818138,293.1656494140625,297.1499938964844,293.1499938964844,0.1737323254346847,-2772.874755859375,304.15155029296875,0.9423650503158568,0.2517742812633514,0.176497682929039,293.2188415527344,297.1499938964844,293.1499938964844,0.2209788113832473,-4544.39990234375,304.15606689453125,0.9990000128746032,0.3403408229351043,0.289144366979599,293.2404479980469,297.1499938964844,293.1499938964844,0.0103975934907794,-3135.27880859375,302.47930908203125,0.5411041378974915,0.050000000745058,0.2291561961174011,291.16143798828125,291.1499938964844,273.75,270.64678955078125,285.4512939453125,293.5733642578125,291.1639709472656,1.0,0.2206309288740158,0.7929521799087524,0.7929521799087524,1.0,1.0,-1.0523697137832642,0.4311638176441192,0.6212058663368225,0.2238037884235382,0.0,0.0,0.2486380338668823,31.680965423583984,28.0,11.222471237182615,-6090.2666015625,122.85676574707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44061279296875,305.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1355576366186142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761530637741089,0.1761574000120163,-4.346005425759358e-06,0.0,0.0001375737774651,0.0,0.0,7.138025760650635,0.0,0.0,0.0,0.2824126482009887,4.0,0.0,1.0
738060,293.19366455078125,297.1499938964844,293.1499938964844,0.0737548321485519,-1905.9124755859373,304.1548156738281,0.785652220249176,0.1447915285825729,0.131573349237442,293.6725158691406,297.1499938964844,293.1499938964844,0.0040631513111293,-321.7601013183594,296.72222900390625,0.543434202671051,0.050000000745058,0.0482900664210319,293.17431640625,297.1499938964844,293.1499938964844,0.1721176952123642,-2751.705810546875,304.1537475585937,0.9438544511795044,0.2496052086353302,0.1753373593091964,293.22540283203125,297.1499938964844,293.1499938964844,0.2177666574716568,-4490.9541015625,304.15899658203125,0.9990000128746032,0.3372572958469391,0.2860486507415771,293.25347900390625,297.1499938964844,293.1499938964844,0.0102558163926005,-3110.03515625,302.41412353515625,0.543434202671051,0.050000000745058,0.2290672808885574,291.1785888671875,291.1499938964844,273.7894897460937,270.6781005859375,285.47857666015625,293.5655822753906,291.1789245605469,1.0,0.2191545963287353,0.7927729487419128,0.7927729487419128,1.0,1.0,-1.0444775819778442,0.427131175994873,0.6173464059829712,0.2233093082904815,0.0,0.0,0.2434309720993042,31.13370704650879,31.0,12.355751037597656,-6008.125,119.98260498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322814941406,305.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.333984375,18000.0,0.0,0.0,0.1344998180866241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729913353919983,0.1729956716299057,-4.341891781223239e-06,0.0,0.000136500224471,0.0,0.0,6.996562480926514,0.0,0.0,0.0,0.2818864285945892,4.0,0.0,1.0
738120,293.19366455078125,297.1499938964844,293.1499938964844,0.0737548321485519,-1905.9124755859373,304.1548156738281,0.785652220249176,0.1447915285825729,0.131573349237442,293.6725158691406,297.1499938964844,293.1499938964844,0.0040631513111293,-321.7601013183594,296.72222900390625,0.543434202671051,0.050000000745058,0.0482900664210319,293.17431640625,297.1499938964844,293.1499938964844,0.1721176952123642,-2751.705810546875,304.1537475585937,0.9438544511795044,0.2496052086353302,0.1753373593091964,293.22540283203125,297.1499938964844,293.1499938964844,0.2177666574716568,-4490.9541015625,304.15899658203125,0.9990000128746032,0.3372572958469391,0.2860486507415771,293.25347900390625,297.1499938964844,293.1499938964844,0.0102558163926005,-3110.03515625,302.41412353515625,0.543434202671051,0.050000000745058,0.2290672808885574,291.1785888671875,291.1499938964844,273.7894897460937,270.6781005859375,285.47857666015625,293.5655822753906,291.1789245605469,1.0,0.2191545963287353,0.7927729487419128,0.7927729487419128,1.0,1.0,-1.0444775819778442,0.427131175994873,0.6173464059829712,0.2233093082904815,0.0,0.0,0.2434309720993042,31.13370704650879,31.0,12.355751037597656,-6008.125,119.98260498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322814941406,305.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.333984375,18000.0,0.0,0.0,0.1344998180866241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729913353919983,0.1729956716299057,-4.341891781223239e-06,0.0,0.000136500224471,0.0,0.0,6.996562480926514,0.0,0.0,0.0,0.2818864285945892,4.0,0.0,1.0
738180,293.1976318359375,297.1499938964844,293.1499938964844,0.0723825544118881,-1879.46435546875,304.15545654296875,0.7811826467514038,0.1428734362125396,0.1297043263912201,293.6836242675781,297.1499938964844,293.1499938964844,0.0039008015301078,-309.5282287597656,296.50897216796875,0.5429172515869141,0.050000000745058,0.0482941977679729,293.1788635253906,297.1499938964844,293.1499938964844,0.1707778722047805,-2734.494384765625,304.1546936035156,0.9406365156173706,0.248065710067749,0.1741826981306076,293.23016357421875,297.1499938964844,293.1499938964844,0.2183299958705902,-4501.41552734375,304.15496826171875,0.9990000128746032,0.3343856334686279,0.2867307662963867,293.2627258300781,297.1499938964844,293.1499938964844,0.0101581336930394,-3094.28857421875,302.352294921875,0.5429172515869141,0.050000000745058,0.2290868759155273,291.1757507324219,291.1499938964844,273.8309326171875,270.7094116210937,285.4992370605469,293.55419921875,291.175048828125,1.0,0.2190656960010528,0.792593777179718,0.792593777179718,1.0,1.0,-1.0416940450668335,0.4254570007324219,0.6162371039390564,0.2237780690193176,0.0,0.0,0.2400974035263061,31.22766876220703,25.0,-1.4870885610580444,-5950.38427734375,119.4862289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354858398437,305.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.1333338022232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704352349042892,0.1704395711421966,-4.3361037569411565e-06,0.0,0.0001353168627247,0.0,0.0,6.878849029541016,0.0,0.0,0.0,0.2814191877841949,4.0,0.0,1.0
738240,293.1976318359375,297.1499938964844,293.1499938964844,0.0723825544118881,-1879.46435546875,304.15545654296875,0.7811826467514038,0.1428734362125396,0.1297043263912201,293.6836242675781,297.1499938964844,293.1499938964844,0.0039008015301078,-309.5282287597656,296.50897216796875,0.5429172515869141,0.050000000745058,0.0482941977679729,293.1788635253906,297.1499938964844,293.1499938964844,0.1707778722047805,-2734.494384765625,304.1546936035156,0.9406365156173706,0.248065710067749,0.1741826981306076,293.23016357421875,297.1499938964844,293.1499938964844,0.2183299958705902,-4501.41552734375,304.15496826171875,0.9990000128746032,0.3343856334686279,0.2867307662963867,293.2627258300781,297.1499938964844,293.1499938964844,0.0101581336930394,-3094.28857421875,302.352294921875,0.5429172515869141,0.050000000745058,0.2290868759155273,291.1757507324219,291.1499938964844,273.8309326171875,270.7094116210937,285.4992370605469,293.55419921875,291.175048828125,1.0,0.2190656960010528,0.792593777179718,0.792593777179718,1.0,1.0,-1.0416940450668335,0.4254570007324219,0.6162371039390564,0.2237780690193176,0.0,0.0,0.2400974035263061,31.22766876220703,25.0,-1.4870885610580444,-5950.38427734375,119.4862289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354858398437,305.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.1333338022232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704352349042892,0.1704395711421966,-4.3361037569411565e-06,0.0,0.0001353168627247,0.0,0.0,6.878849029541016,0.0,0.0,0.0,0.2814191877841949,4.0,0.0,1.0
738300,293.1986999511719,297.1499938964844,293.1499938964844,0.0718119591474533,-1868.5322265625,304.155517578125,0.7811450362205505,0.1420567035675048,0.1289257854223251,293.68804931640625,297.1499938964844,293.1499938964844,0.0038207422476261,-303.45343017578125,296.4033203125,0.5441949367523193,0.050000000745058,0.0482840649783611,293.17999267578125,297.1499938964844,293.1499938964844,0.1702396869659423,-2727.624755859375,304.1548156738281,0.9417794346809388,0.2474744468927383,0.1737140864133834,293.232421875,297.1499938964844,293.1499938964844,0.2168486565351486,-4476.55126953125,304.1568298339844,0.9990000128746032,0.3329232931137085,0.2850498557090759,293.2662658691406,297.1499938964844,293.1499938964844,0.0101093593984842,-3086.250244140625,302.3229675292969,0.5441949367523193,0.050000000745058,0.229038804769516,291.17333984375,291.1499938964844,273.8523254394531,270.7250671386719,285.51324462890625,293.5498046875,291.1732177734375,1.0,0.2180066555738449,0.7925041913986206,0.7925041913986206,1.0,1.0,-1.0381132364273071,0.4235444366931915,0.6145687699317932,0.2237763553857803,0.0,0.0,0.2387923896312713,30.94361686706543,25.0,-1.4086302518844604,-5923.984375,118.13469696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376525878906,305.0868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5390625,18000.0,0.0,0.0,0.1327391117811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695338189601898,0.1695381551980972,-4.333913693699287e-06,0.0,0.0001347133365925,0.0,0.0,6.837231636047363,0.0,0.0,0.0,0.2812490165233612,4.0,0.0,1.0
