time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738360,293.1994323730469,297.1499938964844,293.1499938964844,0.0712423846125602,-1857.5694580078125,304.1555480957031,0.7828641533851624,0.1412972509860992,0.1281992942094802,293.6918640136719,297.1499938964844,293.1499938964844,0.0037404878530651,-297.2778625488281,296.30133056640625,0.5468366146087646,0.050000000745058,0.0482636056840419,293.1804504394531,297.1499938964844,293.1499938964844,0.1697308421134948,-2721.073486328125,304.1548767089844,0.9453123807907104,0.2470069825649261,0.1733340322971344,293.23211669921875,297.1499938964844,293.1499938964844,0.2136903256177902,-4423.34521484375,304.1613464355469,0.9990000128746032,0.3319377899169922,0.2816229462623596,293.2691955566406,297.1499938964844,293.1499938964844,0.0100558027625083,-3076.650146484375,302.2953186035156,0.5468366146087646,0.050000000745058,0.2289417684078216,291.17559814453125,291.1499938964844,273.8741455078125,270.7406921386719,285.5282287597656,293.54168701171875,291.1767272949219,1.0,0.2163884341716766,0.7924587726593018,0.7924587726593018,1.0,1.0,-1.0325320959091189,0.4206776320934295,0.6118544936180115,0.223498523235321,0.0,0.0,0.2368851155042648,30.37628555297852,28.0,5.390040874481201,-5891.81982421875,115.82576751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399108886719,305.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0078125,18000.0,0.0,0.0,0.1321390867233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685188859701156,0.168523222208023,-4.332013759267284e-06,0.0,0.0001341043825959,0.0,0.0,6.791317939758301,0.0,0.0,0.0,0.2810648679733276,4.0,0.0,1.0
738420,293.20025634765625,297.1499938964844,293.1499938964844,0.070210076868534,-1837.7825927734373,304.1553955078125,0.7822204828262329,0.13987997174263,0.1268850862979889,293.6981506347656,297.1499938964844,293.1499938964844,0.0035832680296152,-285.1169128417969,296.099853515625,0.5485720634460449,0.050000000745058,0.0482505150139331,293.1805419921875,297.1499938964844,293.1499938964844,0.1689086407423019,-2710.539794921875,304.15460205078125,0.9468732476234436,0.2462092936038971,0.1727293878793716,293.2284545898437,297.1499938964844,293.1499938964844,0.2114499509334564,-4386.58984375,304.1610412597656,0.9990000128746032,0.3306024372577667,0.279399037361145,293.27374267578125,297.1499938964844,293.1499938964844,0.0099611487239599,-3059.854736328125,302.2422790527344,0.5485720634460449,0.050000000745058,0.2288796752691269,291.1811218261719,291.1499938964844,273.9188537597656,270.7718505859375,285.5509338378906,293.5224914550781,291.1805114746094,1.0,0.2154393196105957,0.7923679351806641,0.7923679351806641,1.0,1.0,-1.0274661779403689,0.4178167879581451,0.6096493601799011,0.2239282131195068,0.0,0.0,0.2321785688400268,30.015501022338867,31.0,0.7647456526756287,-5821.9990234375,114.01866912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483337402344,305.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3671875,18000.0,0.0,0.0,0.1308804750442505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655112951993942,0.1655156165361404,-4.326873749960214e-06,0.0,0.000132827044581,0.0,0.0,6.656430244445801,0.0,0.0,0.0,0.2805476784706116,4.0,0.0,1.0
738480,293.20025634765625,297.1499938964844,293.1499938964844,0.070210076868534,-1837.7825927734373,304.1553955078125,0.7822204828262329,0.13987997174263,0.1268850862979889,293.6981506347656,297.1499938964844,293.1499938964844,0.0035832680296152,-285.1169128417969,296.099853515625,0.5485720634460449,0.050000000745058,0.0482505150139331,293.1805419921875,297.1499938964844,293.1499938964844,0.1689086407423019,-2710.539794921875,304.15460205078125,0.9468732476234436,0.2462092936038971,0.1727293878793716,293.2284545898437,297.1499938964844,293.1499938964844,0.2114499509334564,-4386.58984375,304.1610412597656,0.9990000128746032,0.3306024372577667,0.279399037361145,293.27374267578125,297.1499938964844,293.1499938964844,0.0099611487239599,-3059.854736328125,302.2422790527344,0.5485720634460449,0.050000000745058,0.2288796752691269,291.1811218261719,291.1499938964844,273.9188537597656,270.7718505859375,285.5509338378906,293.5224914550781,291.1805114746094,1.0,0.2154393196105957,0.7923679351806641,0.7923679351806641,1.0,1.0,-1.0274661779403689,0.4178167879581451,0.6096493601799011,0.2239282131195068,0.0,0.0,0.2321785688400268,30.015501022338867,31.0,0.7647456526756287,-5821.9990234375,114.01866912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483337402344,305.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3671875,18000.0,0.0,0.0,0.1308804750442505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655112951993942,0.1655156165361404,-4.326873749960214e-06,0.0,0.000132827044581,0.0,0.0,6.656430244445801,0.0,0.0,0.0,0.2805476784706116,4.0,0.0,1.0
738540,293.200439453125,297.1499938964844,293.1499938964844,0.0693530142307281,-1821.594482421875,304.155029296875,0.7784676551818848,0.1385644972324371,0.1256902515888214,293.7029113769531,297.1499938964844,293.1499938964844,0.0034323991276323,-273.4881896972656,295.89227294921875,0.5475503206253052,0.050000000745058,0.0482581965625286,293.1798400878906,297.1499938964844,293.1499938964844,0.1684560179710388,-2704.967529296875,304.15380859375,0.9443029761314392,0.2455783784389495,0.1722818911075592,293.2293395996094,297.1499938964844,293.1499938964844,0.2126287966966629,-4407.763671875,304.1553039550781,0.9990000128746032,0.3284499049186706,0.2807061672210693,293.2770080566406,297.1499938964844,293.1499938964844,0.0098857013508677,-3047.83740234375,302.1892395019531,0.5475503206253052,0.050000000745058,0.2289160937070846,291.17364501953125,291.1499938964844,273.96484375,270.8028259277344,285.5751647949219,293.51397705078125,291.1726989746094,1.0,0.2158342003822326,0.7922770977020264,0.7922770977020264,1.0,1.0,-1.0271155834197998,0.4171355068683624,0.6099801063537598,0.2252293080091476,0.0,0.0,0.2294991463422775,30.23692321777344,25.0,-7.905457496643066,-5779.24853515625,114.32467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591064453125,305.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.14453125,18000.0,0.0,0.0,0.1295565813779831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634904444217682,0.1634947806596756,-4.3219929466431495e-06,0.0,0.000131483466248,0.0,0.0,6.564029693603516,0.0,0.0,0.0,0.2801750898361206,4.0,0.0,1.0
738600,293.200439453125,297.1499938964844,293.1499938964844,0.0693530142307281,-1821.594482421875,304.155029296875,0.7784676551818848,0.1385644972324371,0.1256902515888214,293.7029113769531,297.1499938964844,293.1499938964844,0.0034323991276323,-273.4881896972656,295.89227294921875,0.5475503206253052,0.050000000745058,0.0482581965625286,293.1798400878906,297.1499938964844,293.1499938964844,0.1684560179710388,-2704.967529296875,304.15380859375,0.9443029761314392,0.2455783784389495,0.1722818911075592,293.2293395996094,297.1499938964844,293.1499938964844,0.2126287966966629,-4407.763671875,304.1553039550781,0.9990000128746032,0.3284499049186706,0.2807061672210693,293.2770080566406,297.1499938964844,293.1499938964844,0.0098857013508677,-3047.83740234375,302.1892395019531,0.5475503206253052,0.050000000745058,0.2289160937070846,291.17364501953125,291.1499938964844,273.96484375,270.8028259277344,285.5751647949219,293.51397705078125,291.1726989746094,1.0,0.2158342003822326,0.7922770977020264,0.7922770977020264,1.0,1.0,-1.0271155834197998,0.4171355068683624,0.6099801063537598,0.2252293080091476,0.0,0.0,0.2294991463422775,30.23692321777344,25.0,-7.905457496643066,-5779.24853515625,114.32467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591064453125,305.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.14453125,18000.0,0.0,0.0,0.1295565813779831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634904444217682,0.1634947806596756,-4.3219929466431495e-06,0.0,0.000131483466248,0.0,0.0,6.564029693603516,0.0,0.0,0.0,0.2801750898361206,4.0,0.0,1.0
738660,293.2001037597656,297.1499938964844,293.1499938964844,0.0684850960969924,-1805.13232421875,304.1548156738281,0.7802655100822449,0.1373541504144668,0.1245512068271637,293.7030334472656,297.1499938964844,293.1499938964844,0.0032905177213251,-262.41021728515625,295.6994323730469,0.551052451133728,0.050000000745058,0.0482322238385677,293.1781616210937,297.1499938964844,293.1499938964844,0.1679901480674743,-2699.079833984375,304.1533203125,0.9491488933563232,0.2451571524143219,0.1719064563512802,293.2302551269531,297.1499938964844,293.1499938964844,0.2086056470870971,-4339.7978515625,304.1605834960937,0.9990000128746032,0.326235294342041,0.2762445509433746,293.2793273925781,297.1499938964844,293.1499938964844,0.0097989244386553,-3032.4912109375,302.1386108398437,0.551052451133728,0.050000000745058,0.2287929058074951,291.1722717285156,291.1499938964844,274.01190185546875,270.83349609375,285.6075744628906,293.5041809082031,291.17333984375,1.0,0.2135759741067886,0.7921956777572632,0.7921956777572632,1.0,1.0,-1.0197687149047852,0.4130970239639282,0.6066716909408569,0.2255652993917465,0.0,0.0,0.2268285155296325,29.53079414367676,28.0,2.780097484588623,-5731.55322265625,111.4110336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463134765625,305.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.03515625,18000.0,0.0,0.0,0.1282697916030883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620005518198013,0.1620048582553863,-4.318867013353156e-06,0.0,0.0001301775337196,0.0,0.0,6.4968109130859375,0.0,0.0,0.0,0.2799025177955627,4.0,0.0,1.0
738720,293.2001037597656,297.1499938964844,293.1499938964844,0.0684850960969924,-1805.13232421875,304.1548156738281,0.7802655100822449,0.1373541504144668,0.1245512068271637,293.7030334472656,297.1499938964844,293.1499938964844,0.0032905177213251,-262.41021728515625,295.6994323730469,0.551052451133728,0.050000000745058,0.0482322238385677,293.1781616210937,297.1499938964844,293.1499938964844,0.1679901480674743,-2699.079833984375,304.1533203125,0.9491488933563232,0.2451571524143219,0.1719064563512802,293.2302551269531,297.1499938964844,293.1499938964844,0.2086056470870971,-4339.7978515625,304.1605834960937,0.9990000128746032,0.326235294342041,0.2762445509433746,293.2793273925781,297.1499938964844,293.1499938964844,0.0097989244386553,-3032.4912109375,302.1386108398437,0.551052451133728,0.050000000745058,0.2287929058074951,291.1722717285156,291.1499938964844,274.01190185546875,270.83349609375,285.6075744628906,293.5041809082031,291.17333984375,1.0,0.2135759741067886,0.7921956777572632,0.7921956777572632,1.0,1.0,-1.0197687149047852,0.4130970239639282,0.6066716909408569,0.2255652993917465,0.0,0.0,0.2268285155296325,29.53079414367676,28.0,2.780097484588623,-5731.55322265625,111.4110336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463134765625,305.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.03515625,18000.0,0.0,0.0,0.1282697916030883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620005518198013,0.1620048582553863,-4.318867013353156e-06,0.0,0.0001301775337196,0.0,0.0,6.4968109130859375,0.0,0.0,0.0,0.2799025177955627,4.0,0.0,1.0
738780,293.19921875,297.1499938964844,293.1499938964844,0.0676780417561531,-1789.8182373046875,304.154541015625,0.7796885967254639,0.1362665444612503,0.1235384568572044,293.6950988769531,297.1499938964844,293.1499938964844,0.0031650983728468,-252.52801513671875,295.53302001953125,0.5523815751075745,0.050000000745058,0.0482226386666297,293.17559814453125,297.1499938964844,293.1499938964844,0.1677254289388656,-2695.747802734375,304.15264892578125,0.950940728187561,0.24496790766716,0.1717558950185775,293.2272644042969,297.1499938964844,293.1499938964844,0.2068840116262436,-4311.6044921875,304.15966796875,0.9990000128746032,0.3248164653778076,0.2745615839958191,293.28082275390625,297.1499938964844,293.1499938964844,0.0097166718915104,-3017.464599609375,302.0904541015625,0.5523815751075745,0.050000000745058,0.2287474274635315,291.17706298828125,291.1499938964844,274.05975341796875,270.8638000488281,285.6293029785156,293.48101806640625,291.1763610839844,1.0,0.2129825055599212,0.7921143174171448,0.7921143174171448,1.0,1.0,-1.01628315448761,0.4108756780624389,0.6054074764251709,0.2265262752771377,0.0,0.0,0.2227095067501068,29.28304672241211,46.0,-0.7324708104133606,-5672.16748046875,110.19283294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654541015625,304.9684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.24609375,18000.0,0.0,0.0,0.1269898861646652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159454196691513,0.1594585180282592,-4.314716989028966e-06,0.0,0.0001288785861106,0.0,0.0,6.384034633636475,0.0,0.0,0.0,0.2794738709926605,4.0,0.0,1.0
738840,293.19921875,297.1499938964844,293.1499938964844,0.0676780417561531,-1789.8182373046875,304.154541015625,0.7796885967254639,0.1362665444612503,0.1235384568572044,293.6950988769531,297.1499938964844,293.1499938964844,0.0031650983728468,-252.52801513671875,295.53302001953125,0.5523815751075745,0.050000000745058,0.0482226386666297,293.17559814453125,297.1499938964844,293.1499938964844,0.1677254289388656,-2695.747802734375,304.15264892578125,0.950940728187561,0.24496790766716,0.1717558950185775,293.2272644042969,297.1499938964844,293.1499938964844,0.2068840116262436,-4311.6044921875,304.15966796875,0.9990000128746032,0.3248164653778076,0.2745615839958191,293.28082275390625,297.1499938964844,293.1499938964844,0.0097166718915104,-3017.464599609375,302.0904541015625,0.5523815751075745,0.050000000745058,0.2287474274635315,291.17706298828125,291.1499938964844,274.05975341796875,270.8638000488281,285.6293029785156,293.48101806640625,291.1763610839844,1.0,0.2129825055599212,0.7921143174171448,0.7921143174171448,1.0,1.0,-1.01628315448761,0.4108756780624389,0.6054074764251709,0.2265262752771377,0.0,0.0,0.2227095067501068,29.28304672241211,46.0,-0.7324708104133606,-5672.16748046875,110.19283294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654541015625,304.9684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.24609375,18000.0,0.0,0.0,0.1269898861646652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159454196691513,0.1594585180282592,-4.314716989028966e-06,0.0,0.0001288785861106,0.0,0.0,6.384034633636475,0.0,0.0,0.0,0.2794738709926605,4.0,0.0,1.0
738900,293.1986694335937,297.1499938964844,293.1499938964844,0.0673811063170433,-1784.3167724609375,304.1542663574219,0.7734166979789734,0.1357476264238357,0.1231006607413292,293.6910095214844,297.1499938964844,293.1499938964844,0.0031042776536196,-247.7953491210937,295.4461975097656,0.5479075312614441,0.050000000745058,0.0482554920017719,293.17498779296875,297.1499938964844,293.1499938964844,0.1677137017250061,-2695.74853515625,304.1521911621094,0.943641483783722,0.2447639852762222,0.1716832667589187,293.2291564941406,297.1499938964844,293.1499938964844,0.2119631022214889,-4398.90966796875,304.1485290527344,0.9990000128746032,0.323468953371048,0.2802484631538391,293.2814025878906,297.1499938964844,293.1499938964844,0.0096918512135744,-3014.106201171875,302.0653991699219,0.5479075312614441,0.050000000745058,0.2289032787084579,291.171875,291.1499938964844,274.0839233398437,270.8788146972656,285.6352844238281,293.4764099121094,291.1695556640625,1.0,0.2156476527452469,0.7920736074447632,0.7920736074447632,1.0,1.0,-1.022715449333191,0.413611501455307,0.6091039776802063,0.2283418774604797,0.0,0.0,0.2217400819063186,30.205638885498047,46.0,-13.22489070892334,-5664.451171875,113.25723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46630859375,304.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.97265625,18000.0,0.0,0.0,0.1263492107391357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585573107004165,0.1585616171360016,-4.312496912461938e-06,0.0,0.0001282283919863,0.0,0.0,6.34332275390625,0.0,0.0,0.0,0.2793118059635162,4.0,0.0,1.0
738960,293.1982116699219,297.1499938964844,293.1499938964844,0.0671736896038055,-1780.6561279296875,304.15386962890625,0.7632941007614136,0.1352223008871078,0.1226911917328834,293.689208984375,297.1499938964844,293.1499938964844,0.0030418813694268,-243.0159149169922,295.3475341796875,0.5400757193565369,0.050000000745058,0.0483172982931137,293.175537109375,297.1499938964844,293.1499938964844,0.1677305400371551,-2696.233154296875,304.1517639160156,0.9302968382835388,0.2443428337574005,0.1715117543935775,293.2381591796875,297.1499938964844,293.1499938964844,0.2214467227458953,-4559.75390625,304.1315002441406,0.9990000128746032,0.3207095265388489,0.2905288934707641,293.2820129394531,297.1499938964844,293.1499938964844,0.0096814595162868,-3014.718017578125,302.0386047363281,0.5400757193565369,0.050000000745058,0.2291964739561081,291.1572265625,291.1499938964844,274.10821533203125,270.8937072753906,285.6430053710937,293.48699951171875,291.1527099609375,1.0,0.2199847400188446,0.7920247316360474,0.7920247316360474,1.0,1.0,-1.0347802639007568,0.4189864695072174,0.615793764591217,0.2311296314001083,0.0,0.0,0.2226732224225998,31.928247451782227,49.0,-32.07037353515625,-5680.048828125,119.0835418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,304.9002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.1257553100585937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584663838148117,0.1584706902503967,-4.311020802560961e-06,0.0,0.0001276256516575,0.0,0.0,6.337402820587158,0.0,0.0,0.0,0.2792786955833435,4.0,0.0,1.0
739020,293.1974182128906,297.1499938964844,293.1499938964844,0.066725917160511,-1772.61962890625,304.1533508300781,0.7436690926551819,0.1341621577739715,0.1218736842274665,293.6891174316406,297.1499938964844,293.1499938964844,0.00291925878264,-233.5438232421875,295.1410827636719,0.5246941447257996,0.050000000745058,0.0484590642154216,293.1728210449219,297.1499938964844,293.1499938964844,0.167831152677536,-2697.98779296875,304.1510009765625,0.9041745662689208,0.2442216873168945,0.1712852418422699,293.2702941894531,297.1499938964844,293.1499938964844,0.2293213009834289,-4687.35498046875,304.1264343261719,0.9877765774726868,0.3119610548019409,0.2979750037193298,293.2833251953125,297.1499938964844,293.1499938964844,0.0096639683470129,-3016.15087890625,301.984375,0.5246941447257996,0.050000000745058,0.229868933558464,291.1286315917969,291.1499938964844,274.1570129394531,270.9230651855469,285.6897888183594,293.533447265625,291.1294250488281,1.0,0.2265698760747909,0.7919270396232605,0.7919270396232605,1.0,1.0,-1.043806076049805,0.422560304403305,0.621245801448822,0.2344219535589218,0.0,0.0,0.2278887629508972,35.6656608581543,52.0,-16.839521408081055,-5733.36474609375,127.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42755126953125,304.9211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5546875,18000.0,0.0,0.0,0.1249124780297279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161326378583908,0.1613306850194931,-4.313392309995834e-06,0.0,0.0001267702900804,0.0,0.0,6.460510730743408,0.0,0.0,0.0,0.2797123193740845,4.0,0.0,1.0
739080,293.1974182128906,297.1499938964844,293.1499938964844,0.066725917160511,-1772.61962890625,304.1533508300781,0.7436690926551819,0.1341621577739715,0.1218736842274665,293.6891174316406,297.1499938964844,293.1499938964844,0.00291925878264,-233.5438232421875,295.1410827636719,0.5246941447257996,0.050000000745058,0.0484590642154216,293.1728210449219,297.1499938964844,293.1499938964844,0.167831152677536,-2697.98779296875,304.1510009765625,0.9041745662689208,0.2442216873168945,0.1712852418422699,293.2702941894531,297.1499938964844,293.1499938964844,0.2293213009834289,-4687.35498046875,304.1264343261719,0.9877765774726868,0.3119610548019409,0.2979750037193298,293.2833251953125,297.1499938964844,293.1499938964844,0.0096639683470129,-3016.15087890625,301.984375,0.5246941447257996,0.050000000745058,0.229868933558464,291.1286315917969,291.1499938964844,274.1570129394531,270.9230651855469,285.6897888183594,293.533447265625,291.1294250488281,1.0,0.2265698760747909,0.7919270396232605,0.7919270396232605,1.0,1.0,-1.043806076049805,0.422560304403305,0.621245801448822,0.2344219535589218,0.0,0.0,0.2278887629508972,35.6656608581543,52.0,-16.839521408081055,-5733.36474609375,127.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42755126953125,304.9211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5546875,18000.0,0.0,0.0,0.1249124780297279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161326378583908,0.1613306850194931,-4.313392309995834e-06,0.0,0.0001267702900804,0.0,0.0,6.460510730743408,0.0,0.0,0.0,0.2797123193740845,4.0,0.0,1.0
739140,293.19659423828125,297.1499938964844,293.1499938964844,0.0659304559230804,-1757.235107421875,304.153564453125,0.7244322896003723,0.1331263780593872,0.1211012229323387,293.6806335449219,297.1499938964844,293.1499938964844,0.0028087836690247,-224.5348052978516,294.9966125488281,0.5097505450248718,0.050000000745058,0.0486338213086128,293.16650390625,297.1499938964844,293.1499938964844,0.1681174784898758,-2701.42333984375,304.1501770019531,0.8813084363937378,0.2449283599853515,0.1718904972076416,293.2845764160156,297.1499938964844,293.1499938964844,0.2230300307273864,-4581.38037109375,304.14434814453125,0.9571710228919984,0.3059793412685394,0.2916351854801178,293.284423828125,297.1499938964844,293.1499938964844,0.0096184602007269,-3006.748046875,301.9396667480469,0.5097505450248718,0.050000000745058,0.2306979149580001,291.1562194824219,291.1499938964844,274.2059020996094,270.9518737792969,285.7325744628906,293.5370788574219,291.1586303710937,1.0,0.2323701679706573,0.7918293476104736,0.7918293476104736,1.0,1.0,-1.0368491411209106,0.4186059832572937,0.6182431578636169,0.2350510358810424,0.0,0.0,0.2253533601760864,40.05076217651367,55.0,21.256479263305664,-5696.9072265625,133.89974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678894042969,304.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.124517947435379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611255854368209,0.1611299067735672,-4.316358172218315e-06,0.0,0.0001263698941329,0.0,0.0,6.456429958343506,0.0,0.0,0.0,0.2797249257564544,4.0,0.0,1.0
739200,293.19659423828125,297.1499938964844,293.1499938964844,0.0659304559230804,-1757.235107421875,304.153564453125,0.7244322896003723,0.1331263780593872,0.1211012229323387,293.6806335449219,297.1499938964844,293.1499938964844,0.0028087836690247,-224.5348052978516,294.9966125488281,0.5097505450248718,0.050000000745058,0.0486338213086128,293.16650390625,297.1499938964844,293.1499938964844,0.1681174784898758,-2701.42333984375,304.1501770019531,0.8813084363937378,0.2449283599853515,0.1718904972076416,293.2845764160156,297.1499938964844,293.1499938964844,0.2230300307273864,-4581.38037109375,304.14434814453125,0.9571710228919984,0.3059793412685394,0.2916351854801178,293.284423828125,297.1499938964844,293.1499938964844,0.0096184602007269,-3006.748046875,301.9396667480469,0.5097505450248718,0.050000000745058,0.2306979149580001,291.1562194824219,291.1499938964844,274.2059020996094,270.9518737792969,285.7325744628906,293.5370788574219,291.1586303710937,1.0,0.2323701679706573,0.7918293476104736,0.7918293476104736,1.0,1.0,-1.0368491411209106,0.4186059832572937,0.6182431578636169,0.2350510358810424,0.0,0.0,0.2253533601760864,40.05076217651367,55.0,21.256479263305664,-5696.9072265625,133.89974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678894042969,304.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.124517947435379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611255854368209,0.1611299067735672,-4.316358172218315e-06,0.0,0.0001263698941329,0.0,0.0,6.456429958343506,0.0,0.0,0.0,0.2797249257564544,4.0,0.0,1.0
739260,293.1954650878906,297.1499938964844,293.1499938964844,0.0653125941753387,-1745.5535888671875,304.15338134765625,0.7088353037834167,0.1321728676557541,0.1203728318214416,293.6673278808594,297.1499938964844,293.1499938964844,0.0027082876767963,-216.4875640869141,294.85565185546875,0.4990793764591217,0.050000000745058,0.0487906411290168,293.1635437011719,297.1499938964844,293.1499938964844,0.1684101819992065,-2705.1611328125,304.149658203125,0.8639461398124695,0.2451177835464477,0.1722339540719986,293.28692626953125,297.1499938964844,293.1499938964844,0.2194393575191497,-4520.4306640625,304.15203857421875,0.9307618141174316,0.3020824491977691,0.2877534925937652,293.28521728515625,297.1499938964844,293.1499938964844,0.0095817176625132,-3000.998291015625,301.8923645019531,0.4990793764591217,0.050000000745058,0.2314417958259582,291.1647644042969,291.1499938964844,274.25469970703125,270.98004150390625,285.7587280273437,293.5180053710937,291.16510009765625,1.0,0.2377171516418457,0.7916136980056763,0.7916136980056763,1.0,1.0,-1.032809138298035,0.416021317243576,0.6167877912521362,0.2361340820789337,0.0,0.0,0.2226221561431884,44.01539993286133,58.0,10.949779510498049,-5638.47314453125,139.85403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,304.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.763671875,18000.0,0.0,0.0,0.1242053061723709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592095047235489,0.1592138111591339,-4.313463705329923e-06,0.0,0.0001260525896213,0.0,0.0,6.371985912322998,0.0,0.0,0.0,0.2794165313243866,4.0,0.0,1.0
739320,293.1954650878906,297.1499938964844,293.1499938964844,0.0653125941753387,-1745.5535888671875,304.15338134765625,0.7088353037834167,0.1321728676557541,0.1203728318214416,293.6673278808594,297.1499938964844,293.1499938964844,0.0027082876767963,-216.4875640869141,294.85565185546875,0.4990793764591217,0.050000000745058,0.0487906411290168,293.1635437011719,297.1499938964844,293.1499938964844,0.1684101819992065,-2705.1611328125,304.149658203125,0.8639461398124695,0.2451177835464477,0.1722339540719986,293.28692626953125,297.1499938964844,293.1499938964844,0.2194393575191497,-4520.4306640625,304.15203857421875,0.9307618141174316,0.3020824491977691,0.2877534925937652,293.28521728515625,297.1499938964844,293.1499938964844,0.0095817176625132,-3000.998291015625,301.8923645019531,0.4990793764591217,0.050000000745058,0.2314417958259582,291.1647644042969,291.1499938964844,274.25469970703125,270.98004150390625,285.7587280273437,293.5180053710937,291.16510009765625,1.0,0.2377171516418457,0.7916136980056763,0.7916136980056763,1.0,1.0,-1.032809138298035,0.416021317243576,0.6167877912521362,0.2361340820789337,0.0,0.0,0.2226221561431884,44.01539993286133,58.0,10.949779510498049,-5638.47314453125,139.85403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,304.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.763671875,18000.0,0.0,0.0,0.1242053061723709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592095047235489,0.1592138111591339,-4.313463705329923e-06,0.0,0.0001260525896213,0.0,0.0,6.371985912322998,0.0,0.0,0.0,0.2794165313243866,4.0,0.0,1.0
739380,293.194091796875,297.1499938964844,293.1499938964844,0.0647833198308944,-1735.6343994140625,304.15313720703125,0.694715142250061,0.131303533911705,0.1197144910693168,293.6520690917969,297.1499938964844,293.1499938964844,0.0026152527425438,-209.065658569336,294.7204895019531,0.4905595481395721,0.050000000745058,0.0489384494721889,293.1626281738281,297.1499938964844,293.1499938964844,0.1684364229440689,-2705.44775390625,304.1497497558594,0.849608838558197,0.2449633628129959,0.172281727194786,293.28497314453125,297.1499938964844,293.1499938964844,0.2167534232139587,-4475.35986328125,304.15576171875,0.9090365171432496,0.2990068197250366,0.2848550081253052,293.28570556640625,297.1499938964844,293.1499938964844,0.009546966291964,-2996.01904296875,301.8445739746094,0.4905595481395721,0.050000000745058,0.2321429401636123,291.1672058105469,291.1499938964844,274.3031311035156,271.0074768066406,285.7802734375,293.4931640625,291.1673583984375,1.0,0.2427043318748474,0.7913980484008789,0.7913980484008789,1.0,1.0,-1.0296164751052856,0.4138340055942535,0.6157824993133545,0.2373576909303665,0.0,0.0,0.22014881670475,47.76180267333984,46.0,4.966801166534424,-5593.734375,145.59921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,304.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.1238837912678718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577113568782806,0.1577156782150268,-4.3105278564326e-06,0.0,0.0001257262920262,0.0,0.0,6.3051629066467285,0.0,0.0,0.0,0.279153048992157,4.0,0.0,1.0
739440,293.194091796875,297.1499938964844,293.1499938964844,0.0647833198308944,-1735.6343994140625,304.15313720703125,0.694715142250061,0.131303533911705,0.1197144910693168,293.6520690917969,297.1499938964844,293.1499938964844,0.0026152527425438,-209.065658569336,294.7204895019531,0.4905595481395721,0.050000000745058,0.0489384494721889,293.1626281738281,297.1499938964844,293.1499938964844,0.1684364229440689,-2705.44775390625,304.1497497558594,0.849608838558197,0.2449633628129959,0.172281727194786,293.28497314453125,297.1499938964844,293.1499938964844,0.2167534232139587,-4475.35986328125,304.15576171875,0.9090365171432496,0.2990068197250366,0.2848550081253052,293.28570556640625,297.1499938964844,293.1499938964844,0.009546966291964,-2996.01904296875,301.8445739746094,0.4905595481395721,0.050000000745058,0.2321429401636123,291.1672058105469,291.1499938964844,274.3031311035156,271.0074768066406,285.7802734375,293.4931640625,291.1673583984375,1.0,0.2427043318748474,0.7913980484008789,0.7913980484008789,1.0,1.0,-1.0296164751052856,0.4138340055942535,0.6157824993133545,0.2373576909303665,0.0,0.0,0.22014881670475,47.76180267333984,46.0,4.966801166534424,-5593.734375,145.59921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,304.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.1238837912678718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577113568782806,0.1577156782150268,-4.3105278564326e-06,0.0,0.0001257262920262,0.0,0.0,6.3051629066467285,0.0,0.0,0.0,0.279153048992157,4.0,0.0,1.0
739500,293.1932678222656,297.1499938964844,293.1499938964844,0.0645048469305038,-1730.4283447265625,304.153076171875,0.6924550533294678,0.1309013068675995,0.1193597242236137,293.64404296875,297.1499938964844,293.1499938964844,0.0025682281702756,-205.31695556640625,294.6554260253906,0.4895450472831726,0.050000000745058,0.0489572696387767,293.1624450683594,297.1499938964844,293.1499938964844,0.1683554053306579,-2704.3681640625,304.1499328613281,0.8478176593780518,0.2448411583900451,0.1722152829170227,293.2832946777344,297.1499938964844,293.1499938964844,0.2155205607414245,-4454.79541015625,304.1569519042969,0.9054792523384094,0.2976245880126953,0.2835287153720855,293.2858581542969,297.1499938964844,293.1499938964844,0.009515443816781,-2990.405029296875,301.8207702636719,0.4895450472831726,0.050000000745058,0.2322321981191635,291.1676330566406,291.1499938964844,274.3271484375,271.0209045410156,285.7910461425781,293.4803466796875,291.167724609375,1.0,0.2428015172481537,0.7912902235984802,0.7912902235984802,1.0,1.0,-1.0276495218276978,0.4125680327415466,0.6150814294815063,0.2378997653722763,0.0,0.0,0.218926727771759,48.23575592041016,46.0,3.181291103363037,-5571.60888671875,145.91348266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,304.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.1237156242132186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569570899009704,0.1569613963365554,-4.309085397835588e-06,0.0,0.0001255556271644,0.0,0.0,6.271629810333252,0.0,0.0,0.0,0.2790220379829407,4.0,0.0,1.0
739560,293.1923828125,297.1499938964844,293.1499938964844,0.0642149969935417,-1725.0091552734375,304.1530456542969,0.6933297514915466,0.1305310130119323,0.1189934909343719,293.6357116699219,297.1499938964844,293.1499938964844,0.0025207428261637,-201.52685546875,294.5927429199219,0.4906304478645324,0.050000000745058,0.0489371456205844,293.1622009277344,297.1499938964844,293.1499938964844,0.1682332158088684,-2702.751220703125,304.1501770019531,0.849468469619751,0.2447303086519241,0.1721188873052597,293.2813720703125,297.1499938964844,293.1499938964844,0.2143090963363647,-4434.625,304.15789794921875,0.9061459302902222,0.2963156700134277,0.2822408378124237,293.2859191894531,297.1499938964844,293.1499938964844,0.0094736237078905,-2982.409423828125,301.7973022460937,0.4906304478645324,0.050000000745058,0.2321367561817169,291.1683349609375,291.1499938964844,274.3510131835937,271.0341491699219,285.8019104003906,293.46746826171875,291.1685485839844,1.0,0.2416941374540329,0.7912513017654419,0.7912513017654419,1.0,1.0,-1.0254100561141968,0.4111860990524292,0.6142239570617676,0.2383845448493957,0.0,0.0,0.2176371365785598,47.7200813293457,34.0,2.9033279418945312,-5549.63427734375,144.42823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738342285156,304.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.31640625,18000.0,0.0,0.0,0.1235355362296104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562014818191528,0.1562057882547378,-4.307667495595524e-06,0.0,0.000125372869661,0.0,0.0,6.238115787506104,0.0,0.0,0.0,0.2788908183574676,4.0,0.0,1.0
739620,293.19024658203125,297.1499938964844,293.1499938964844,0.0636336654424667,-1714.1451416015625,304.1529846191406,0.7023789882659912,0.1298864632844925,0.1182680428028106,293.61834716796875,297.1499938964844,293.1499938964844,0.0024261958897113,-193.9690093994141,294.47442626953125,0.4976741969585418,0.050000000745058,0.048813659697771,293.16143798828125,297.1499938964844,293.1499938964844,0.1679452061653137,-2698.95458984375,304.15057373046875,0.8610081672668457,0.2445757091045379,0.1719030737876892,293.2770080566406,297.1499938964844,293.1499938964844,0.2119398117065429,-4395.2421875,304.1592102050781,0.9176457524299622,0.2938668131828308,0.27975794672966,293.2856750488281,297.1499938964844,293.1499938964844,0.0093691563233733,-2961.43896484375,301.75146484375,0.4976741969585418,0.050000000745058,0.2315509915351867,291.17071533203125,291.1499938964844,274.3980407714844,271.0599670410156,285.82391357421875,293.4421691894531,291.1710205078125,1.0,0.2364388704299926,0.7911734580993652,0.7911734580993652,1.0,1.0,-1.0204495191574097,0.4082193970680237,0.612230122089386,0.239209234714508,0.0,0.0,0.2147195488214492,44.57394790649414,25.0,3.276317358016968,-5503.27001953125,137.67974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,304.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.07421875,18000.0,0.0,0.0,0.1231197491288185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545168757438659,0.154521182179451,-4.304677531763446e-06,0.0,0.0001249508932232,0.0,0.0,6.1637797355651855,0.0,0.0,0.0,0.2786025404930115,4.0,0.0,1.0
739680,293.19024658203125,297.1499938964844,293.1499938964844,0.0636336654424667,-1714.1451416015625,304.1529846191406,0.7023789882659912,0.1298864632844925,0.1182680428028106,293.61834716796875,297.1499938964844,293.1499938964844,0.0024261958897113,-193.9690093994141,294.47442626953125,0.4976741969585418,0.050000000745058,0.048813659697771,293.16143798828125,297.1499938964844,293.1499938964844,0.1679452061653137,-2698.95458984375,304.15057373046875,0.8610081672668457,0.2445757091045379,0.1719030737876892,293.2770080566406,297.1499938964844,293.1499938964844,0.2119398117065429,-4395.2421875,304.1592102050781,0.9176457524299622,0.2938668131828308,0.27975794672966,293.2856750488281,297.1499938964844,293.1499938964844,0.0093691563233733,-2961.43896484375,301.75146484375,0.4976741969585418,0.050000000745058,0.2315509915351867,291.17071533203125,291.1499938964844,274.3980407714844,271.0599670410156,285.82391357421875,293.4421691894531,291.1710205078125,1.0,0.2364388704299926,0.7911734580993652,0.7911734580993652,1.0,1.0,-1.0204495191574097,0.4082193970680237,0.612230122089386,0.239209234714508,0.0,0.0,0.2147195488214492,44.57394790649414,25.0,3.276317358016968,-5503.27001953125,137.67974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,304.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.07421875,18000.0,0.0,0.0,0.1231197491288185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545168757438659,0.154521182179451,-4.304677531763446e-06,0.0,0.0001249508932232,0.0,0.0,6.1637797355651855,0.0,0.0,0.0,0.2786025404930115,4.0,0.0,1.0
739740,293.1878356933594,297.1499938964844,293.1499938964844,0.0630936846137046,-1704.0804443359375,304.15289306640625,0.7177579402923584,0.1293578296899795,0.1175977513194084,293.6004943847656,297.1499938964844,293.1499938964844,0.0023347116075456,-186.6514892578125,294.3635559082031,0.5097342729568481,0.050000000745058,0.0486340634524822,293.1602783203125,297.1499938964844,293.1499938964844,0.1676860749721527,-2695.560302734375,304.1508178710937,0.8809746503829956,0.2445209622383117,0.1717149913311004,293.2723693847656,297.1499938964844,293.1499938964844,0.2096704393625259,-4357.5830078125,304.159912109375,0.939555823802948,0.2915913164615631,0.2773963510990143,293.28497314453125,297.1499938964844,293.1499938964844,0.0092532448470592,-2937.51220703125,301.7069396972656,0.5097342729568481,0.050000000745058,0.2306990623474121,291.17315673828125,291.1499938964844,274.4440612792969,271.0848693847656,285.845947265625,293.4183959960937,291.1733703613281,1.0,0.2290818989276886,0.7910955548286438,0.7910955548286438,1.0,1.0,-1.0153470039367676,0.4052264392375946,0.6101205945014954,0.2398984134197235,0.0,0.0,0.2114674299955368,40.00285720825195,25.0,3.1322357654571533,-5455.0400390625,128.4966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2722473144531,304.73358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.806640625,18000.0,0.0,0.0,0.1225960105657577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526307910680771,0.1526350975036621,-4.301327408029465e-06,0.0,0.0001244193699676,0.0,0.0,6.080775737762451,0.0,0.0,0.0,0.278281420469284,4.0,0.0,1.0
739800,293.1878356933594,297.1499938964844,293.1499938964844,0.0630936846137046,-1704.0804443359375,304.15289306640625,0.7177579402923584,0.1293578296899795,0.1175977513194084,293.6004943847656,297.1499938964844,293.1499938964844,0.0023347116075456,-186.6514892578125,294.3635559082031,0.5097342729568481,0.050000000745058,0.0486340634524822,293.1602783203125,297.1499938964844,293.1499938964844,0.1676860749721527,-2695.560302734375,304.1508178710937,0.8809746503829956,0.2445209622383117,0.1717149913311004,293.2723693847656,297.1499938964844,293.1499938964844,0.2096704393625259,-4357.5830078125,304.159912109375,0.939555823802948,0.2915913164615631,0.2773963510990143,293.28497314453125,297.1499938964844,293.1499938964844,0.0092532448470592,-2937.51220703125,301.7069396972656,0.5097342729568481,0.050000000745058,0.2306990623474121,291.17315673828125,291.1499938964844,274.4440612792969,271.0848693847656,285.845947265625,293.4183959960937,291.1733703613281,1.0,0.2290818989276886,0.7910955548286438,0.7910955548286438,1.0,1.0,-1.0153470039367676,0.4052264392375946,0.6101205945014954,0.2398984134197235,0.0,0.0,0.2114674299955368,40.00285720825195,25.0,3.1322357654571533,-5455.0400390625,128.4966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2722473144531,304.73358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.806640625,18000.0,0.0,0.0,0.1225960105657577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526307910680771,0.1526350975036621,-4.301327408029465e-06,0.0,0.0001244193699676,0.0,0.0,6.080775737762451,0.0,0.0,0.0,0.278281420469284,4.0,0.0,1.0
739860,293.1853332519531,297.1499938964844,293.1499938964844,0.0626538395881652,-1695.92138671875,304.15264892578125,0.7302929162979126,0.1289079636335373,0.1170493066310882,293.5828857421875,297.1499938964844,293.1499938964844,0.0022496974561363,-179.85516357421875,294.25750732421875,0.5211106538772583,0.050000000745058,0.0484970919787883,293.158935546875,297.1499938964844,293.1499938964844,0.16754050552845,-2693.68115234375,304.1507873535156,0.8991563320159912,0.2445301711559295,0.1716123521327972,293.2677001953125,297.1499938964844,293.1499938964844,0.2075700312852859,-4322.79296875,304.1600952148437,0.9578949809074402,0.2894374132156372,0.2752043604850769,293.2839660644531,297.1499938964844,293.1499938964844,0.0091523043811321,-2916.749267578125,301.66326904296875,0.5211106538772583,0.050000000745058,0.2300493270158767,291.1745300292969,291.1499938964844,274.48876953125,271.1088562011719,285.8670959472656,293.3968811035156,291.174560546875,1.0,0.2235174924135208,0.7910491824150085,0.7910491824150085,1.0,1.0,-1.0109902620315552,0.402630478143692,0.6083598136901855,0.2405976951122284,0.0,0.0,0.208083227276802,36.51707077026367,25.0,1.5455156564712524,-5408.169921875,121.44332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,304.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.095703125,18000.0,0.0,0.0,0.1219396889209747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506483256816864,0.1506526172161102,-4.29772353527369e-06,0.0,0.0001237532851519,0.0,0.0,5.993671417236328,0.0,0.0,0.0,0.2779437601566314,4.0,0.0,1.0
739920,293.1853332519531,297.1499938964844,293.1499938964844,0.0626538395881652,-1695.92138671875,304.15264892578125,0.7302929162979126,0.1289079636335373,0.1170493066310882,293.5828857421875,297.1499938964844,293.1499938964844,0.0022496974561363,-179.85516357421875,294.25750732421875,0.5211106538772583,0.050000000745058,0.0484970919787883,293.158935546875,297.1499938964844,293.1499938964844,0.16754050552845,-2693.68115234375,304.1507873535156,0.8991563320159912,0.2445301711559295,0.1716123521327972,293.2677001953125,297.1499938964844,293.1499938964844,0.2075700312852859,-4322.79296875,304.1600952148437,0.9578949809074402,0.2894374132156372,0.2752043604850769,293.2839660644531,297.1499938964844,293.1499938964844,0.0091523043811321,-2916.749267578125,301.66326904296875,0.5211106538772583,0.050000000745058,0.2300493270158767,291.1745300292969,291.1499938964844,274.48876953125,271.1088562011719,285.8670959472656,293.3968811035156,291.174560546875,1.0,0.2235174924135208,0.7910491824150085,0.7910491824150085,1.0,1.0,-1.0109902620315552,0.402630478143692,0.6083598136901855,0.2405976951122284,0.0,0.0,0.208083227276802,36.51707077026367,25.0,1.5455156564712524,-5408.169921875,121.44332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,304.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.095703125,18000.0,0.0,0.0,0.1219396889209747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506483256816864,0.1506526172161102,-4.29772353527369e-06,0.0,0.0001237532851519,0.0,0.0,5.993671417236328,0.0,0.0,0.0,0.2779437601566314,4.0,0.0,1.0
739980,293.18292236328125,297.1499938964844,293.1499938964844,0.0622846037149429,-1689.1068115234375,304.15240478515625,0.7405949831008911,0.1284995824098587,0.1165789067745208,293.566162109375,297.1499938964844,293.1499938964844,0.0021695562172681,-173.45579528808594,294.1539611816406,0.5310572385787964,0.050000000745058,0.0483966544270515,293.1576843261719,297.1499938964844,293.1499938964844,0.1674713045358657,-2692.818115234375,304.150634765625,0.9151277542114258,0.2445586919784546,0.171555608510971,293.2632141113281,297.1499938964844,293.1499938964844,0.2056101113557815,-4290.3583984375,304.1600036621094,0.9714946746826172,0.2873693108558655,0.2731357514858246,293.2828674316406,297.1499938964844,293.1499938964844,0.0090640084818005,-2898.756591796875,301.6199035644531,0.5310572385787964,0.050000000745058,0.2295728921890258,291.1743469238281,291.1499938964844,274.531982421875,271.1318054199219,285.8875427246094,293.37799072265625,291.1742553710937,1.0,0.2191807478666305,0.7910027503967285,0.7910027503967285,1.0,1.0,-1.007182478904724,0.4003419876098633,0.6068404316902161,0.2412564903497696,0.0,0.0,0.2048429250717163,33.95973205566406,25.0,-0.0567649267613887,-5364.97802734375,116.16465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,304.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73828125,18000.0,0.0,0.0,0.1211512088775634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487446129322052,0.148748904466629,-4.294145128369564e-06,0.0,0.0001229530753334,0.0,0.0,5.910115718841553,0.0,0.0,0.0,0.2776181697845459,4.0,0.0,1.0
740040,293.18292236328125,297.1499938964844,293.1499938964844,0.0622846037149429,-1689.1068115234375,304.15240478515625,0.7405949831008911,0.1284995824098587,0.1165789067745208,293.566162109375,297.1499938964844,293.1499938964844,0.0021695562172681,-173.45579528808594,294.1539611816406,0.5310572385787964,0.050000000745058,0.0483966544270515,293.1576843261719,297.1499938964844,293.1499938964844,0.1674713045358657,-2692.818115234375,304.150634765625,0.9151277542114258,0.2445586919784546,0.171555608510971,293.2632141113281,297.1499938964844,293.1499938964844,0.2056101113557815,-4290.3583984375,304.1600036621094,0.9714946746826172,0.2873693108558655,0.2731357514858246,293.2828674316406,297.1499938964844,293.1499938964844,0.0090640084818005,-2898.756591796875,301.6199035644531,0.5310572385787964,0.050000000745058,0.2295728921890258,291.1743469238281,291.1499938964844,274.531982421875,271.1318054199219,285.8875427246094,293.37799072265625,291.1742553710937,1.0,0.2191807478666305,0.7910027503967285,0.7910027503967285,1.0,1.0,-1.007182478904724,0.4003419876098633,0.6068404316902161,0.2412564903497696,0.0,0.0,0.2048429250717163,33.95973205566406,25.0,-0.0567649267613887,-5364.97802734375,116.16465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,304.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73828125,18000.0,0.0,0.0,0.1211512088775634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487446129322052,0.148748904466629,-4.294145128369564e-06,0.0,0.0001229530753334,0.0,0.0,5.910115718841553,0.0,0.0,0.0,0.2776181697845459,4.0,0.0,1.0
