time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740100,293.1817932128906,297.1499938964844,293.1499938964844,0.0621170774102211,-1686.021728515625,304.1522521972656,0.7451470494270325,0.128306433558464,0.1163638904690742,293.5582275390625,297.1499938964844,293.1499938964844,0.0021307384595274,-170.35670471191406,294.1029968261719,0.5355252623558044,0.050000000745058,0.0483561158180236,293.1571044921875,297.1499938964844,293.1499938964844,0.167451411485672,-2692.578857421875,304.1505432128906,0.922646164894104,0.2445749193429947,0.171536847949028,293.2610168457031,297.1499938964844,293.1499938964844,0.204668641090393,-4274.771484375,304.1598815917969,0.9769054055213928,0.2863633334636688,0.2721384167671203,293.2823181152344,297.1499938964844,293.1499938964844,0.0090230861678719,-2890.44189453125,301.5983581542969,0.5355252623558044,0.050000000745058,0.2293805927038192,291.1740417480469,291.1499938964844,274.55291748046875,271.1428527832031,285.8974914550781,293.3694763183594,291.1739196777344,1.0,0.2173777967691421,0.7909795045852661,0.7909795045852661,1.0,1.0,-1.0054254531860352,0.3992877006530761,0.6061376929283142,0.2415546029806137,0.0,0.0,0.2032720148563385,32.9265251159668,25.0,-0.5670956373214722,-5344.61083984375,113.99292755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,304.6814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5234375,18000.0,0.0,0.0,0.1207138299942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147831454873085,0.1478357464075088,-4.292427547625266e-06,0.0,0.0001225091837113,0.0,0.0,5.870121955871582,0.0,0.0,0.0,0.2774622142314911,4.0,0.0,1.0
740160,293.1806945800781,297.1499938964844,293.1499938964844,0.0619586296379566,-1683.107421875,304.1521301269531,0.7493237257003784,0.1281190067529678,0.1161595061421394,293.55059814453125,297.1499938964844,293.1499938964844,0.0020925621502101,-167.30906677246094,294.05242919921875,0.5396449565887451,0.050000000745058,0.0483208484947681,293.1565856933594,297.1499938964844,293.1499938964844,0.1674377769231796,-2692.4208984375,304.1504821777344,0.9295914769172668,0.2445898354053497,0.1715217232704162,293.2588806152344,297.1499938964844,293.1499938964844,0.2037504464387893,-4259.56298828125,304.1597595214844,0.981529951095581,0.2853751182556152,0.2711633741855621,293.2817687988281,297.1499938964844,293.1499938964844,0.0089839044958353,-2882.493408203125,301.5768127441406,0.5396449565887451,0.050000000745058,0.2292133122682571,291.1736145019531,291.1499938964844,274.57342529296875,271.1536865234375,285.9071960449219,293.3615417480469,291.1734619140625,1.0,0.2157784700393676,0.7909585237503052,0.7909585237503052,1.0,1.0,-1.003748655319214,0.3982861340045929,0.6054624915122986,0.2418269217014312,0.0,0.0,0.201740562915802,32.02692031860352,25.0,-0.978162169456482,-5324.931640625,112.07469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,304.6727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30078125,18000.0,0.0,0.0,0.120251826941967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469440013170242,0.146948292851448,-4.290759989089565e-06,0.0,0.0001220403210027,0.0,0.0,5.831310272216797,0.0,0.0,0.0,0.2773109078407287,4.0,0.0,1.0
740220,293.1786499023437,297.1499938964844,293.1499938964844,0.0616633668541908,-1677.685302734375,304.15191650390625,0.7566260695457458,0.1277571767568588,0.1157760098576545,293.5364685058594,297.1499938964844,293.1499938964844,0.0020176167599856,-161.3266143798828,293.9521179199219,0.5468814969062805,0.050000000745058,0.0482631847262382,293.1556701660156,297.1499938964844,293.1499938964844,0.1674193888902664,-2692.2177734375,304.1503601074219,0.9415777921676636,0.2446079105138778,0.1714948564767837,293.2547912597656,297.1499938964844,293.1499938964844,0.2019782662391662,-4230.18408203125,304.1594543457031,0.9888424873352052,0.2834497094154358,0.2692748308181762,293.2807312011719,297.1499938964844,293.1499938964844,0.0089097712188959,-2867.477294921875,301.5338439941406,0.5468814969062805,0.050000000745058,0.2289397567510604,291.1724853515625,291.1499938964844,274.6129150390625,271.1744384765625,285.9258728027344,293.3472595214844,291.1723022460937,1.0,0.2130844742059707,0.7909165620803833,0.7909165620803833,1.0,1.0,-1.0005919933319092,0.3964217603206634,0.6041702032089233,0.2422820329666137,0.0,0.0,0.1988156884908676,30.55292320251465,25.0,-1.562761664390564,-5287.55126953125,108.8538055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,304.655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.796875,18000.0,0.0,0.0,0.1192698553204536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452584564685821,0.1452627331018448,-4.287590400053887e-06,0.0,0.0001210437476402,0.0,0.0,5.757735252380371,0.0,0.0,0.0,0.2770240902900696,4.0,0.0,1.0
740280,293.1786499023437,297.1499938964844,293.1499938964844,0.0616633668541908,-1677.685302734375,304.15191650390625,0.7566260695457458,0.1277571767568588,0.1157760098576545,293.5364685058594,297.1499938964844,293.1499938964844,0.0020176167599856,-161.3266143798828,293.9521179199219,0.5468814969062805,0.050000000745058,0.0482631847262382,293.1556701660156,297.1499938964844,293.1499938964844,0.1674193888902664,-2692.2177734375,304.1503601074219,0.9415777921676636,0.2446079105138778,0.1714948564767837,293.2547912597656,297.1499938964844,293.1499938964844,0.2019782662391662,-4230.18408203125,304.1594543457031,0.9888424873352052,0.2834497094154358,0.2692748308181762,293.2807312011719,297.1499938964844,293.1499938964844,0.0089097712188959,-2867.477294921875,301.5338439941406,0.5468814969062805,0.050000000745058,0.2289397567510604,291.1724853515625,291.1499938964844,274.6129150390625,271.1744384765625,285.9258728027344,293.3472595214844,291.1723022460937,1.0,0.2130844742059707,0.7909165620803833,0.7909165620803833,1.0,1.0,-1.0005919933319092,0.3964217603206634,0.6041702032089233,0.2422820329666137,0.0,0.0,0.1988156884908676,30.55292320251465,25.0,-1.562761664390564,-5287.55126953125,108.8538055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,304.655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.796875,18000.0,0.0,0.0,0.1192698553204536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452584564685821,0.1452627331018448,-4.287590400053887e-06,0.0,0.0001210437476402,0.0,0.0,5.757735252380371,0.0,0.0,0.0,0.2770240902900696,4.0,0.0,1.0
740340,293.1767883300781,297.1499938964844,293.1499938964844,0.0613897740840911,-1672.669189453125,304.1517333984375,0.7625899910926819,0.1274075955152511,0.1154179573059082,293.5238342285156,297.1499938964844,293.1499938964844,0.0019438611343502,-155.43910217285156,293.852294921875,0.5528417825698853,0.050000000745058,0.0482192374765872,293.15496826171875,297.1499938964844,293.1499938964844,0.1674018055200576,-2692.021240234375,304.1502685546875,0.9510725140571594,0.2446082085371017,0.1714647263288498,293.2508850097656,297.1499938964844,293.1499938964844,0.2002823054790496,-4202.02880859375,304.1591186523437,0.9940908551216124,0.2815840244293213,0.2674600780010223,293.2798156738281,297.1499938964844,293.1499938964844,0.0088400784879922,-2853.369140625,301.49090576171875,0.5528417825698853,0.050000000745058,0.2287313044071197,291.1711120605469,291.1499938964844,274.6501770019531,271.19403076171875,285.94342041015625,293.3349914550781,291.1709289550781,1.0,0.210938274860382,0.7908746004104614,0.7908746004104614,1.0,1.0,-0.9976450800895692,0.394718587398529,0.60292649269104,0.2426067292690277,0.0,0.0,0.1960906088352203,29.42493438720703,28.0,-1.9203697443008425,-5252.57373046875,106.28532409667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702392578125,304.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.1182364076375961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437004655599594,0.143704742193222,-4.284660008124774e-06,0.0,0.0001199949183501,0.0,0.0,5.689896583557129,0.0,0.0,0.0,0.2767596542835235,4.0,0.0,1.0
740400,293.1767883300781,297.1499938964844,293.1499938964844,0.0613897740840911,-1672.669189453125,304.1517333984375,0.7625899910926819,0.1274075955152511,0.1154179573059082,293.5238342285156,297.1499938964844,293.1499938964844,0.0019438611343502,-155.43910217285156,293.852294921875,0.5528417825698853,0.050000000745058,0.0482192374765872,293.15496826171875,297.1499938964844,293.1499938964844,0.1674018055200576,-2692.021240234375,304.1502685546875,0.9510725140571594,0.2446082085371017,0.1714647263288498,293.2508850097656,297.1499938964844,293.1499938964844,0.2002823054790496,-4202.02880859375,304.1591186523437,0.9940908551216124,0.2815840244293213,0.2674600780010223,293.2798156738281,297.1499938964844,293.1499938964844,0.0088400784879922,-2853.369140625,301.49090576171875,0.5528417825698853,0.050000000745058,0.2287313044071197,291.1711120605469,291.1499938964844,274.6501770019531,271.19403076171875,285.94342041015625,293.3349914550781,291.1709289550781,1.0,0.210938274860382,0.7908746004104614,0.7908746004104614,1.0,1.0,-0.9976450800895692,0.394718587398529,0.60292649269104,0.2426067292690277,0.0,0.0,0.1960906088352203,29.42493438720703,28.0,-1.9203697443008425,-5252.57373046875,106.28532409667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702392578125,304.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.1182364076375961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437004655599594,0.143704742193222,-4.284660008124774e-06,0.0,0.0001199949183501,0.0,0.0,5.689896583557129,0.0,0.0,0.0,0.2767596542835235,4.0,0.0,1.0
740460,293.1751708984375,297.1499938964844,293.1499938964844,0.0611485093832016,-1668.2587890625,304.15155029296875,0.7632719278335571,0.127060130238533,0.1150983795523643,293.5128173828125,297.1499938964844,293.1499938964844,0.0018714683828875,-149.66116333007812,293.7521057128906,0.5540589094161987,0.050000000745058,0.0482106208801269,293.1541748046875,297.1499938964844,293.1499938964844,0.167436808347702,-2692.51513671875,304.1501159667969,0.9529944062232972,0.2446421086788177,0.1714748740196228,293.2474670410156,297.1499938964844,293.1499938964844,0.1986467838287353,-4174.83154296875,304.1588134765625,0.9938051104545592,0.2797218263149261,0.2656992971897125,293.2790222167969,297.1499938964844,293.1499938964844,0.0087798787280917,-2841.41259765625,301.44781494140625,0.5540589094161987,0.050000000745058,0.2286904156208038,291.16943359375,291.1499938964844,274.6849975585937,271.21240234375,285.9595642089844,293.3245544433594,291.1691589355469,1.0,0.2103925943374633,0.7908291220664978,0.7908291220664978,1.0,1.0,-0.9951009154319764,0.3932595252990722,0.601841390132904,0.2428537011146545,0.0,0.0,0.1936076134443283,29.19281768798828,31.0,-2.488974332809448,-5220.28369140625,105.33501434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,304.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1171847283840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422822028398513,0.142286479473114,-4.281981091480702e-06,0.0,0.0001189276008517,0.0,0.0,5.62826681137085,0.0,0.0,0.0,0.2765193283557892,4.0,0.0,1.0
740520,293.1751708984375,297.1499938964844,293.1499938964844,0.0611485093832016,-1668.2587890625,304.15155029296875,0.7632719278335571,0.127060130238533,0.1150983795523643,293.5128173828125,297.1499938964844,293.1499938964844,0.0018714683828875,-149.66116333007812,293.7521057128906,0.5540589094161987,0.050000000745058,0.0482106208801269,293.1541748046875,297.1499938964844,293.1499938964844,0.167436808347702,-2692.51513671875,304.1501159667969,0.9529944062232972,0.2446421086788177,0.1714748740196228,293.2474670410156,297.1499938964844,293.1499938964844,0.1986467838287353,-4174.83154296875,304.1588134765625,0.9938051104545592,0.2797218263149261,0.2656992971897125,293.2790222167969,297.1499938964844,293.1499938964844,0.0087798787280917,-2841.41259765625,301.44781494140625,0.5540589094161987,0.050000000745058,0.2286904156208038,291.16943359375,291.1499938964844,274.6849975585937,271.21240234375,285.9595642089844,293.3245544433594,291.1691589355469,1.0,0.2103925943374633,0.7908291220664978,0.7908291220664978,1.0,1.0,-0.9951009154319764,0.3932595252990722,0.601841390132904,0.2428537011146545,0.0,0.0,0.1936076134443283,29.19281768798828,31.0,-2.488974332809448,-5220.28369140625,105.33501434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,304.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1171847283840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422822028398513,0.142286479473114,-4.281981091480702e-06,0.0,0.0001189276008517,0.0,0.0,5.62826681137085,0.0,0.0,0.0,0.2765193283557892,4.0,0.0,1.0
740580,293.1737670898437,297.1499938964844,293.1499938964844,0.0609276816248893,-1664.232666015625,304.1513977050781,0.7593322992324829,0.1267041563987732,0.1148007363080978,293.50341796875,297.1499938964844,293.1499938964844,0.0017996549140661,-143.93075561523438,293.6507873535156,0.5511509776115417,0.050000000745058,0.0482314229011535,293.1535949707031,297.1499938964844,293.1499938964844,0.1675049513578415,-2693.439208984375,304.14996337890625,0.9484865069389344,0.2446533739566803,0.171506255865097,293.2444152832031,297.1499938964844,293.1499938964844,0.1970546692609787,-4148.30859375,304.1585388183594,0.988702952861786,0.2778734266757965,0.2639718353748321,293.27838134765625,297.1499938964844,293.1499938964844,0.0087273493409156,-2831.227294921875,301.4043884277344,0.5511509776115417,0.050000000745058,0.2287891060113906,291.1672668457031,291.1499938964844,274.7171325683594,271.2294921875,285.97430419921875,293.3158264160156,291.1669616699219,1.0,0.2110470831394195,0.7907836437225342,0.7907836437225342,1.0,1.0,-0.9928514361381532,0.3919892013072967,0.6008622050285339,0.2430181801319122,0.0,0.0,0.1914511620998382,29.706029891967773,34.0,-2.9711270332336426,-5191.13916015625,105.71177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,304.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90234375,18000.0,0.0,0.0,0.1161509603261947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410480141639709,0.1410523056983947,-4.279608674551128e-06,0.0,0.0001178784586954,0.0,0.0,5.5746917724609375,0.0,0.0,0.0,0.2763098478317261,4.0,0.0,1.0
740640,293.1737670898437,297.1499938964844,293.1499938964844,0.0609276816248893,-1664.232666015625,304.1513977050781,0.7593322992324829,0.1267041563987732,0.1148007363080978,293.50341796875,297.1499938964844,293.1499938964844,0.0017996549140661,-143.93075561523438,293.6507873535156,0.5511509776115417,0.050000000745058,0.0482314229011535,293.1535949707031,297.1499938964844,293.1499938964844,0.1675049513578415,-2693.439208984375,304.14996337890625,0.9484865069389344,0.2446533739566803,0.171506255865097,293.2444152832031,297.1499938964844,293.1499938964844,0.1970546692609787,-4148.30859375,304.1585388183594,0.988702952861786,0.2778734266757965,0.2639718353748321,293.27838134765625,297.1499938964844,293.1499938964844,0.0087273493409156,-2831.227294921875,301.4043884277344,0.5511509776115417,0.050000000745058,0.2287891060113906,291.1672668457031,291.1499938964844,274.7171325683594,271.2294921875,285.97430419921875,293.3158264160156,291.1669616699219,1.0,0.2110470831394195,0.7907836437225342,0.7907836437225342,1.0,1.0,-0.9928514361381532,0.3919892013072967,0.6008622050285339,0.2430181801319122,0.0,0.0,0.1914511620998382,29.706029891967773,34.0,-2.9711270332336426,-5191.13916015625,105.71177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,304.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90234375,18000.0,0.0,0.0,0.1161509603261947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410480141639709,0.1410523056983947,-4.279608674551128e-06,0.0,0.0001178784586954,0.0,0.0,5.5746917724609375,0.0,0.0,0.0,0.2763098478317261,4.0,0.0,1.0
740700,293.17315673828125,297.1499938964844,293.1499938964844,0.0608214102685451,-1662.2965087890625,304.1513366699219,0.7560966610908508,0.1265219748020172,0.1146567687392234,293.49932861328125,297.1499938964844,293.1499938964844,0.0017637467244639,-141.06515502929688,293.59967041015625,0.5485445261001587,0.050000000745058,0.0482506416738033,293.1534729003906,297.1499938964844,293.1499938964844,0.1675304174423217,-2693.78515625,304.1499328613281,0.9443214535713196,0.2446338683366775,0.1715135723352432,293.24298095703125,297.1499938964844,293.1499938964844,0.1962789297103881,-4135.36962890625,304.15838623046875,0.9845987558364868,0.2769628167152405,0.2631279826164245,293.27813720703125,297.1499938964844,293.1499938964844,0.0087032373994588,-2826.625,301.382568359375,0.5485445261001587,0.050000000745058,0.2288802713155746,291.1661376953125,291.1499938964844,274.7321472167969,271.2375793457031,285.98114013671875,293.31201171875,291.16583251953125,1.0,0.2117421180009842,0.79076087474823,0.79076087474823,1.0,1.0,-0.9918071031570436,0.3914090692996979,0.6003980040550232,0.2430687546730041,0.0,0.0,0.1904904544353485,30.18583869934082,34.0,-3.0760979652404785,-5177.67236328125,106.29351043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935852050781,304.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.115651287138462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405006051063537,0.1405048817396164,-4.2785509322129656e-06,0.0,0.0001173713535536,0.0,0.0,5.5509538650512695,0.0,0.0,0.0,0.2762169241905212,4.0,0.0,1.0
740760,293.172607421875,297.1499938964844,293.1499938964844,0.0607167370617389,-1660.3900146484375,304.1513061523437,0.752265453338623,0.1263368129730224,0.1145147904753685,293.4956359863281,297.1499938964844,293.1499938964844,0.0017277591396123,-138.19288635253906,293.5482482910156,0.5453771948814392,0.050000000745058,0.0482747852802276,293.1534423828125,297.1499938964844,293.1499938964844,0.1675445586442947,-2693.981201171875,304.14990234375,0.9391417503356934,0.2445939630270004,0.1715109795331955,293.2415466308594,297.1499938964844,293.1499938964844,0.1955173462629318,-4122.65625,304.15826416015625,0.97956520318985,0.2760627865791321,0.2622986733913421,293.2779235839844,297.1499938964844,293.1499938964844,0.0086802700534462,-2822.281005859375,301.3606872558594,0.5453771948814392,0.050000000745058,0.2289948016405105,291.1650085449219,291.1499938964844,274.7463684082031,271.24530029296875,285.98760986328125,293.3085327148437,291.1647033691406,1.0,0.2126390635967254,0.7907389402389526,0.7907389402389526,1.0,1.0,-0.9908046126365662,0.3908589780330658,0.599945604801178,0.2430994659662246,0.0,0.0,0.1896049529314041,30.790122985839844,37.0,-3.125042676925659,-5164.859375,107.09288787841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,304.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.115168422460556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399963796138763,0.1400006711483001,-4.277575044397963e-06,0.0,0.0001168813105323,0.0,0.0,5.529105186462402,0.0,0.0,0.0,0.2761313617229461,4.0,0.0,1.0
740820,293.1716613769531,297.1499938964844,293.1499938964844,0.0605102181434631,-1656.628662109375,304.1512145996094,0.7434255480766296,0.1259572505950927,0.1142346560955047,293.4892883300781,297.1499938964844,293.1499938964844,0.0016553400782868,-132.4117431640625,293.4443664550781,0.5378883481025696,0.050000000745058,0.0483356937766075,293.1537475585937,297.1499938964844,293.1499938964844,0.1675305217504501,-2693.816650390625,304.14996337890625,0.9265120029449464,0.2444469779729843,0.1714698821306228,293.23883056640625,297.1499938964844,293.1499938964844,0.1940356642007827,-4097.89111328125,304.157958984375,0.9669992923736572,0.2742955982685089,0.2606832683086395,293.2776794433594,297.1499938964844,293.1499938964844,0.0086371302604675,-2814.220947265625,301.31658935546875,0.5378883481025696,0.050000000745058,0.229283720254898,291.16278076171875,291.1499938964844,274.7724609375,271.2597351074219,285.9995422363281,293.3024597167969,291.1625061035156,1.0,0.2149384319782257,0.790695071220398,0.790695071220398,1.0,1.0,-0.9889001250267028,0.3898330628871918,0.5990670323371887,0.2431071251630783,0.0,0.0,0.1880524307489395,32.317867279052734,40.0,-3.087796449661255,-5141.09912109375,109.24564361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871459960937,304.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1142662614583969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391129195690155,0.1391171962022781,-4.275857008906314e-06,0.0,0.000115965725854,0.0,0.0,5.490852355957031,0.0,0.0,0.0,0.2759814262390136,4.0,0.0,1.0
740880,293.1716613769531,297.1499938964844,293.1499938964844,0.0605102181434631,-1656.628662109375,304.1512145996094,0.7434255480766296,0.1259572505950927,0.1142346560955047,293.4892883300781,297.1499938964844,293.1499938964844,0.0016553400782868,-132.4117431640625,293.4443664550781,0.5378883481025696,0.050000000745058,0.0483356937766075,293.1537475585937,297.1499938964844,293.1499938964844,0.1675305217504501,-2693.816650390625,304.14996337890625,0.9265120029449464,0.2444469779729843,0.1714698821306228,293.23883056640625,297.1499938964844,293.1499938964844,0.1940356642007827,-4097.89111328125,304.157958984375,0.9669992923736572,0.2742955982685089,0.2606832683086395,293.2776794433594,297.1499938964844,293.1499938964844,0.0086371302604675,-2814.220947265625,301.31658935546875,0.5378883481025696,0.050000000745058,0.229283720254898,291.16278076171875,291.1499938964844,274.7724609375,271.2597351074219,285.9995422363281,293.3024597167969,291.1625061035156,1.0,0.2149384319782257,0.790695071220398,0.790695071220398,1.0,1.0,-0.9889001250267028,0.3898330628871918,0.5990670323371887,0.2431071251630783,0.0,0.0,0.1880524307489395,32.317867279052734,40.0,-3.087796449661255,-5141.09912109375,109.24564361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871459960937,304.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1142662614583969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391129195690155,0.1391171962022781,-4.275857008906314e-06,0.0,0.000115965725854,0.0,0.0,5.490852355957031,0.0,0.0,0.0,0.2759814262390136,4.0,0.0,1.0
740940,293.1708984375,297.1499938964844,293.1499938964844,0.0603047162294387,-1652.885009765625,304.1511535644531,0.7337468266487122,0.1255655139684677,0.1139569133520126,293.4842529296875,297.1499938964844,293.1499938964844,0.0015821292763575,-126.56549835205078,293.3391418457031,0.5295729041099548,0.050000000745058,0.0484107546508312,293.15447998046875,297.1499938964844,293.1499938964844,0.1674486100673675,-2692.763671875,304.1501159667969,0.9122765064239502,0.2442025244235992,0.1713728606700897,293.2362365722656,297.1499938964844,293.1499938964844,0.1926057785749435,-4073.949951171875,304.1576843261719,0.951667308807373,0.272572249174118,0.2591233849525451,293.277587890625,297.1499938964844,293.1499938964844,0.0085969092324376,-2806.805908203125,301.2720947265625,0.5295729041099548,0.050000000745058,0.229639783501625,291.1606750488281,291.1499938964844,274.7951965332031,271.27276611328125,286.0100402832031,293.2973937988281,291.1604309082031,1.0,0.2177814543247223,0.7906511425971985,0.7906511425971985,1.0,1.0,-0.9870955348014832,0.3888836801052093,0.5982118248939514,0.2430543899536132,0.0,0.0,0.1867712885141372,34.20337677001953,43.0,-2.89959716796875,-5119.6513671875,112.0128402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746643066406,304.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.873046875,18000.0,0.0,0.0,0.1134661138057708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383848041296005,0.1383890658617019,-4.274431830708636e-06,0.0,0.0001151536780525,0.0,0.0,5.459353446960449,0.0,0.0,0.0,0.2758578062057495,4.0,0.0,1.0
741000,293.1708984375,297.1499938964844,293.1499938964844,0.0603047162294387,-1652.885009765625,304.1511535644531,0.7337468266487122,0.1255655139684677,0.1139569133520126,293.4842529296875,297.1499938964844,293.1499938964844,0.0015821292763575,-126.56549835205078,293.3391418457031,0.5295729041099548,0.050000000745058,0.0484107546508312,293.15447998046875,297.1499938964844,293.1499938964844,0.1674486100673675,-2692.763671875,304.1501159667969,0.9122765064239502,0.2442025244235992,0.1713728606700897,293.2362365722656,297.1499938964844,293.1499938964844,0.1926057785749435,-4073.949951171875,304.1576843261719,0.951667308807373,0.272572249174118,0.2591233849525451,293.277587890625,297.1499938964844,293.1499938964844,0.0085969092324376,-2806.805908203125,301.2720947265625,0.5295729041099548,0.050000000745058,0.229639783501625,291.1606750488281,291.1499938964844,274.7951965332031,271.27276611328125,286.0100402832031,293.2973937988281,291.1604309082031,1.0,0.2177814543247223,0.7906511425971985,0.7906511425971985,1.0,1.0,-0.9870955348014832,0.3888836801052093,0.5982118248939514,0.2430543899536132,0.0,0.0,0.1867712885141372,34.20337677001953,43.0,-2.89959716796875,-5119.6513671875,112.0128402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746643066406,304.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.873046875,18000.0,0.0,0.0,0.1134661138057708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383848041296005,0.1383890658617019,-4.274431830708636e-06,0.0,0.0001151536780525,0.0,0.0,5.459353446960449,0.0,0.0,0.0,0.2758578062057495,4.0,0.0,1.0
741060,293.1702575683594,297.1499938964844,293.1499938964844,0.0600982457399368,-1649.1221923828125,304.151123046875,0.7237412333488464,0.1251627504825592,0.1136796474456787,293.4803466796875,297.1499938964844,293.1499938964844,0.0015079432632774,-120.63934326171876,293.2325744628906,0.5211200714111328,0.050000000745058,0.0484970584511756,293.1556396484375,297.1499938964844,293.1499938964844,0.1672883033752441,-2690.6884765625,304.1503601074219,0.8984500169754028,0.243853211402893,0.1712124198675155,293.2337646484375,297.1499938964844,293.1499938964844,0.1912231147289276,-4050.7568359375,304.1574401855469,0.9346022009849548,0.2708916664123535,0.2576152682304382,293.2776794433594,297.1499938964844,293.1499938964844,0.0085587762296199,-2799.837646484375,301.2272033691406,0.5211200714111328,0.050000000745058,0.2300491631031036,291.1587829589844,291.1499938964844,274.8143005371094,271.2843322753906,286.01910400390625,293.293212890625,291.1585693359375,1.0,0.2210263460874557,0.7906040549278259,0.7906040549278259,1.0,1.0,-0.985355019569397,0.3879870176315307,0.5973680019378662,0.2429526299238205,0.0,0.0,0.1857288479804992,36.372825622558594,46.0,-2.625267744064331,-5100.2841796875,115.2600326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,304.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.1127817034721374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377926170825958,0.1377968937158584,-4.273266767995665e-06,0.0,0.0001144590860349,0.0,0.0,5.433753967285156,0.0,0.0,0.0,0.2757572531700134,4.0,0.0,1.0
741120,293.1702575683594,297.1499938964844,293.1499938964844,0.0600982457399368,-1649.1221923828125,304.151123046875,0.7237412333488464,0.1251627504825592,0.1136796474456787,293.4803466796875,297.1499938964844,293.1499938964844,0.0015079432632774,-120.63934326171876,293.2325744628906,0.5211200714111328,0.050000000745058,0.0484970584511756,293.1556396484375,297.1499938964844,293.1499938964844,0.1672883033752441,-2690.6884765625,304.1503601074219,0.8984500169754028,0.243853211402893,0.1712124198675155,293.2337646484375,297.1499938964844,293.1499938964844,0.1912231147289276,-4050.7568359375,304.1574401855469,0.9346022009849548,0.2708916664123535,0.2576152682304382,293.2776794433594,297.1499938964844,293.1499938964844,0.0085587762296199,-2799.837646484375,301.2272033691406,0.5211200714111328,0.050000000745058,0.2300491631031036,291.1587829589844,291.1499938964844,274.8143005371094,271.2843322753906,286.01910400390625,293.293212890625,291.1585693359375,1.0,0.2210263460874557,0.7906040549278259,0.7906040549278259,1.0,1.0,-0.985355019569397,0.3879870176315307,0.5973680019378662,0.2429526299238205,0.0,0.0,0.1857288479804992,36.372825622558594,46.0,-2.625267744064331,-5100.2841796875,115.2600326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,304.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.1127817034721374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377926170825958,0.1377968937158584,-4.273266767995665e-06,0.0,0.0001144590860349,0.0,0.0,5.433753967285156,0.0,0.0,0.0,0.2757572531700134,4.0,0.0,1.0
741180,293.1697692871094,297.1499938964844,293.1499938964844,0.0598899461328983,-1645.3245849609375,304.1510925292969,0.713403046131134,0.124750442802906,0.1134020090103149,293.4775085449219,297.1499938964844,293.1499938964844,0.0014326219679787,-114.62052154541016,293.1246643066406,0.5129696130752563,0.050000000745058,0.0485923625528812,293.1572265625,297.1499938964844,293.1499938964844,0.1670409440994262,-2687.4814453125,304.150634765625,0.8849918842315674,0.2433921992778778,0.1709819883108139,293.2313842773437,297.1499938964844,293.1499938964844,0.1898842602968216,-4028.257568359375,304.1571960449219,0.9172284007072448,0.2692528367042541,0.2561556696891784,293.2779235839844,297.1499938964844,293.1499938964844,0.0085221221670508,-2793.17236328125,301.18194580078125,0.5129696130752563,0.050000000745058,0.2305012494325637,291.1571350097656,291.1499938964844,274.8295593261719,271.2944030761719,286.0267028808594,293.2897644042969,291.15692138671875,1.0,0.2245628535747528,0.7905570268630981,0.7905570268630981,1.0,1.0,-0.9836503863334656,0.3871275186538696,0.596522867679596,0.2428041696548462,0.0,0.0,0.1848939061164856,38.76948165893555,49.0,-2.32265305519104,-5082.8515625,118.88388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.1122192069888114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373179107904434,0.137322187423706,-4.272326805221383e-06,0.0,0.0001138882289524,0.0,0.0,5.413241863250732,0.0,0.0,0.0,0.2756765782833099,4.0,0.0,1.0
741240,293.1697692871094,297.1499938964844,293.1499938964844,0.0598899461328983,-1645.3245849609375,304.1510925292969,0.713403046131134,0.124750442802906,0.1134020090103149,293.4775085449219,297.1499938964844,293.1499938964844,0.0014326219679787,-114.62052154541016,293.1246643066406,0.5129696130752563,0.050000000745058,0.0485923625528812,293.1572265625,297.1499938964844,293.1499938964844,0.1670409440994262,-2687.4814453125,304.150634765625,0.8849918842315674,0.2433921992778778,0.1709819883108139,293.2313842773437,297.1499938964844,293.1499938964844,0.1898842602968216,-4028.257568359375,304.1571960449219,0.9172284007072448,0.2692528367042541,0.2561556696891784,293.2779235839844,297.1499938964844,293.1499938964844,0.0085221221670508,-2793.17236328125,301.18194580078125,0.5129696130752563,0.050000000745058,0.2305012494325637,291.1571350097656,291.1499938964844,274.8295593261719,271.2944030761719,286.0267028808594,293.2897644042969,291.15692138671875,1.0,0.2245628535747528,0.7905570268630981,0.7905570268630981,1.0,1.0,-0.9836503863334656,0.3871275186538696,0.596522867679596,0.2428041696548462,0.0,0.0,0.1848939061164856,38.76948165893555,49.0,-2.32265305519104,-5082.8515625,118.88388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,304.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.1122192069888114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373179107904434,0.137322187423706,-4.272326805221383e-06,0.0,0.0001138882289524,0.0,0.0,5.413241863250732,0.0,0.0,0.0,0.2756765782833099,4.0,0.0,1.0
741300,293.1695556640625,297.1499938964844,293.1499938964844,0.059785034507513,-1643.4117431640625,304.1510925292969,0.7079723477363586,0.124541126191616,0.1132629290223121,293.4764099121094,297.1499938964844,293.1499938964844,0.0013944794191047,-111.57194519042967,293.0701904296875,0.5090863108634949,0.050000000745058,0.0486428216099739,293.1581420898437,297.1499938964844,293.1499938964844,0.1668824702501297,-2685.42626953125,304.1508178710937,0.8783730864524841,0.243117868900299,0.170838788151741,293.230224609375,297.1499938964844,293.1499938964844,0.1892305016517639,-4017.256591796875,304.1570739746094,0.9089919328689576,0.2684487402439117,0.2554432153701782,293.278076171875,297.1499938964844,293.1499938964844,0.0085042072460055,-2789.919677734375,301.1591491699219,0.5090863108634949,0.050000000745058,0.2307405918836593,291.1563720703125,291.1499938964844,274.835693359375,271.2988586425781,286.0299072265625,293.28826904296875,291.1561889648437,1.0,0.2264123708009719,0.7905334830284119,0.7905334830284119,1.0,1.0,-0.9828042984008788,0.3867084383964538,0.596095860004425,0.242710992693901,0.0,0.0,0.1845458000898361,40.03847503662109,49.0,-2.176353454589844,-5074.83642578125,120.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3225402832031,304.4765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.658203125,18000.0,0.0,0.0,0.1119836419820785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371194422245025,0.1371237188577652,-4.271931175026111e-06,0.0,0.000113649162813,0.0,0.0,5.404666900634766,0.0,0.0,0.0,0.275642842054367,4.0,0.0,1.0
741360,293.1693725585937,297.1499938964844,293.1499938964844,0.0596795082092285,-1641.4874267578125,304.15106201171875,0.7024590373039246,0.1243298798799514,0.1131235361099243,293.4755859375,297.1499938964844,293.1499938964844,0.0013559743529185,-108.4939956665039,293.0152893066406,0.5053486824035645,0.050000000745058,0.0486949048936367,293.1591796875,297.1499938964844,293.1499938964844,0.1666990369558334,-2683.047119140625,304.1510009765625,0.8718830347061157,0.2428127378225326,0.1706754863262176,293.2290954589844,297.1499938964844,293.1499938964844,0.1885869801044464,-4006.41796875,304.1569519042969,0.9013986587524414,0.2676549255847931,0.2547420859336853,293.2782897949219,297.1499938964844,293.1499938964844,0.0084864981472492,-2786.704345703125,301.1362609863281,0.5053486824035645,0.050000000745058,0.2309876680374145,291.1556701660156,291.1499938964844,274.8407592773437,271.3029479980469,286.0326843261719,293.2869567871094,291.1554870605469,1.0,0.2283040434122085,0.7905116081237793,0.7905116081237793,1.0,1.0,-0.9819585680961608,0.3862948715686798,0.5956636667251587,0.2426044344902038,0.0,0.0,0.1842405647039413,41.34836959838867,52.0,-2.0324177742004395,-5067.29248046875,122.80220794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099060058594,304.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1117784827947616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369450092315673,0.13694928586483,-4.27158147431328e-06,0.0,0.00011344095401,0.0,0.0,5.397130012512207,0.0,0.0,0.0,0.2756131291389465,4.0,0.0,1.0
741420,293.1690673828125,297.1499938964844,293.1499938964844,0.0594666674733161,-1637.6063232421875,304.15106201171875,0.6917046308517456,0.1239021122455596,0.1128438413143158,293.4745483398437,297.1499938964844,293.1499938964844,0.0012777573429048,-102.24047088623048,292.9042663574219,0.4983159601688385,0.050000000745058,0.0488031953573226,293.1614990234375,297.1499938964844,293.1499938964844,0.1662561297416687,-2677.302490234375,304.1513977050781,0.8594158887863159,0.24210886657238,0.170287624001503,293.2268981933594,297.1499938964844,293.1499938964844,0.1873291581869125,-3985.205322265625,304.15673828125,0.8871651291847229,0.2660970985889435,0.2533721625804901,293.2787780761719,297.1499938964844,293.1499938964844,0.0084515176713466,-2780.342529296875,301.09014892578125,0.4983159601688385,0.050000000745058,0.23150135576725,291.1543884277344,291.1499938964844,274.84765625,271.3098449707031,286.0369567871094,293.2847595214844,291.1542358398437,1.0,0.2321784347295761,0.7904679775238037,0.7904679775238037,1.0,1.0,-0.980259656906128,0.3854802846908569,0.5947793126106262,0.2423487901687622,0.0,0.0,0.1837430745363235,44.071380615234375,55.0,-1.7636574506759644,-5053.57275390625,126.94529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838439941406,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.1114531978964805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366593390703201,0.1366636157035827,-4.271003035682952e-06,0.0,0.0001131108219851,0.0,0.0,5.384784698486328,0.0,0.0,0.0,0.2755644023418426,4.0,0.0,1.0
741480,293.1690673828125,297.1499938964844,293.1499938964844,0.0594666674733161,-1637.6063232421875,304.15106201171875,0.6917046308517456,0.1239021122455596,0.1128438413143158,293.4745483398437,297.1499938964844,293.1499938964844,0.0012777573429048,-102.24047088623048,292.9042663574219,0.4983159601688385,0.050000000745058,0.0488031953573226,293.1614990234375,297.1499938964844,293.1499938964844,0.1662561297416687,-2677.302490234375,304.1513977050781,0.8594158887863159,0.24210886657238,0.170287624001503,293.2268981933594,297.1499938964844,293.1499938964844,0.1873291581869125,-3985.205322265625,304.15673828125,0.8871651291847229,0.2660970985889435,0.2533721625804901,293.2787780761719,297.1499938964844,293.1499938964844,0.0084515176713466,-2780.342529296875,301.09014892578125,0.4983159601688385,0.050000000745058,0.23150135576725,291.1543884277344,291.1499938964844,274.84765625,271.3098449707031,286.0369567871094,293.2847595214844,291.1542358398437,1.0,0.2321784347295761,0.7904679775238037,0.7904679775238037,1.0,1.0,-0.980259656906128,0.3854802846908569,0.5947793126106262,0.2423487901687622,0.0,0.0,0.1837430745363235,44.071380615234375,55.0,-1.7636574506759644,-5053.57275390625,126.94529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838439941406,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.1114531978964805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366593390703201,0.1366636157035827,-4.271003035682952e-06,0.0,0.0001131108219851,0.0,0.0,5.384784698486328,0.0,0.0,0.0,0.2755644023418426,4.0,0.0,1.0
741540,293.1688232421875,297.1499938964844,293.1499938964844,0.05925128236413,-1633.67919921875,304.15106201171875,0.6814615726470947,0.1234678626060485,0.1125625073909759,293.474365234375,297.1499938964844,293.1499938964844,0.001197749050334,-95.84245300292967,292.7913513183594,0.4917931258678436,0.050000000745058,0.0489160120487213,293.1641845703125,297.1499938964844,293.1499938964844,0.1657069325447082,-2670.1787109375,304.15185546875,0.8477255702018738,0.2412746250629425,0.1698136925697326,293.22479248046875,297.1499938964844,293.1499938964844,0.1861088424921035,-3964.5908203125,304.1565246582031,0.8737888336181641,0.2645778656005859,0.2520433962345123,293.27935791015625,297.1499938964844,293.1499938964844,0.0084169022738933,-2774.020751953125,301.0436706542969,0.4917931258678436,0.050000000745058,0.2320365160703659,291.1532897949219,291.1499938964844,274.8500061035156,271.31512451171875,286.0393981933594,293.2830810546875,291.1531677246094,1.0,0.2361297458410263,0.7904242873191833,0.7904242873191833,1.0,1.0,-0.9785360097885132,0.3846763372421264,0.5938596725463867,0.2420317083597183,0.0,0.0,0.1833797544240951,46.9074821472168,43.0,-1.5288233757019043,-5041.66064453125,131.25588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,304.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.1112314239144325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364479660987854,0.1364522278308868,-4.270565568731399e-06,0.0,0.0001128857547882,0.0,0.0,5.375641822814941,0.0,0.0,0.0,0.2755281627178192,4.0,0.0,1.0
741600,293.1688232421875,297.1499938964844,293.1499938964844,0.05925128236413,-1633.67919921875,304.15106201171875,0.6814615726470947,0.1234678626060485,0.1125625073909759,293.474365234375,297.1499938964844,293.1499938964844,0.001197749050334,-95.84245300292967,292.7913513183594,0.4917931258678436,0.050000000745058,0.0489160120487213,293.1641845703125,297.1499938964844,293.1499938964844,0.1657069325447082,-2670.1787109375,304.15185546875,0.8477255702018738,0.2412746250629425,0.1698136925697326,293.22479248046875,297.1499938964844,293.1499938964844,0.1861088424921035,-3964.5908203125,304.1565246582031,0.8737888336181641,0.2645778656005859,0.2520433962345123,293.27935791015625,297.1499938964844,293.1499938964844,0.0084169022738933,-2774.020751953125,301.0436706542969,0.4917931258678436,0.050000000745058,0.2320365160703659,291.1532897949219,291.1499938964844,274.8500061035156,271.31512451171875,286.0393981933594,293.2830810546875,291.1531677246094,1.0,0.2361297458410263,0.7904242873191833,0.7904242873191833,1.0,1.0,-0.9785360097885132,0.3846763372421264,0.5938596725463867,0.2420317083597183,0.0,0.0,0.1833797544240951,46.9074821472168,43.0,-1.5288233757019043,-5041.66064453125,131.25588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,304.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.1112314239144325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364479660987854,0.1364522278308868,-4.270565568731399e-06,0.0,0.0001128857547882,0.0,0.0,5.375641822814941,0.0,0.0,0.0,0.2755281627178192,4.0,0.0,1.0
741660,293.1684875488281,297.1499938964844,293.1499938964844,0.0589342229068279,-1627.8670654296875,304.1512451171875,0.6825472116470337,0.1230563893914222,0.1121605932712555,293.4750061035156,297.1499938964844,293.1499938964844,0.0011125867022201,-89.02759552001953,292.6771240234375,0.4931156933307647,0.050000000745058,0.0488922409713268,293.1671142578125,297.1499938964844,293.1499938964844,0.164920687675476,-2659.941162109375,304.1525573730469,0.8488572239875793,0.240323856472969,0.1691537350416183,293.2226257324219,297.1499938964844,293.1499938964844,0.1847957819700241,-3942.289794921875,304.15655517578125,0.8745008111000061,0.2631185948848724,0.2506256401538849,293.2799072265625,297.1499938964844,293.1499938964844,0.0083509115502238,-2759.677978515625,300.9972839355469,0.4931156933307647,0.050000000745058,0.2319237440824508,291.1532287597656,291.1499938964844,274.8500061035156,271.31951904296875,286.0413818359375,293.2817687988281,291.1534118652344,1.0,0.2343805730342865,0.7903839945793152,0.7903839945793152,1.0,1.0,-0.9753965735435486,0.383292943239212,0.5921036601066589,0.2412578016519546,0.0,0.0,0.1829856634140014,46.26381301879883,31.0,0.64698326587677,-5028.60107421875,129.42713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,304.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80078125,18000.0,0.0,0.0,0.1110982075333595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362667083740234,0.1362709701061248,-4.27024269811227e-06,0.0,0.0001127505602198,0.0,0.0,5.367868423461914,0.0,0.0,0.0,0.2754975259304046,4.0,0.0,1.0
741720,293.1684875488281,297.1499938964844,293.1499938964844,0.0589342229068279,-1627.8670654296875,304.1512451171875,0.6825472116470337,0.1230563893914222,0.1121605932712555,293.4750061035156,297.1499938964844,293.1499938964844,0.0011125867022201,-89.02759552001953,292.6771240234375,0.4931156933307647,0.050000000745058,0.0488922409713268,293.1671142578125,297.1499938964844,293.1499938964844,0.164920687675476,-2659.941162109375,304.1525573730469,0.8488572239875793,0.240323856472969,0.1691537350416183,293.2226257324219,297.1499938964844,293.1499938964844,0.1847957819700241,-3942.289794921875,304.15655517578125,0.8745008111000061,0.2631185948848724,0.2506256401538849,293.2799072265625,297.1499938964844,293.1499938964844,0.0083509115502238,-2759.677978515625,300.9972839355469,0.4931156933307647,0.050000000745058,0.2319237440824508,291.1532287597656,291.1499938964844,274.8500061035156,271.31951904296875,286.0413818359375,293.2817687988281,291.1534118652344,1.0,0.2343805730342865,0.7903839945793152,0.7903839945793152,1.0,1.0,-0.9753965735435486,0.383292943239212,0.5921036601066589,0.2412578016519546,0.0,0.0,0.1829856634140014,46.26381301879883,31.0,0.64698326587677,-5028.60107421875,129.42713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,304.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80078125,18000.0,0.0,0.0,0.1110982075333595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362667083740234,0.1362709701061248,-4.27024269811227e-06,0.0,0.0001127505602198,0.0,0.0,5.367868423461914,0.0,0.0,0.0,0.2754975259304046,4.0,0.0,1.0
741780,293.1679382324219,297.1499938964844,293.1499938964844,0.0585537888109684,-1620.87109375,304.1514587402344,0.6935033798217773,0.1227021291851997,0.1117002665996551,293.4767150878906,297.1499938964844,293.1499938964844,0.0010225899750366,-81.81832122802734,292.56207275390625,0.501276969909668,0.050000000745058,0.0487559661269187,293.1703491210937,297.1499938964844,293.1499938964844,0.1638903468847274,-2646.489990234375,304.1534118652344,0.8610764145851135,0.2392311096191406,0.168319970369339,293.2203063964844,297.1499938964844,293.1499938964844,0.1834160834550857,-3918.75439453125,304.1566772460937,0.8874014616012573,0.2617483139038086,0.2491759210824966,293.28033447265625,297.1499938964844,293.1499938964844,0.0082596791908144,-2738.584716796875,300.9518127441406,0.501276969909668,0.050000000745058,0.2312773168087005,291.1557312011719,291.1499938964844,274.8500061035156,271.3239440917969,286.0435791015625,293.2808532714844,291.1560974121094,1.0,0.2285529971122741,0.7903436422348022,0.7903436422348022,1.0,1.0,-0.9711642265319824,0.3814869225025177,0.5896772742271423,0.2400695979595184,0.0,0.0,0.1820675432682037,42.75380706787109,25.0,3.225736141204834,-5010.28466796875,122.61248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,304.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.1110201627016067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358602195978164,0.1358644813299179,-4.269738383300137e-06,0.0,0.0001126713541452,0.0,0.0,5.350714683532715,0.0,0.0,0.0,0.2754338085651397,4.0,0.0,1.0
