time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741840,293.1679382324219,297.1499938964844,293.1499938964844,0.0585537888109684,-1620.87109375,304.1514587402344,0.6935033798217773,0.1227021291851997,0.1117002665996551,293.4767150878906,297.1499938964844,293.1499938964844,0.0010225899750366,-81.81832122802734,292.56207275390625,0.501276969909668,0.050000000745058,0.0487559661269187,293.1703491210937,297.1499938964844,293.1499938964844,0.1638903468847274,-2646.489990234375,304.1534118652344,0.8610764145851135,0.2392311096191406,0.168319970369339,293.2203063964844,297.1499938964844,293.1499938964844,0.1834160834550857,-3918.75439453125,304.1566772460937,0.8874014616012573,0.2617483139038086,0.2491759210824966,293.28033447265625,297.1499938964844,293.1499938964844,0.0082596791908144,-2738.584716796875,300.9518127441406,0.501276969909668,0.050000000745058,0.2312773168087005,291.1557312011719,291.1499938964844,274.8500061035156,271.3239440917969,286.0435791015625,293.2808532714844,291.1560974121094,1.0,0.2285529971122741,0.7903436422348022,0.7903436422348022,1.0,1.0,-0.9711642265319824,0.3814869225025177,0.5896772742271423,0.2400695979595184,0.0,0.0,0.1820675432682037,42.75380706787109,25.0,3.225736141204834,-5010.28466796875,122.61248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,304.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.1110201627016067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358602195978164,0.1358644813299179,-4.269738383300137e-06,0.0,0.0001126713541452,0.0,0.0,5.350714683532715,0.0,0.0,0.0,0.2754338085651397,4.0,0.0,1.0
741900,293.1676025390625,297.1499938964844,293.1499938964844,0.0583667047321796,-1617.4339599609375,304.15155029296875,0.7005518674850464,0.1225412487983703,0.1114772483706474,293.47802734375,297.1499938964844,293.1499938964844,0.0009763495763763,-78.114013671875,292.5033264160156,0.5065811276435852,0.050000000745058,0.0486774109303951,293.17218017578125,297.1499938964844,293.1499938964844,0.163308098912239,-2638.8896484375,304.15386962890625,0.869043231010437,0.2386156767606735,0.1678510457277298,293.2191162109375,297.1499938964844,293.1499938964844,0.1827396601438522,-3907.20703125,304.1566772460937,0.8958557844161987,0.2610937058925628,0.24847112596035,293.28045654296875,297.1499938964844,293.1499938964844,0.0082121938467025,-2727.447265625,300.9292907714844,0.5065811276435852,0.050000000745058,0.230904683470726,291.1573181152344,291.1499938964844,274.8500061035156,271.3261413574219,286.04461669921875,293.2807006835937,291.1576843261719,1.0,0.2253302037715912,0.7903234958648682,0.7903234958648682,1.0,1.0,-0.968946099281311,0.3805574476718902,0.5883886218070984,0.239404872059822,0.0,0.0,0.1814222186803817,40.73274993896485,25.0,3.800789833068848,-4999.451171875,118.76443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038269042969,304.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.1109863743185997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355540603399276,0.1355583369731903,-4.269320470484672e-06,0.0,0.000112637062557,0.0,0.0,5.337753772735596,0.0,0.0,0.0,0.2753854990005493,4.0,0.0,1.0
741960,293.1672668457031,297.1499938964844,293.1499938964844,0.0581833980977535,-1614.07177734375,304.1515808105469,0.7083598375320435,0.1223847866058349,0.1112580299377441,293.4797058105469,297.1499938964844,293.1499938964844,0.0009293173789046,-74.34722900390625,292.4433288574219,0.5126416087150574,0.050000000745058,0.0485965907573699,293.1741638183594,297.1499938964844,293.1499938964844,0.1626816391944885,-2630.71484375,304.154296875,0.8779997825622559,0.2379439324140548,0.1673434525728225,293.2178955078125,297.1499938964844,293.1499938964844,0.1820786446332931,-3895.922607421875,304.1566772460937,0.9053770899772644,0.2604548037052154,0.247780442237854,293.28057861328125,297.1499938964844,293.1499938964844,0.008164663799107,-2716.247314453125,300.9067687988281,0.5126416087150574,0.050000000745058,0.2305213063955307,291.15875244140625,291.1499938964844,274.8500061035156,271.3283386230469,286.0456237792969,293.28076171875,291.1590881347656,1.0,0.2218853086233139,0.7903186678886414,0.7903186678886414,1.0,1.0,-0.966687560081482,0.3796219825744629,0.587065577507019,0.2387057542800903,0.0,0.0,0.1806919276714325,38.65320587158203,25.0,3.822884321212769,-4987.87841796875,114.82798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,304.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1109479293227195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135193720459938,0.1351979970932006,-4.268792054062942e-06,0.0,0.0001125980415963,0.0,0.0,5.322460651397705,0.0,0.0,0.0,0.2753280997276306,4.0,0.0,1.0
742020,293.1666564941406,297.1499938964844,293.1499938964844,0.0578546784818172,-1608.0618896484375,304.151611328125,0.7201898694038391,0.1220678165555,0.110862523317337,293.4841613769531,297.1499938964844,293.1499938964844,0.0008334653684869,-66.67373657226562,292.3187561035156,0.5229708552360535,0.050000000745058,0.0484773144125938,293.1787109375,297.1499938964844,293.1499938964844,0.1613252013921737,-2613.02490234375,304.1551208496094,0.8922562599182129,0.236410453915596,0.1662335842847824,293.215576171875,297.1499938964844,293.1499938964844,0.1808390468358993,-3874.77978515625,304.156494140625,0.9220255613327026,0.2592092752456665,0.2464774250984192,293.2807922363281,297.1499938964844,293.1499938964844,0.0080799758434295,-2696.394775390625,300.86151123046875,0.5229708552360535,0.050000000745058,0.2299555093050003,291.1609191894531,291.1499938964844,274.8500061035156,271.332763671875,286.04736328125,293.28179931640625,291.1610717773437,1.0,0.216771975159645,0.7903090119361877,0.7903090119361877,1.0,1.0,-0.9624941945075988,0.3779219686985016,0.5845722556114197,0.2373164147138595,0.0,0.0,0.1790821850299835,35.5697135925293,25.0,2.830117464065552,-4964.50048828125,108.83931732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19091796875,304.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1108395680785179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343764215707779,0.1343806982040405,-4.267494659870863e-06,0.0,0.0001124880727729,0.0,0.0,5.287680625915527,0.0,0.0,0.0,0.2751961946487427,4.0,0.0,1.0
742080,293.1666564941406,297.1499938964844,293.1499938964844,0.0578546784818172,-1608.0618896484375,304.151611328125,0.7201898694038391,0.1220678165555,0.110862523317337,293.4841613769531,297.1499938964844,293.1499938964844,0.0008334653684869,-66.67373657226562,292.3187561035156,0.5229708552360535,0.050000000745058,0.0484773144125938,293.1787109375,297.1499938964844,293.1499938964844,0.1613252013921737,-2613.02490234375,304.1551208496094,0.8922562599182129,0.236410453915596,0.1662335842847824,293.215576171875,297.1499938964844,293.1499938964844,0.1808390468358993,-3874.77978515625,304.156494140625,0.9220255613327026,0.2592092752456665,0.2464774250984192,293.2807922363281,297.1499938964844,293.1499938964844,0.0080799758434295,-2696.394775390625,300.86151123046875,0.5229708552360535,0.050000000745058,0.2299555093050003,291.1609191894531,291.1499938964844,274.8500061035156,271.332763671875,286.04736328125,293.28179931640625,291.1610717773437,1.0,0.216771975159645,0.7903090119361877,0.7903090119361877,1.0,1.0,-0.9624941945075988,0.3779219686985016,0.5845722556114197,0.2373164147138595,0.0,0.0,0.1790821850299835,35.5697135925293,25.0,2.830117464065552,-4964.50048828125,108.83931732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19091796875,304.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1108395680785179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343764215707779,0.1343806982040405,-4.267494659870863e-06,0.0,0.0001124880727729,0.0,0.0,5.287680625915527,0.0,0.0,0.0,0.2751961946487427,4.0,0.0,1.0
742140,293.166259765625,297.1499938964844,293.1499938964844,0.0575427673757076,-1602.3804931640625,304.1515808105469,0.7291739583015442,0.1217285618185997,0.1104807332158088,293.4901123046875,297.1499938964844,293.1499938964844,0.0007344289333559,-58.74884414672852,292.1876220703125,0.5317859053611755,0.050000000745058,0.0483900979161262,293.1840515136719,297.1499938964844,293.1499938964844,0.1597867906093597,-2592.95458984375,304.1559753417969,0.9032571911811828,0.2346038222312927,0.1649592369794845,293.21337890625,297.1499938964844,293.1499938964844,0.1796721965074539,-3854.87939453125,304.1562805175781,0.935862362384796,0.2579908967018127,0.2452356815338134,293.28106689453125,297.1499938964844,293.1499938964844,0.0080032981932163,-2678.49951171875,300.8157043457031,0.5317859053611755,0.050000000745058,0.2295417934656143,291.1620483398437,291.1499938964844,274.8500061035156,271.337158203125,286.04901123046875,293.2840881347656,291.1621398925781,1.0,0.2127493023872375,0.7902994155883789,0.7902994155883789,1.0,1.0,-0.9584146738052368,0.376309335231781,0.5821053385734558,0.2358629703521728,0.0,0.0,0.1773951202630996,33.29768371582031,25.0,1.7460503578186035,-4941.654296875,104.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,304.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1106698885560035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335083246231079,0.1335125863552093,-4.266032192390412e-06,0.0,0.0001123158654081,0.0,0.0,5.250679016113281,0.0,0.0,0.0,0.2750544846057892,4.0,0.0,1.0
742200,293.166259765625,297.1499938964844,293.1499938964844,0.0575427673757076,-1602.3804931640625,304.1515808105469,0.7291739583015442,0.1217285618185997,0.1104807332158088,293.4901123046875,297.1499938964844,293.1499938964844,0.0007344289333559,-58.74884414672852,292.1876220703125,0.5317859053611755,0.050000000745058,0.0483900979161262,293.1840515136719,297.1499938964844,293.1499938964844,0.1597867906093597,-2592.95458984375,304.1559753417969,0.9032571911811828,0.2346038222312927,0.1649592369794845,293.21337890625,297.1499938964844,293.1499938964844,0.1796721965074539,-3854.87939453125,304.1562805175781,0.935862362384796,0.2579908967018127,0.2452356815338134,293.28106689453125,297.1499938964844,293.1499938964844,0.0080032981932163,-2678.49951171875,300.8157043457031,0.5317859053611755,0.050000000745058,0.2295417934656143,291.1620483398437,291.1499938964844,274.8500061035156,271.337158203125,286.04901123046875,293.2840881347656,291.1621398925781,1.0,0.2127493023872375,0.7902994155883789,0.7902994155883789,1.0,1.0,-0.9584146738052368,0.376309335231781,0.5821053385734558,0.2358629703521728,0.0,0.0,0.1773951202630996,33.29768371582031,25.0,1.7460503578186035,-4941.654296875,104.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,304.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1106698885560035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335083246231079,0.1335125863552093,-4.266032192390412e-06,0.0,0.0001123158654081,0.0,0.0,5.250679016113281,0.0,0.0,0.0,0.2750544846057892,4.0,0.0,1.0
742260,293.1660461425781,297.1499938964844,293.1499938964844,0.0572308227419853,-1596.709228515625,304.1515808105469,0.7362725734710693,0.1213623657822609,0.1100966706871986,293.4974975585937,297.1499938964844,293.1499938964844,0.0006316698854789,-50.52740478515625,292.0501708984375,0.539151132106781,0.050000000745058,0.0483252331614494,293.1900329589844,297.1499938964844,293.1499938964844,0.1580475270748138,-2570.23193359375,304.1568908691406,0.911804974079132,0.2325261533260345,0.163511648774147,293.2113952636719,297.1499938964844,293.1499938964844,0.1785511225461959,-3835.73828125,304.15606689453125,0.9466072916984558,0.2567920982837677,0.2440362125635147,293.281494140625,297.1499938964844,293.1499938964844,0.0079318042844533,-2661.818359375,300.76934814453125,0.539151132106781,0.050000000745058,0.2292340993881225,291.162841796875,291.1499938964844,274.8500061035156,271.3415832519531,286.0506591796875,293.28759765625,291.1629333496094,1.0,0.209557369351387,0.7903038263320923,0.7903038263320923,1.0,1.0,-0.9543293118476868,0.3747332990169525,0.5795960426330566,0.2343164384365081,0.0,0.0,0.1756267994642257,31.589588165283203,25.0,1.200829029083252,-4919.21484375,100.60711669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,304.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.1104265451431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326065063476562,0.1326107680797577,-4.264503331796732e-06,0.0,0.0001120689048548,0.0,0.0,5.212276458740234,0.0,0.0,0.0,0.274907112121582,4.0,0.0,1.0
742320,293.1660461425781,297.1499938964844,293.1499938964844,0.0572308227419853,-1596.709228515625,304.1515808105469,0.7362725734710693,0.1213623657822609,0.1100966706871986,293.4974975585937,297.1499938964844,293.1499938964844,0.0006316698854789,-50.52740478515625,292.0501708984375,0.539151132106781,0.050000000745058,0.0483252331614494,293.1900329589844,297.1499938964844,293.1499938964844,0.1580475270748138,-2570.23193359375,304.1568908691406,0.911804974079132,0.2325261533260345,0.163511648774147,293.2113952636719,297.1499938964844,293.1499938964844,0.1785511225461959,-3835.73828125,304.15606689453125,0.9466072916984558,0.2567920982837677,0.2440362125635147,293.281494140625,297.1499938964844,293.1499938964844,0.0079318042844533,-2661.818359375,300.76934814453125,0.539151132106781,0.050000000745058,0.2292340993881225,291.162841796875,291.1499938964844,274.8500061035156,271.3415832519531,286.0506591796875,293.28759765625,291.1629333496094,1.0,0.209557369351387,0.7903038263320923,0.7903038263320923,1.0,1.0,-0.9543293118476868,0.3747332990169525,0.5795960426330566,0.2343164384365081,0.0,0.0,0.1756267994642257,31.589588165283203,25.0,1.200829029083252,-4919.21484375,100.60711669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,304.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.1104265451431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326065063476562,0.1326107680797577,-4.264503331796732e-06,0.0,0.0001120689048548,0.0,0.0,5.212276458740234,0.0,0.0,0.0,0.274907112121582,4.0,0.0,1.0
742380,293.1659851074219,297.1499938964844,293.1499938964844,0.0569117665290832,-1590.9163818359375,304.1515808105469,0.7418220043182373,0.1209679916501045,0.1097031533718109,293.50616455078125,297.1499938964844,293.1499938964844,0.0005291284178383,-41.707462310791016,291.906494140625,0.5451424717903137,0.050000000745058,0.0482768639922142,293.19659423828125,297.1499938964844,293.1499938964844,0.1561066210269928,-2544.827880859375,304.1578369140625,0.917969524860382,0.2301860898733139,0.1618918776512146,293.2095642089844,297.1499938964844,293.1499938964844,0.1774631291627884,-3817.133544921875,304.1558532714844,0.9546040296554564,0.2556086480617523,0.24286849796772,293.28204345703125,297.1499938964844,293.1499938964844,0.007863899692893,-2645.944580078125,300.7224426269531,0.5451424717903137,0.050000000745058,0.2290046513080597,291.1635437011719,291.1499938964844,274.8500061035156,271.3459777832031,286.0523376464844,293.2922668457031,291.1636047363281,1.0,0.2069889158010482,0.7903082966804504,0.7903082966804504,1.0,1.0,-0.950177788734436,0.3731664717197418,0.5770113468170166,0.2326608151197433,0.0,0.0,0.1737743467092514,30.29656982421875,25.0,0.9937479496002196,-4896.73876953125,97.6532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,304.3231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1101042032241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316677927970886,0.13167205452919,-4.262915808794787e-06,0.0,0.0001117417705245,0.0,0.0,5.172359466552734,0.0,0.0,0.0,0.274753987789154,4.0,0.0,1.0
742440,293.1659851074219,297.1499938964844,293.1499938964844,0.0569117665290832,-1590.9163818359375,304.1515808105469,0.7418220043182373,0.1209679916501045,0.1097031533718109,293.50616455078125,297.1499938964844,293.1499938964844,0.0005291284178383,-41.707462310791016,291.906494140625,0.5451424717903137,0.050000000745058,0.0482768639922142,293.19659423828125,297.1499938964844,293.1499938964844,0.1561066210269928,-2544.827880859375,304.1578369140625,0.917969524860382,0.2301860898733139,0.1618918776512146,293.2095642089844,297.1499938964844,293.1499938964844,0.1774631291627884,-3817.133544921875,304.1558532714844,0.9546040296554564,0.2556086480617523,0.24286849796772,293.28204345703125,297.1499938964844,293.1499938964844,0.007863899692893,-2645.944580078125,300.7224426269531,0.5451424717903137,0.050000000745058,0.2290046513080597,291.1635437011719,291.1499938964844,274.8500061035156,271.3459777832031,286.0523376464844,293.2922668457031,291.1636047363281,1.0,0.2069889158010482,0.7903082966804504,0.7903082966804504,1.0,1.0,-0.950177788734436,0.3731664717197418,0.5770113468170166,0.2326608151197433,0.0,0.0,0.1737743467092514,30.29656982421875,25.0,0.9937479496002196,-4896.73876953125,97.6532745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,304.3231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1101042032241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316677927970886,0.13167205452919,-4.262915808794787e-06,0.0,0.0001117417705245,0.0,0.0,5.172359466552734,0.0,0.0,0.0,0.274753987789154,4.0,0.0,1.0
742500,293.166015625,297.1499938964844,293.1499938964844,0.0567482449114322,-1587.9500732421875,304.1515808105469,0.7440724968910217,0.1207601502537727,0.1095014959573745,293.51092529296875,297.1499938964844,293.1499938964844,0.0005393425235524,-42.926700592041016,291.8321838378906,0.5476571917533875,0.050000000745058,0.0482575893402099,293.20001220703125,297.1499938964844,293.1499938964844,0.1550611406564712,-2531.12158203125,304.1582946777344,0.9201204776763916,0.2289201617240905,0.1610180288553238,293.2087097167969,297.1499938964844,293.1499938964844,0.1769290417432785,-3807.9892578125,304.15576171875,0.9577163457870485,0.255021870136261,0.2422944456338882,293.2823791503906,297.1499938964844,293.1499938964844,0.0078309588134288,-2638.22509765625,300.6987609863281,0.5476571917533875,0.050000000745058,0.2289132326841354,291.16387939453125,291.1499938964844,274.8500061035156,271.3481750488281,286.0531616210937,293.2950439453125,291.1639709472656,1.0,0.205891877412796,0.7903105020523071,0.7903105020523071,1.0,1.0,-0.9480649828910828,0.3723814189434051,0.5756835341453552,0.2317885607481002,0.0,0.0,0.1728138625621795,29.77322196960449,25.0,0.9675725102424622,-4885.37841796875,96.37641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21563720703125,304.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.1099128350615501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311839520931244,0.1311882138252258,-4.262099537299946e-06,0.0,0.0001115475533879,0.0,0.0,5.151808261871338,0.0,0.0,0.0,0.274675190448761,4.0,0.0,1.0
742560,293.16607666015625,297.1499938964844,293.1499938964844,0.0565815828740596,-1584.928466796875,304.151611328125,0.746001660823822,0.1205453053116798,0.109296016395092,293.5159912109375,297.1499938964844,293.1499938964844,0.0004483977681957,-26.442989349365234,291.75653076171875,0.5498767495155334,0.050000000745058,0.0482410378754138,293.2035522460937,297.1499938964844,293.1499938964844,0.1539663821458816,-2516.75244140625,304.1587829589844,0.9216790199279784,0.2275919020175933,0.1601020544767379,293.2078857421875,297.1499938964844,293.1499938964844,0.1764006316661834,-3798.9345703125,304.1556701660156,0.9603184461593628,0.2544381022453308,0.2417260110378265,293.2827453613281,297.1499938964844,293.1499938964844,0.0077985543757677,-2630.616455078125,300.6749267578125,0.5498767495155334,0.050000000745058,0.228834718465805,291.16424560546875,291.1499938964844,274.8500061035156,271.35040283203125,286.0539855957031,293.298095703125,291.164306640625,1.0,0.2048988342285156,0.7903165817260742,0.7903165817260742,1.0,1.0,-0.945922553539276,0.3715948760509491,0.5743277072906494,0.2308822572231292,0.0,0.0,0.171829342842102,29.31795120239257,25.0,0.9564517140388488,-4873.88134765625,95.20831298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222900390625,304.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.109701432287693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306897550821304,0.1306940168142318,-4.2612682591425255e-06,0.0,0.0001113330072257,0.0,0.0,5.130833625793457,0.0,0.0,0.0,0.274594783782959,4.0,0.0,1.0
742620,293.1662902832031,297.1499938964844,293.1499938964844,0.0562388263642787,-1578.7208251953125,304.1516418457031,0.7490155696868896,0.1200954243540763,0.1088732033967971,293.52691650390625,297.1499938964844,293.1499938964844,0.000435067602666,-23.807191848754883,291.6000366210937,0.553546667098999,0.050000000745058,0.0482145696878433,293.2108154296875,297.1499938964844,293.1499938964844,0.151639848947525,-2486.155517578125,304.15972900390625,0.9232176542282104,0.2247608453035354,0.1581515520811081,293.20635986328125,297.1499938964844,293.1499938964844,0.1753594130277633,-3781.07177734375,304.155517578125,0.9642566442489624,0.253278523683548,0.2406036108732223,293.2835998535156,297.1499938964844,293.1499938964844,0.007735043298453,-2615.65673828125,300.6268005371094,0.553546667098999,0.050000000745058,0.2287091612815857,291.1648864746094,291.1499938964844,274.8500061035156,271.35479736328125,286.055419921875,293.3050842285156,291.1649475097656,1.0,0.2031643390655517,0.7903287410736084,0.7903287410736084,1.0,1.0,-0.941544234752655,0.3700230121612549,0.5715212225914001,0.2289435416460037,0.0,0.0,0.1697982996702194,28.572010040283203,25.0,0.8783891797065735,-4850.45068359375,93.1315460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,304.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1092226505279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296738088130951,0.1296780705451965,-4.259558863850543e-06,0.0,0.0001108471042243,0.0,0.0,5.087761402130127,0.0,0.0,0.0,0.2744297087192535,4.0,0.0,1.0
742680,293.1662902832031,297.1499938964844,293.1499938964844,0.0562388263642787,-1578.7208251953125,304.1516418457031,0.7490155696868896,0.1200954243540763,0.1088732033967971,293.52691650390625,297.1499938964844,293.1499938964844,0.000435067602666,-23.807191848754883,291.6000366210937,0.553546667098999,0.050000000745058,0.0482145696878433,293.2108154296875,297.1499938964844,293.1499938964844,0.151639848947525,-2486.155517578125,304.15972900390625,0.9232176542282104,0.2247608453035354,0.1581515520811081,293.20635986328125,297.1499938964844,293.1499938964844,0.1753594130277633,-3781.07177734375,304.155517578125,0.9642566442489624,0.253278523683548,0.2406036108732223,293.2835998535156,297.1499938964844,293.1499938964844,0.007735043298453,-2615.65673828125,300.6268005371094,0.553546667098999,0.050000000745058,0.2287091612815857,291.1648864746094,291.1499938964844,274.8500061035156,271.35479736328125,286.055419921875,293.3050842285156,291.1649475097656,1.0,0.2031643390655517,0.7903287410736084,0.7903287410736084,1.0,1.0,-0.941544234752655,0.3700230121612549,0.5715212225914001,0.2289435416460037,0.0,0.0,0.1697982996702194,28.572010040283203,25.0,0.8783891797065735,-4850.45068359375,93.1315460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,304.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1092226505279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296738088130951,0.1296780705451965,-4.259558863850543e-06,0.0,0.0001108471042243,0.0,0.0,5.087761402130127,0.0,0.0,0.0,0.2744297087192535,4.0,0.0,1.0
742740,293.1665954589844,297.1499938964844,293.1499938964844,0.0558823831379413,-1572.276123046875,304.1517028808594,0.7510037422180176,0.1196177154779434,0.1084325015544891,293.5390014648437,297.1499938964844,293.1499938964844,0.0003809802874457,-14.205327987670898,291.4365539550781,0.5562968850135803,0.050000000745058,0.0481954216957092,293.2182922363281,297.1499938964844,293.1499938964844,0.1491375416517257,-2453.154296875,304.16064453125,0.9228350520133972,0.2217049747705459,0.1560466587543487,293.2050170898437,297.1499938964844,293.1499938964844,0.1743378788232803,-3763.52197265625,304.1553955078125,0.9667660593986512,0.2521283328533172,0.2394977807998657,293.2845458984375,297.1499938964844,293.1499938964844,0.0076729394495487,-2600.968994140625,300.5780334472656,0.5562968850135803,0.050000000745058,0.228618323802948,291.1654052734375,291.1499938964844,274.8500061035156,271.35919189453125,286.0562744140625,293.3132629394531,291.1654357910156,1.0,0.2017053663730621,0.7903408408164978,0.7903408408164978,1.0,1.0,-0.9370294213294984,0.3684632778167724,0.5685661435127258,0.2267943024635315,0.0,0.0,0.1677077710628509,28.00618362426757,25.0,0.6672791838645935,-4826.513671875,91.33233642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,304.290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1086736023426055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286315619945526,0.1286358088254928,-4.257800355844665e-06,0.0,0.0001102898895624,0.0,0.0,5.0436296463012695,0.0,0.0,0.0,0.274260550737381,4.0,0.0,1.0
742800,293.1665954589844,297.1499938964844,293.1499938964844,0.0558823831379413,-1572.276123046875,304.1517028808594,0.7510037422180176,0.1196177154779434,0.1084325015544891,293.5390014648437,297.1499938964844,293.1499938964844,0.0003809802874457,-14.205327987670898,291.4365539550781,0.5562968850135803,0.050000000745058,0.0481954216957092,293.2182922363281,297.1499938964844,293.1499938964844,0.1491375416517257,-2453.154296875,304.16064453125,0.9228350520133972,0.2217049747705459,0.1560466587543487,293.2050170898437,297.1499938964844,293.1499938964844,0.1743378788232803,-3763.52197265625,304.1553955078125,0.9667660593986512,0.2521283328533172,0.2394977807998657,293.2845458984375,297.1499938964844,293.1499938964844,0.0076729394495487,-2600.968994140625,300.5780334472656,0.5562968850135803,0.050000000745058,0.228618323802948,291.1654052734375,291.1499938964844,274.8500061035156,271.35919189453125,286.0562744140625,293.3132629394531,291.1654357910156,1.0,0.2017053663730621,0.7903408408164978,0.7903408408164978,1.0,1.0,-0.9370294213294984,0.3684632778167724,0.5685661435127258,0.2267943024635315,0.0,0.0,0.1677077710628509,28.00618362426757,25.0,0.6672791838645935,-4826.513671875,91.33233642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,304.290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1086736023426055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286315619945526,0.1286358088254928,-4.257800355844665e-06,0.0,0.0001102898895624,0.0,0.0,5.0436296463012695,0.0,0.0,0.0,0.274260550737381,4.0,0.0,1.0
742860,293.1670227050781,297.1499938964844,293.1499938964844,0.055510651320219,-1565.5677490234375,304.1517333984375,0.7521176934242249,0.1191106960177421,0.1079712361097335,293.55230712890625,297.1499938964844,293.1499938964844,0.0003063545445911,-4.171813488006592,291.2652282714844,0.5582821369171143,0.050000000745058,0.0481819510459899,293.2258605957031,297.1499938964844,293.1499938964844,0.1464748978614807,-2417.92919921875,304.1615295410156,0.9208162426948548,0.2184419184923172,0.1537980139255523,293.2037658691406,297.1499938964844,293.1499938964844,0.1733341515064239,-3746.25634765625,304.1552734375,0.9681450128555298,0.2509854733943939,0.2384050637483596,293.2856140136719,297.1499938964844,293.1499938964844,0.0076118954457342,-2586.47314453125,300.528564453125,0.5582821369171143,0.050000000745058,0.2285544276237487,291.1656799316406,291.1499938964844,274.8500061035156,271.3636169433594,286.0562438964844,293.32275390625,291.1656799316406,1.0,0.2004555761814117,0.7903629541397095,0.7903629541397095,1.0,1.0,-0.9323723316192628,0.3669302463531494,0.5654420852661133,0.2243932485580444,0.0,0.0,0.1655975878238678,27.577943801879883,25.0,0.3338774740695953,-4802.30224609375,89.73886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,304.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.1080643087625503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275822073221206,0.1275864690542221,-4.256018655723892e-06,0.0,0.0001096715350286,0.0,0.0,4.999250411987305,0.0,0.0,0.0,0.2740902900695801,4.0,0.0,1.0
742920,293.1670227050781,297.1499938964844,293.1499938964844,0.055510651320219,-1565.5677490234375,304.1517333984375,0.7521176934242249,0.1191106960177421,0.1079712361097335,293.55230712890625,297.1499938964844,293.1499938964844,0.0003063545445911,-4.171813488006592,291.2652282714844,0.5582821369171143,0.050000000745058,0.0481819510459899,293.2258605957031,297.1499938964844,293.1499938964844,0.1464748978614807,-2417.92919921875,304.1615295410156,0.9208162426948548,0.2184419184923172,0.1537980139255523,293.2037658691406,297.1499938964844,293.1499938964844,0.1733341515064239,-3746.25634765625,304.1552734375,0.9681450128555298,0.2509854733943939,0.2384050637483596,293.2856140136719,297.1499938964844,293.1499938964844,0.0076118954457342,-2586.47314453125,300.528564453125,0.5582821369171143,0.050000000745058,0.2285544276237487,291.1656799316406,291.1499938964844,274.8500061035156,271.3636169433594,286.0562438964844,293.32275390625,291.1656799316406,1.0,0.2004555761814117,0.7903629541397095,0.7903629541397095,1.0,1.0,-0.9323723316192628,0.3669302463531494,0.5654420852661133,0.2243932485580444,0.0,0.0,0.1655975878238678,27.577943801879883,25.0,0.3338774740695953,-4802.30224609375,89.73886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,304.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.1080643087625503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275822073221206,0.1275864690542221,-4.256018655723892e-06,0.0,0.0001096715350286,0.0,0.0,4.999250411987305,0.0,0.0,0.0,0.2740902900695801,4.0,0.0,1.0
742980,293.1675720214844,297.1499938964844,293.1499938964844,0.0551213659346103,-1558.556396484375,304.1518249511719,0.7525061368942261,0.1185713186860084,0.1074864938855171,293.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.559650719165802,0.050000000745058,0.0481728389859199,293.2333679199219,297.1499938964844,293.1499938964844,0.1436707377433776,-2380.7041015625,304.162353515625,0.9174543023109436,0.2149934023618698,0.1514198333024978,293.2026672363281,297.1499938964844,293.1499938964844,0.1723451167345047,-3729.222900390625,304.1551513671875,0.9686384797096252,0.2498469948768615,0.2373217493295669,293.2867736816406,297.1499938964844,293.1499938964844,0.007551628164947,-2572.09814453125,300.4783935546875,0.559650719165802,0.050000000745058,0.2285111993551254,291.1656494140625,291.1499938964844,274.8500061035156,271.3680114746094,286.0552978515625,293.33380126953125,291.1656188964844,1.0,0.1993615925312042,0.7903850078582764,0.7903850078582764,1.0,1.0,-0.9275728464126588,0.3654333353042602,0.5621395111083984,0.2217145264148712,0.0,0.0,0.1635082811117172,27.25345802307129,25.0,-0.0191213022917509,-4778.05322265625,88.2953872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,304.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1074087023735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265465170145034,0.1265507638454437,-4.254249233781593e-06,0.0,0.0001090061778086,0.0,0.0,4.955498695373535,0.0,0.0,0.0,0.2739222645759582,4.0,0.0,1.0
743040,293.1675720214844,297.1499938964844,293.1499938964844,0.0551213659346103,-1558.556396484375,304.1518249511719,0.7525061368942261,0.1185713186860084,0.1074864938855171,293.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.559650719165802,0.050000000745058,0.0481728389859199,293.2333679199219,297.1499938964844,293.1499938964844,0.1436707377433776,-2380.7041015625,304.162353515625,0.9174543023109436,0.2149934023618698,0.1514198333024978,293.2026672363281,297.1499938964844,293.1499938964844,0.1723451167345047,-3729.222900390625,304.1551513671875,0.9686384797096252,0.2498469948768615,0.2373217493295669,293.2867736816406,297.1499938964844,293.1499938964844,0.007551628164947,-2572.09814453125,300.4783935546875,0.559650719165802,0.050000000745058,0.2285111993551254,291.1656494140625,291.1499938964844,274.8500061035156,271.3680114746094,286.0552978515625,293.33380126953125,291.1656188964844,1.0,0.1993615925312042,0.7903850078582764,0.7903850078582764,1.0,1.0,-0.9275728464126588,0.3654333353042602,0.5621395111083984,0.2217145264148712,0.0,0.0,0.1635082811117172,27.25345802307129,25.0,-0.0191213022917509,-4778.05322265625,88.2953872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,304.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1074087023735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265465170145034,0.1265507638454437,-4.254249233781593e-06,0.0,0.0001090061778086,0.0,0.0,4.955498695373535,0.0,0.0,0.0,0.2739222645759582,4.0,0.0,1.0
743100,293.1678771972656,297.1499938964844,293.1499938964844,0.0549168325960636,-1554.876953125,304.15185546875,0.7524591088294983,0.1182847470045089,0.1072316095232963,293.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5601403117179871,0.050000000745058,0.0481696166098117,293.2370910644531,297.1499938964844,293.1499938964844,0.1422201544046402,-2361.392822265625,304.1627502441406,0.9153510928153992,0.2132055163383484,0.1501861214637756,293.2021789550781,297.1499938964844,293.1499938964844,0.1718534380197525,-3720.745849609375,304.1551208496094,0.9686070680618286,0.2492770701646804,0.2367815375328064,293.2873840332031,297.1499938964844,293.1499938964844,0.0075216717086732,-2564.92236328125,300.4530639648437,0.5601403117179871,0.050000000745058,0.2284959256649017,291.16558837890625,291.1499938964844,274.8500061035156,271.3702087402344,286.0545349121094,293.340087890625,291.1655578613281,1.0,0.1988603472709655,0.7903960347175598,0.7903960347175598,1.0,1.0,-0.925115406513214,0.3646974265575409,0.5604180097579956,0.2202682197093963,0.0,0.0,0.1624751836061477,27.122467041015625,25.0,-0.117881029844284,-4765.93798828125,87.61650848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,304.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.1070681512355804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260377466678619,0.1260419934988021,-4.253378847351996e-06,0.0,0.0001086605625459,0.0,0.0,4.934027671813965,0.0,0.0,0.0,0.2738397419452667,4.0,0.0,1.0
743160,293.1682434082031,297.1499938964844,293.1499938964844,0.0547044724225997,-1551.0595703125,304.15191650390625,0.7522648572921753,0.1179868578910827,0.1069670021533966,293.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5605154633522034,0.050000000745058,0.0481671653687953,293.24078369140625,297.1499938964844,293.1499938964844,0.1407391875982284,-2341.6376953125,304.1631164550781,0.9130070805549622,0.2113781422376632,0.148924246430397,293.20172119140625,297.1499938964844,293.1499938964844,0.1713624894618988,-3712.27490234375,304.15509033203125,0.9684112071990968,0.2487062215805053,0.2362412512302398,293.2880249023437,297.1499938964844,293.1499938964844,0.0074917851015925,-2557.740478515625,300.4275207519531,0.5605154633522034,0.050000000745058,0.2284842878580093,291.1654968261719,291.1499938964844,274.8500061035156,271.3724365234375,286.0536193847656,293.3468933105469,291.1654663085937,1.0,0.1983846575021743,0.7904123663902283,0.7904123663902283,1.0,1.0,-0.922617733478546,0.3639689087867737,0.5586488246917725,0.2187524586915969,0.0,0.0,0.1614491641521453,27.00933265686035,25.0,-0.2001330405473709,-4753.7861328125,86.96097564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970886230469,304.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.1067214682698249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255341470241546,0.1255383938550949,-4.25251892011147e-06,0.0,0.0001083087263396,0.0,0.0,4.912792205810547,0.0,0.0,0.0,0.2737581729888916,4.0,0.0,1.0
743220,293.1690979003906,297.1499938964844,293.1499938964844,0.0542560294270515,-1543.0086669921875,304.1520080566406,0.751492977142334,0.1173562481999397,0.1064085513353347,293.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5609754323959351,0.050000000745058,0.0481641925871372,293.2479858398437,297.1499938964844,293.1499938964844,0.1376971900463104,-2300.930908203125,304.163818359375,0.9077598452568054,0.2076170891523361,0.1463247388601303,293.2008972167969,297.1499938964844,293.1499938964844,0.1703812032938003,-3695.323486328125,304.155029296875,0.9675971865653992,0.2475600242614746,0.2351589500904083,293.2893981933594,297.1499938964844,293.1499938964844,0.0074321194551885,-2543.330810546875,300.3758239746094,0.5609754323959351,0.050000000745058,0.2284701913595199,291.1653137207031,291.1499938964844,274.8500061035156,271.3768310546875,286.0512390136719,293.3619689941406,291.1652526855469,1.0,0.197495698928833,0.7904450297355652,0.7904450297355652,1.0,1.0,-0.9175075888633728,0.3625304996967315,0.5549771189689636,0.2155259847640991,0.0,0.0,0.1594231128692627,26.82744789123535,25.0,-0.2994966208934784,-4729.4052734375,85.70628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066711425781,304.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1060169711709022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245449259877204,0.1245491802692413,-4.250832262187032e-06,0.0,0.0001075937470886,0.0,0.0,4.871124744415283,0.0,0.0,0.0,0.2735981345176697,4.0,0.0,1.0
743280,293.1690979003906,297.1499938964844,293.1499938964844,0.0542560294270515,-1543.0086669921875,304.1520080566406,0.751492977142334,0.1173562481999397,0.1064085513353347,293.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5609754323959351,0.050000000745058,0.0481641925871372,293.2479858398437,297.1499938964844,293.1499938964844,0.1376971900463104,-2300.930908203125,304.163818359375,0.9077598452568054,0.2076170891523361,0.1463247388601303,293.2008972167969,297.1499938964844,293.1499938964844,0.1703812032938003,-3695.323486328125,304.155029296875,0.9675971865653992,0.2475600242614746,0.2351589500904083,293.2893981933594,297.1499938964844,293.1499938964844,0.0074321194551885,-2543.330810546875,300.3758239746094,0.5609754323959351,0.050000000745058,0.2284701913595199,291.1653137207031,291.1499938964844,274.8500061035156,271.3768310546875,286.0512390136719,293.3619689941406,291.1652526855469,1.0,0.197495698928833,0.7904450297355652,0.7904450297355652,1.0,1.0,-0.9175075888633728,0.3625304996967315,0.5549771189689636,0.2155259847640991,0.0,0.0,0.1594231128692627,26.82744789123535,25.0,-0.2994966208934784,-4729.4052734375,85.70628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066711425781,304.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1060169711709022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245449259877204,0.1245491802692413,-4.250832262187032e-06,0.0,0.0001075937470886,0.0,0.0,4.871124744415283,0.0,0.0,0.0,0.2735981345176697,4.0,0.0,1.0
743340,293.1700134277344,297.1499938964844,293.1499938964844,0.0537759326398372,-1534.4044189453125,304.1521301269531,0.7502917051315308,0.1166816502809524,0.105811670422554,293.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5611200928688049,0.050000000745058,0.0481632947921752,293.2548828125,297.1499938964844,293.1499938964844,0.134563460946083,-2258.809326171875,304.1644287109375,0.9020496010780334,0.2037325352430343,0.1436363011598587,293.2002258300781,297.1499938964844,293.1499938964844,0.1693981736898422,-3678.315673828125,304.1549987792969,0.9663131237030028,0.2464068830013275,0.2340723127126693,293.2908935546875,297.1499938964844,293.1499938964844,0.007372457999736,-2528.817626953125,300.3233642578125,0.5611200928688049,0.050000000745058,0.2284659296274185,291.1650695800781,291.1499938964844,274.8500061035156,271.3812255859375,286.0482177734375,293.3787536621094,291.1650085449219,1.0,0.1966719925403595,0.7904776930809021,0.7904776930809021,1.0,1.0,-0.912253737449646,0.3611088693141937,0.5511448383331299,0.2120738625526428,0.0,0.0,0.1574303805828094,26.69308280944824,25.0,-0.3341102004051208,-4704.90771484375,84.50979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,304.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.1053083911538124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235796138644218,0.123583860695362,-4.249191078997683e-06,0.0,0.0001068746278178,0.0,0.0,4.83052396774292,0.0,0.0,0.0,0.2734422385692596,4.0,0.0,1.0
743400,293.1700134277344,297.1499938964844,293.1499938964844,0.0537759326398372,-1534.4044189453125,304.1521301269531,0.7502917051315308,0.1166816502809524,0.105811670422554,293.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5611200928688049,0.050000000745058,0.0481632947921752,293.2548828125,297.1499938964844,293.1499938964844,0.134563460946083,-2258.809326171875,304.1644287109375,0.9020496010780334,0.2037325352430343,0.1436363011598587,293.2002258300781,297.1499938964844,293.1499938964844,0.1693981736898422,-3678.315673828125,304.1549987792969,0.9663131237030028,0.2464068830013275,0.2340723127126693,293.2908935546875,297.1499938964844,293.1499938964844,0.007372457999736,-2528.817626953125,300.3233642578125,0.5611200928688049,0.050000000745058,0.2284659296274185,291.1650695800781,291.1499938964844,274.8500061035156,271.3812255859375,286.0482177734375,293.3787536621094,291.1650085449219,1.0,0.1966719925403595,0.7904776930809021,0.7904776930809021,1.0,1.0,-0.912253737449646,0.3611088693141937,0.5511448383331299,0.2120738625526428,0.0,0.0,0.1574303805828094,26.69308280944824,25.0,-0.3341102004051208,-4704.90771484375,84.50979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,304.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.1053083911538124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235796138644218,0.123583860695362,-4.249191078997683e-06,0.0,0.0001068746278178,0.0,0.0,4.83052396774292,0.0,0.0,0.0,0.2734422385692596,4.0,0.0,1.0
743460,293.1710510253906,297.1499938964844,293.1499938964844,0.0532671101391315,-1525.30224609375,304.1522827148437,0.7487603425979614,0.115968607366085,0.1051804423332214,293.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5610295534133911,0.050000000745058,0.0481639429926872,293.2614440917969,297.1499938964844,293.1499938964844,0.1313582807779312,-2215.522705078125,304.1649475097656,0.895928144454956,0.1997478306293487,0.1408750563859939,293.1996765136719,297.1499938964844,293.1499938964844,0.1684124171733856,-3661.23486328125,304.15496826171875,0.9646634459495544,0.2452470660209655,0.2329807728528976,293.29248046875,297.1499938964844,293.1499938964844,0.0073126973584294,-2514.1689453125,300.2701110839844,0.5610295534133911,0.050000000745058,0.2284689992666244,291.1648254394531,291.1499938964844,274.8500061035156,271.3856201171875,286.04461669921875,293.39678955078125,291.1647644042969,1.0,0.1958957910537719,0.7905173301696777,0.7905173301696777,1.0,1.0,-0.9068759679794312,0.3596945405006408,0.5471814274787903,0.208450511097908,0.0,0.0,0.1554695069789886,26.594112396240234,25.0,-0.3371466696262359,-4680.3056640625,83.35596466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,304.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1046070531010627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226370111107826,0.1226412579417228,-4.2475940063013695e-06,0.0,0.0001061628645402,0.0,0.0,4.790936470031738,0.0,0.0,0.0,0.2732903063297272,4.0,0.0,1.0
743520,293.1710510253906,297.1499938964844,293.1499938964844,0.0532671101391315,-1525.30224609375,304.1522827148437,0.7487603425979614,0.115968607366085,0.1051804423332214,293.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5610295534133911,0.050000000745058,0.0481639429926872,293.2614440917969,297.1499938964844,293.1499938964844,0.1313582807779312,-2215.522705078125,304.1649475097656,0.895928144454956,0.1997478306293487,0.1408750563859939,293.1996765136719,297.1499938964844,293.1499938964844,0.1684124171733856,-3661.23486328125,304.15496826171875,0.9646634459495544,0.2452470660209655,0.2329807728528976,293.29248046875,297.1499938964844,293.1499938964844,0.0073126973584294,-2514.1689453125,300.2701110839844,0.5610295534133911,0.050000000745058,0.2284689992666244,291.1648254394531,291.1499938964844,274.8500061035156,271.3856201171875,286.04461669921875,293.39678955078125,291.1647644042969,1.0,0.1958957910537719,0.7905173301696777,0.7905173301696777,1.0,1.0,-0.9068759679794312,0.3596945405006408,0.5471814274787903,0.208450511097908,0.0,0.0,0.1554695069789886,26.594112396240234,25.0,-0.3371466696262359,-4680.3056640625,83.35596466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,304.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1046070531010627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226370111107826,0.1226412579417228,-4.2475940063013695e-06,0.0,0.0001061628645402,0.0,0.0,4.790936470031738,0.0,0.0,0.0,0.2732903063297272,4.0,0.0,1.0
