time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743580,293.1720886230469,297.1499938964844,293.1499938964844,0.0527330785989761,-1515.7677001953125,304.15240478515625,0.7469807863235474,0.1152231022715568,0.1045196950435638,293.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5607665181159973,0.050000000745058,0.0481657236814498,293.2677001953125,297.1499938964844,293.1499938964844,0.1280884742736816,-2171.138671875,304.1654052734375,0.8893516063690186,0.1956547498703003,0.1380453407764434,293.1991271972656,297.1499938964844,293.1499938964844,0.1674304604530334,-3644.1982421875,304.1549377441406,0.9627414345741272,0.2440989315509796,0.2318926006555557,293.2941589355469,297.1499938964844,293.1499938964844,0.0072527760639786,-2499.36279296875,300.2160949707031,0.5607665181159973,0.050000000745058,0.2284774482250213,291.16461181640625,291.1499938964844,274.8500061035156,271.3900451660156,286.0406188964844,293.415771484375,291.1645812988281,1.0,0.195154458284378,0.7905569672584534,0.7905569672584534,1.0,1.0,-0.90139240026474,0.3582735061645508,0.543118953704834,0.2047154009342193,0.0,0.0,0.1535359919071197,26.52168083190918,25.0,-0.2845306098461151,-4655.5966796875,82.23418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1039217114448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217153668403625,0.1217196136713028,-4.246038770361338e-06,0.0,0.000105467326648,0.0,0.0,4.752285003662109,0.0,0.0,0.0,0.2731420397758484,4.0,0.0,1.0
743640,293.1720886230469,297.1499938964844,293.1499938964844,0.0527330785989761,-1515.7677001953125,304.15240478515625,0.7469807863235474,0.1152231022715568,0.1045196950435638,293.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5607665181159973,0.050000000745058,0.0481657236814498,293.2677001953125,297.1499938964844,293.1499938964844,0.1280884742736816,-2171.138671875,304.1654052734375,0.8893516063690186,0.1956547498703003,0.1380453407764434,293.1991271972656,297.1499938964844,293.1499938964844,0.1674304604530334,-3644.1982421875,304.1549377441406,0.9627414345741272,0.2440989315509796,0.2318926006555557,293.2941589355469,297.1499938964844,293.1499938964844,0.0072527760639786,-2499.36279296875,300.2160949707031,0.5607665181159973,0.050000000745058,0.2284774482250213,291.16461181640625,291.1499938964844,274.8500061035156,271.3900451660156,286.0406188964844,293.415771484375,291.1645812988281,1.0,0.195154458284378,0.7905569672584534,0.7905569672584534,1.0,1.0,-0.90139240026474,0.3582735061645508,0.543118953704834,0.2047154009342193,0.0,0.0,0.1535359919071197,26.52168083190918,25.0,-0.2845306098461151,-4655.5966796875,82.23418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1039217114448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217153668403625,0.1217196136713028,-4.246038770361338e-06,0.0,0.000105467326648,0.0,0.0,4.752285003662109,0.0,0.0,0.0,0.2731420397758484,4.0,0.0,1.0
743700,293.172607421875,297.1499938964844,293.1499938964844,0.0524576902389526,-1510.85791015625,304.1524658203125,0.7460188865661621,0.1148401126265525,0.1041798815131187,293.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5605854988098145,0.050000000745058,0.0481669418513774,293.2708435058594,297.1499938964844,293.1499938964844,0.1264125555753708,-2148.29443359375,304.1656494140625,0.8858836889266968,0.1935437023639679,0.1365894079208374,293.1987609863281,297.1499938964844,293.1499938964844,0.1669550985097885,-3635.9482421875,304.1549072265625,0.9617228507995604,0.2435488551855087,0.2313667982816696,293.2950134277344,297.1499938964844,293.1499938964844,0.0072227367199957,-2491.89208984375,300.1888122558594,0.5605854988098145,0.050000000745058,0.2284832298755645,291.16455078125,291.1499938964844,274.8500061035156,271.3922424316406,286.03863525390625,293.4256591796875,291.1645202636719,1.0,0.1947938501834869,0.7905767560005188,0.7905767560005188,1.0,1.0,-0.898614227771759,0.3575548529624939,0.5410593748092651,0.2028248012065887,0.0,0.0,0.1525736004114151,26.493371963500977,25.0,-0.2054827511310577,-4643.16552734375,81.68269348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318359375,304.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1035870686173439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212604120373725,0.1212646588683128,-4.2452752495592e-06,0.0,0.0001051277067745,0.0,0.0,4.7332282066345215,0.0,0.0,0.0,0.2730689942836761,4.0,0.0,1.0
743760,293.1731262207031,297.1499938964844,293.1499938964844,0.0521773546934127,-1505.864501953125,304.15252685546875,0.7450198531150818,0.11445152759552,0.1038347259163856,293.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5603795647621155,0.050000000745058,0.0481683276593685,293.2739562988281,297.1499938964844,293.1499938964844,0.1247109323740005,-2125.033203125,304.1658935546875,0.8823123574256897,0.1914028078317642,0.1351075172424316,293.1983642578125,297.1499938964844,293.1499938964844,0.1664910763502121,-3627.89208984375,304.1548767089844,0.9606789350509644,0.2430090457201004,0.2308543622493744,293.2958679199219,297.1499938964844,293.1499938964844,0.0071926400996744,-2484.37255859375,300.1613464355469,0.5603795647621155,0.050000000745058,0.228489801287651,291.1645202636719,291.1499938964844,274.8500061035156,271.3944396972656,286.03662109375,293.4356384277344,291.1644897460937,1.0,0.1944385915994644,0.7906012535095215,0.7906012535095215,1.0,1.0,-0.8958156704902649,0.3568296134471893,0.5389860272407532,0.2009286880493164,0.0,0.0,0.1516083180904388,26.469268798828125,25.0,-0.1068763807415962,-4630.65966796875,81.13655090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,304.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1032584980130195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208068504929542,0.1208110973238945,-4.2445180952199735e-06,0.0,0.000104794249637,0.0,0.0,4.714245319366455,0.0,0.0,0.0,0.2729962468147278,4.0,0.0,1.0
743820,293.17413330078125,297.1499938964844,293.1499938964844,0.0516051612794399,-1495.6876220703125,304.15264892578125,0.742937445640564,0.1136615872383117,0.1031320616602897,293.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5599095225334167,0.050000000745058,0.0481714904308319,293.2799377441406,297.1499938964844,293.1499938964844,0.1212605834007263,-2077.66259765625,304.1663513183594,0.8749483227729797,0.1870509982109069,0.1320912092924118,293.19757080078125,297.1499938964844,293.1499938964844,0.1655802875757217,-3612.064697265625,304.1547546386719,0.9585096836090088,0.2419442683458328,0.2298489660024643,293.2976379394531,297.1499938964844,293.1499938964844,0.0071323183365166,-2469.202392578125,300.10601806640625,0.5599095225334167,0.050000000745058,0.2285048067569732,291.16455078125,291.1499938964844,274.8500061035156,271.3988342285156,286.0324401855469,293.4557800292969,291.16455078125,1.0,0.1937409043312072,0.7906502485275269,0.7906502485275269,1.0,1.0,-0.8901667594909668,0.3553610742092132,0.5348057150840759,0.1971242129802703,0.0,0.0,0.1496661901473999,26.431140899658203,25.0,0.0325814448297023,-4605.43017578125,80.05805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149108886719,304.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1026201918721199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198996901512146,0.1199039295315742,-4.243012881488539e-06,0.0,0.0001041464493027,0.0,0.0,4.676322937011719,0.0,0.0,0.0,0.2728511095046997,4.0,0.0,1.0
743880,293.17413330078125,297.1499938964844,293.1499938964844,0.0516051612794399,-1495.6876220703125,304.15264892578125,0.742937445640564,0.1136615872383117,0.1031320616602897,293.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5599095225334167,0.050000000745058,0.0481714904308319,293.2799377441406,297.1499938964844,293.1499938964844,0.1212605834007263,-2077.66259765625,304.1663513183594,0.8749483227729797,0.1870509982109069,0.1320912092924118,293.19757080078125,297.1499938964844,293.1499938964844,0.1655802875757217,-3612.064697265625,304.1547546386719,0.9585096836090088,0.2419442683458328,0.2298489660024643,293.2976379394531,297.1499938964844,293.1499938964844,0.0071323183365166,-2469.202392578125,300.10601806640625,0.5599095225334167,0.050000000745058,0.2285048067569732,291.16455078125,291.1499938964844,274.8500061035156,271.3988342285156,286.0324401855469,293.4557800292969,291.16455078125,1.0,0.1937409043312072,0.7906502485275269,0.7906502485275269,1.0,1.0,-0.8901667594909668,0.3553610742092132,0.5348057150840759,0.1971242129802703,0.0,0.0,0.1496661901473999,26.431140899658203,25.0,0.0325814448297023,-4605.43017578125,80.05805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149108886719,304.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1026201918721199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198996901512146,0.1199039295315742,-4.243012881488539e-06,0.0,0.0001041464493027,0.0,0.0,4.676322937011719,0.0,0.0,0.0,0.2728511095046997,4.0,0.0,1.0
743940,293.1750793457031,297.1499938964844,293.1499938964844,0.0510221980512142,-1485.340087890625,304.1527404785156,0.740770161151886,0.1128608137369155,0.1024182513356208,293.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5593761205673218,0.050000000745058,0.0481750890612602,293.2856750488281,297.1499938964844,293.1499938964844,0.1177502200007438,-2029.177001953125,304.166748046875,0.8673269748687744,0.182595282793045,0.1290051639080047,293.19683837890625,297.1499938964844,293.1499938964844,0.1646824330091476,-3596.43896484375,304.1546630859375,0.95623379945755,0.2408915013074875,0.2288570702075958,293.29937744140625,297.1499938964844,293.1499938964844,0.0070718885399401,-2453.87548828125,300.050048828125,0.5593761205673218,0.050000000745058,0.2285218834877014,291.1646423339844,291.1499938964844,274.8500061035156,271.4032287597656,286.028076171875,293.47589111328125,291.1646423339844,1.0,0.1930561065673828,0.7906992435455322,0.7906992435455322,1.0,1.0,-0.8844400644302368,0.3538577556610107,0.5305823087692261,0.1933193653821945,0.0,0.0,0.1477089822292328,26.40448951721192,25.0,0.1314311921596527,-4579.96826171875,78.99337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31103515625,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1020069643855094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189925074577331,0.1189967468380928,-4.241513579472667e-06,0.0,0.0001035241002682,0.0,0.0,4.63845157623291,0.0,0.0,0.0,0.2727062702178955,4.0,0.0,1.0
744000,293.1750793457031,297.1499938964844,293.1499938964844,0.0510221980512142,-1485.340087890625,304.1527404785156,0.740770161151886,0.1128608137369155,0.1024182513356208,293.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5593761205673218,0.050000000745058,0.0481750890612602,293.2856750488281,297.1499938964844,293.1499938964844,0.1177502200007438,-2029.177001953125,304.166748046875,0.8673269748687744,0.182595282793045,0.1290051639080047,293.19683837890625,297.1499938964844,293.1499938964844,0.1646824330091476,-3596.43896484375,304.1546630859375,0.95623379945755,0.2408915013074875,0.2288570702075958,293.29937744140625,297.1499938964844,293.1499938964844,0.0070718885399401,-2453.87548828125,300.050048828125,0.5593761205673218,0.050000000745058,0.2285218834877014,291.1646423339844,291.1499938964844,274.8500061035156,271.4032287597656,286.028076171875,293.47589111328125,291.1646423339844,1.0,0.1930561065673828,0.7906992435455322,0.7906992435455322,1.0,1.0,-0.8844400644302368,0.3538577556610107,0.5305823087692261,0.1933193653821945,0.0,0.0,0.1477089822292328,26.40448951721192,25.0,0.1314311921596527,-4579.96826171875,78.99337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31103515625,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1020069643855094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189925074577331,0.1189967468380928,-4.241513579472667e-06,0.0,0.0001035241002682,0.0,0.0,4.63845157623291,0.0,0.0,0.0,0.2727062702178955,4.0,0.0,1.0
744060,293.1759033203125,297.1499938964844,293.1499938964844,0.0504339709877967,-1474.9193115234375,304.1528015136719,0.738554835319519,0.1120573878288269,0.1017004400491714,293.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5587990880012512,0.050000000745058,0.0481790006160736,293.291259765625,297.1499938964844,293.1499938964844,0.1141715496778488,-1979.43017578125,304.1671447753906,0.8594765067100525,0.1780255585908889,0.1258402913808822,293.19610595703125,297.1499938964844,293.1499938964844,0.1637952476739883,-3580.97607421875,304.15460205078125,0.9538778066635132,0.2398520559072494,0.2278771102428436,293.3011169433594,297.1499938964844,293.1499938964844,0.0070113944821059,-2438.39697265625,299.9935913085937,0.5587990880012512,0.050000000745058,0.2285404354333877,291.1648254394531,291.1499938964844,274.8500061035156,271.4076538085937,286.023681640625,293.4956970214844,291.1648254394531,1.0,0.1923797577619552,0.7907578349113464,0.7907578349113464,1.0,1.0,-0.8786304593086243,0.3523016571998596,0.5263288021087646,0.1895564049482345,0.0,0.0,0.1457209438085556,26.3869571685791,25.0,0.2847012281417846,-4554.2421875,77.93807220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065185546875,304.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1014169454574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180804818868637,0.1180847212672233,-4.2400160964461975e-06,0.0,0.0001029253107844,0.0,0.0,4.60043478012085,0.0,0.0,0.0,0.2725609540939331,4.0,0.0,1.0
744120,293.1759033203125,297.1499938964844,293.1499938964844,0.0504339709877967,-1474.9193115234375,304.1528015136719,0.738554835319519,0.1120573878288269,0.1017004400491714,293.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5587990880012512,0.050000000745058,0.0481790006160736,293.291259765625,297.1499938964844,293.1499938964844,0.1141715496778488,-1979.43017578125,304.1671447753906,0.8594765067100525,0.1780255585908889,0.1258402913808822,293.19610595703125,297.1499938964844,293.1499938964844,0.1637952476739883,-3580.97607421875,304.15460205078125,0.9538778066635132,0.2398520559072494,0.2278771102428436,293.3011169433594,297.1499938964844,293.1499938964844,0.0070113944821059,-2438.39697265625,299.9935913085937,0.5587990880012512,0.050000000745058,0.2285404354333877,291.1648254394531,291.1499938964844,274.8500061035156,271.4076538085937,286.023681640625,293.4956970214844,291.1648254394531,1.0,0.1923797577619552,0.7907578349113464,0.7907578349113464,1.0,1.0,-0.8786304593086243,0.3523016571998596,0.5263288021087646,0.1895564049482345,0.0,0.0,0.1457209438085556,26.3869571685791,25.0,0.2847012281417846,-4554.2421875,77.93807220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065185546875,304.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1014169454574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180804818868637,0.1180847212672233,-4.2400160964461975e-06,0.0,0.0001029253107844,0.0,0.0,4.60043478012085,0.0,0.0,0.0,0.2725609540939331,4.0,0.0,1.0
744180,293.1766052246094,297.1499938964844,293.1499938964844,0.0498461499810218,-1464.524658203125,304.15283203125,0.7363334894180298,0.1112593784928321,0.1009857654571533,293.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5582045316696167,0.050000000745058,0.048183050006628,293.2966003417969,297.1499938964844,293.1499938964844,0.1105346232652664,-1928.533935546875,304.16748046875,0.8514663577079773,0.1733614802360534,0.1226040348410606,293.19537353515625,297.1499938964844,293.1499938964844,0.1629209369421005,-3565.716064453125,304.1545104980469,0.9514873027801514,0.2388292253017425,0.2269123047590255,293.30279541015625,297.1499938964844,293.1499938964844,0.0069509055465459,-2422.779541015625,299.9367370605469,0.5582045316696167,0.050000000745058,0.2285596430301666,291.1651306152344,291.1499938964844,274.8500061035156,271.4120483398437,286.0193786621094,293.51470947265625,291.1651916503906,1.0,0.1917089223861694,0.7908164262771606,0.7908164262771606,1.0,1.0,-0.8727580308914185,0.3506799340248108,0.5220780968666077,0.1858926564455032,0.0,0.0,0.1436808407306671,26.37548065185547,25.0,0.4618724286556244,-4528.171875,76.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,304.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1008464023470878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171540841460228,0.1171583235263824,-4.238507244735956e-06,0.0,0.0001023462755256,0.0,0.0,4.56187915802002,0.0,0.0,0.0,0.2724137306213379,4.0,0.0,1.0
744240,293.1766052246094,297.1499938964844,293.1499938964844,0.0498461499810218,-1464.524658203125,304.15283203125,0.7363334894180298,0.1112593784928321,0.1009857654571533,293.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5582045316696167,0.050000000745058,0.048183050006628,293.2966003417969,297.1499938964844,293.1499938964844,0.1105346232652664,-1928.533935546875,304.16748046875,0.8514663577079773,0.1733614802360534,0.1226040348410606,293.19537353515625,297.1499938964844,293.1499938964844,0.1629209369421005,-3565.716064453125,304.1545104980469,0.9514873027801514,0.2388292253017425,0.2269123047590255,293.30279541015625,297.1499938964844,293.1499938964844,0.0069509055465459,-2422.779541015625,299.9367370605469,0.5582045316696167,0.050000000745058,0.2285596430301666,291.1651306152344,291.1499938964844,274.8500061035156,271.4120483398437,286.0193786621094,293.51470947265625,291.1651916503906,1.0,0.1917089223861694,0.7908164262771606,0.7908164262771606,1.0,1.0,-0.8727580308914185,0.3506799340248108,0.5220780968666077,0.1858926564455032,0.0,0.0,0.1436808407306671,26.37548065185547,25.0,0.4618724286556244,-4528.171875,76.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,304.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1008464023470878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171540841460228,0.1171583235263824,-4.238507244735956e-06,0.0,0.0001023462755256,0.0,0.0,4.56187915802002,0.0,0.0,0.0,0.2724137306213379,4.0,0.0,1.0
744300,293.1768798828125,297.1499938964844,293.1499938964844,0.0495541617274284,-1459.3681640625,304.1528625488281,0.7352334260940552,0.1108646765351295,0.1006316319108009,293.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5579094290733337,0.050000000745058,0.0481850691139698,293.29913330078125,297.1499938964844,293.1499938964844,0.1087035238742828,-1902.7767333984373,304.1676330566406,0.8474326729774475,0.1710075587034225,0.1209668740630149,293.1950378417969,297.1499938964844,293.1499938964844,0.1624889969825744,-3558.16943359375,304.15447998046875,0.9502936601638794,0.2383239716291427,0.2264358699321746,293.3035888671875,297.1499938964844,293.1499938964844,0.0069206939078867,-2414.927490234375,299.9081726074219,0.5579094290733337,0.050000000745058,0.2285692244768142,291.16534423828125,291.1499938964844,274.8500061035156,271.41424560546875,286.0172424316406,293.5236511230469,291.1653747558594,1.0,0.1913750916719436,0.7908456921577454,0.7908456921577454,1.0,1.0,-0.8698099851608276,0.34984290599823,0.5199670791625977,0.1841174513101577,0.0,0.0,0.1426375359296798,26.370994567871094,25.0,0.5291620492935181,-4515.01123046875,76.37153625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996826171875,304.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.100566953420639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166834235191345,0.1166876554489135,-4.23774463342852e-06,0.0,0.0001020626732497,0.0,0.0,4.5423126220703125,0.0,0.0,0.0,0.2723390758037567,4.0,0.0,1.0
744360,293.1771545410156,297.1499938964844,293.1499938964844,0.0492645502090454,-1454.25830078125,304.1528625488281,0.7341481447219849,0.1104742661118507,0.1002808287739753,293.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5576210021972656,0.050000000745058,0.0481870472431182,293.301513671875,297.1499938964844,293.1499938964844,0.1068727299571037,-1876.934326171875,304.1677551269531,0.8434023261070251,0.1686514467000961,0.1193246021866798,293.1946716308594,297.1499938964844,293.1499938964844,0.1620603054761886,-3550.67529296875,304.1544494628906,0.9491089582443236,0.237822026014328,0.225962832570076,293.30438232421875,297.1499938964844,293.1499938964844,0.0068905097432434,-2407.049560546875,299.8795471191406,0.5576210021972656,0.050000000745058,0.2285786122083664,291.1655578613281,291.1499938964844,274.8500061035156,271.4164428710937,286.0150756835937,293.53204345703125,291.16558837890625,1.0,0.1910422891378402,0.7908840775489807,0.7908840775489807,1.0,1.0,-0.8668636083602905,0.3489893674850464,0.5178742408752441,0.1823928207159042,0.0,0.0,0.1415791809558868,26.366708755493164,25.0,0.5599870085716248,-4501.7958984375,75.85503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976379394531,304.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1002903655171394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162075698375701,0.1162118092179298,-4.236974746163469e-06,0.0,0.0001017819740809,0.0,0.0,4.522543907165527,0.0,0.0,0.0,0.2722636759281158,4.0,0.0,1.0
744420,293.1775207519531,297.1499938964844,293.1499938964844,0.0486961267888546,-1444.2432861328125,304.1528625488281,0.7320427298545837,0.109710194170475,0.0995928570628166,293.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5570782423019409,0.050000000745058,0.0481907874345779,293.3056335449219,297.1499938964844,293.1499938964844,0.1032435372471809,-1825.438720703125,304.1678771972656,0.8354158401489258,0.1639726907014846,0.1160524562001228,293.19403076171875,297.1499938964844,293.1499938964844,0.1612108051776886,-3535.81103515625,304.1543884277344,0.9467845559120178,0.2368233650922775,0.2250232696533203,293.30584716796875,297.1499938964844,293.1499938964844,0.0068303206935524,-2391.24951171875,299.82208251953125,0.5570782423019409,0.050000000745058,0.2285963594913482,291.1659240722656,291.1499938964844,274.8500061035156,271.4208374023437,286.0105895996094,293.5466613769531,291.1659240722656,1.0,0.1903803050518036,0.7909608483314514,0.7909608483314514,1.0,1.0,-0.8610084652900696,0.3472357392311096,0.51377272605896,0.179123044013977,0.0,0.0,0.1394311934709549,26.35707092285156,25.0,0.4651425778865814,-4475.3720703125,74.83467864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,304.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.0997430905699729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152448877692222,0.1152491196990013,-4.235415417497279e-06,0.0,0.0001012265565805,0.0,0.0,4.482585906982422,0.0,0.0,0.0,0.2721112668514251,4.0,0.0,1.0
744480,293.1775207519531,297.1499938964844,293.1499938964844,0.0486961267888546,-1444.2432861328125,304.1528625488281,0.7320427298545837,0.109710194170475,0.0995928570628166,293.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5570782423019409,0.050000000745058,0.0481907874345779,293.3056335449219,297.1499938964844,293.1499938964844,0.1032435372471809,-1825.438720703125,304.1678771972656,0.8354158401489258,0.1639726907014846,0.1160524562001228,293.19403076171875,297.1499938964844,293.1499938964844,0.1612108051776886,-3535.81103515625,304.1543884277344,0.9467845559120178,0.2368233650922775,0.2250232696533203,293.30584716796875,297.1499938964844,293.1499938964844,0.0068303206935524,-2391.24951171875,299.82208251953125,0.5570782423019409,0.050000000745058,0.2285963594913482,291.1659240722656,291.1499938964844,274.8500061035156,271.4208374023437,286.0105895996094,293.5466613769531,291.1659240722656,1.0,0.1903803050518036,0.7909608483314514,0.7909608483314514,1.0,1.0,-0.8610084652900696,0.3472357392311096,0.51377272605896,0.179123044013977,0.0,0.0,0.1394311934709549,26.35707092285156,25.0,0.4651425778865814,-4475.3720703125,74.83467864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,304.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.0997430905699729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152448877692222,0.1152491196990013,-4.235415417497279e-06,0.0,0.0001012265565805,0.0,0.0,4.482585906982422,0.0,0.0,0.0,0.2721112668514251,4.0,0.0,1.0
744540,293.1776733398437,297.1499938964844,293.1499938964844,0.0481488332152366,-1434.6201171875,304.1528015136719,0.7300577759742737,0.1089796274900436,0.0989300459623336,293.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5566011667251587,0.050000000745058,0.0481940954923629,293.3086853027344,297.1499938964844,293.1499938964844,0.0997098386287689,-1774.94970703125,304.1678161621094,0.8276081085205078,0.1594080179929733,0.1128437966108322,293.1934509277344,297.1499938964844,293.1499938964844,0.1603671610355377,-3521.0341796875,304.1543273925781,0.9445430636405944,0.2358243763446808,0.224084585905075,293.30718994140625,297.1499938964844,293.1499938964844,0.0067705349065363,-2375.447998046875,299.7644348144531,0.5566011667251587,0.050000000745058,0.2286120504140854,291.1660461425781,291.1499938964844,274.8500061035156,271.4252319335937,286.0049743652344,293.5563049316406,291.1659851074219,1.0,0.1897247731685638,0.7910376191139221,0.7910376191139221,1.0,1.0,-0.8552578091621399,0.3454285562038421,0.5098292231559753,0.1761412471532821,0.0,0.0,0.1372803747653961,26.34360313415528,25.0,0.0292586144059896,-4449.4853515625,73.83663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,303.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.0992002263665199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114282377064228,0.1142866089940071,-4.233847448631423e-06,0.0,0.0001006756210699,0.0,0.0,4.442675590515137,0.0,0.0,0.0,0.2719589173793793,4.0,0.0,1.0
744600,293.1776733398437,297.1499938964844,293.1499938964844,0.0481488332152366,-1434.6201171875,304.1528015136719,0.7300577759742737,0.1089796274900436,0.0989300459623336,293.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5566011667251587,0.050000000745058,0.0481940954923629,293.3086853027344,297.1499938964844,293.1499938964844,0.0997098386287689,-1774.94970703125,304.1678161621094,0.8276081085205078,0.1594080179929733,0.1128437966108322,293.1934509277344,297.1499938964844,293.1499938964844,0.1603671610355377,-3521.0341796875,304.1543273925781,0.9445430636405944,0.2358243763446808,0.224084585905075,293.30718994140625,297.1499938964844,293.1499938964844,0.0067705349065363,-2375.447998046875,299.7644348144531,0.5566011667251587,0.050000000745058,0.2286120504140854,291.1660461425781,291.1499938964844,274.8500061035156,271.4252319335937,286.0049743652344,293.5563049316406,291.1659851074219,1.0,0.1897247731685638,0.7910376191139221,0.7910376191139221,1.0,1.0,-0.8552578091621399,0.3454285562038421,0.5098292231559753,0.1761412471532821,0.0,0.0,0.1372803747653961,26.34360313415528,25.0,0.0292586144059896,-4449.4853515625,73.83663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,303.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.0992002263665199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114282377064228,0.1142866089940071,-4.233847448631423e-06,0.0,0.0001006756210699,0.0,0.0,4.442675590515137,0.0,0.0,0.0,0.2719589173793793,4.0,0.0,1.0
744660,293.1774597167969,297.1499938964844,293.1499938964844,0.0476504303514957,-1425.8839111328125,304.1527099609375,0.728291392326355,0.1083202734589576,0.0983219221234321,293.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5562225580215454,0.050000000745058,0.0481967404484748,293.31036376953125,297.1499938964844,293.1499938964844,0.0963387042284011,-1726.4923095703125,304.16748046875,0.8200598359107971,0.155044600367546,0.1097590401768684,293.19293212890625,297.1499938964844,293.1499938964844,0.1595370173454284,-3506.49267578125,304.1542663574219,0.9424399733543396,0.23482745885849,0.2231461852788925,293.30828857421875,297.1499938964844,293.1499938964844,0.0067116552963852,-2359.83349609375,299.70672607421875,0.5562225580215454,0.050000000745058,0.2286245822906494,291.16534423828125,291.1499938964844,274.8500061035156,271.4296569824219,285.9965515136719,293.5576171875,291.1651306152344,1.0,0.1890795528888702,0.7911291122436523,0.7911291122436523,1.0,1.0,-0.8497172594070435,0.3435997366905212,0.5061175227165222,0.1735079139471054,0.0,0.0,0.1352704018354416,26.32209014892578,25.0,-1.145443320274353,-4425.3798828125,72.87206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,303.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.0986614376306533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133684813976287,0.1133727133274078,-4.232316314300988e-06,0.0,0.0001001288183033,0.0,0.0,4.404783725738525,0.0,0.0,0.0,0.2718137502670288,4.0,0.0,1.0
744720,293.1774597167969,297.1499938964844,293.1499938964844,0.0476504303514957,-1425.8839111328125,304.1527099609375,0.728291392326355,0.1083202734589576,0.0983219221234321,293.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5562225580215454,0.050000000745058,0.0481967404484748,293.31036376953125,297.1499938964844,293.1499938964844,0.0963387042284011,-1726.4923095703125,304.16748046875,0.8200598359107971,0.155044600367546,0.1097590401768684,293.19293212890625,297.1499938964844,293.1499938964844,0.1595370173454284,-3506.49267578125,304.1542663574219,0.9424399733543396,0.23482745885849,0.2231461852788925,293.30828857421875,297.1499938964844,293.1499938964844,0.0067116552963852,-2359.83349609375,299.70672607421875,0.5562225580215454,0.050000000745058,0.2286245822906494,291.16534423828125,291.1499938964844,274.8500061035156,271.4296569824219,285.9965515136719,293.5576171875,291.1651306152344,1.0,0.1890795528888702,0.7911291122436523,0.7911291122436523,1.0,1.0,-0.8497172594070435,0.3435997366905212,0.5061175227165222,0.1735079139471054,0.0,0.0,0.1352704018354416,26.32209014892578,25.0,-1.145443320274353,-4425.3798828125,72.87206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,303.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.0986614376306533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133684813976287,0.1133727133274078,-4.232316314300988e-06,0.0,0.0001001288183033,0.0,0.0,4.404783725738525,0.0,0.0,0.0,0.2718137502670288,4.0,0.0,1.0
744780,293.1769104003906,297.1499938964844,293.1499938964844,0.0472121238708496,-1418.225341796875,304.15252685546875,0.7267927527427673,0.1077351421117782,0.0977822169661521,293.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.555961012840271,0.050000000745058,0.048198577016592,293.3104248046875,297.1499938964844,293.1499938964844,0.0931859239935875,-1681.01953125,304.1669006347656,0.8128144145011902,0.1509694755077362,0.106859877705574,293.1925354003906,297.1499938964844,293.1499938964844,0.1587165594100952,-3492.1171875,304.1542053222656,0.9405040740966796,0.2338250577449798,0.2222048938274383,293.3091125488281,297.1499938964844,293.1499938964844,0.0066538243554532,-2344.44140625,299.64910888671875,0.555961012840271,0.050000000745058,0.2286332994699478,291.163818359375,291.1499938964844,274.8500061035156,271.4340515136719,285.9869689941406,293.552734375,291.16357421875,1.0,0.1884499192237854,0.7912206053733826,0.7912206053733826,1.0,1.0,-0.8444726467132568,0.3417716026306152,0.5027010440826416,0.1712727397680282,0.0,0.0,0.1335267126560211,26.29046440124512,25.0,-2.0439352989196777,-4404.01025390625,71.95133972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,303.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.0981331691145896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11257004737854,0.112574279308319,-4.230927970638732e-06,0.0,9.959268936654551e-05,0.0,0.0,4.371664047241211,0.0,0.0,0.0,0.2716859877109527,4.0,0.0,1.0
744840,293.1769104003906,297.1499938964844,293.1499938964844,0.0472121238708496,-1418.225341796875,304.15252685546875,0.7267927527427673,0.1077351421117782,0.0977822169661521,293.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.555961012840271,0.050000000745058,0.048198577016592,293.3104248046875,297.1499938964844,293.1499938964844,0.0931859239935875,-1681.01953125,304.1669006347656,0.8128144145011902,0.1509694755077362,0.106859877705574,293.1925354003906,297.1499938964844,293.1499938964844,0.1587165594100952,-3492.1171875,304.1542053222656,0.9405040740966796,0.2338250577449798,0.2222048938274383,293.3091125488281,297.1499938964844,293.1499938964844,0.0066538243554532,-2344.44140625,299.64910888671875,0.555961012840271,0.050000000745058,0.2286332994699478,291.163818359375,291.1499938964844,274.8500061035156,271.4340515136719,285.9869689941406,293.552734375,291.16357421875,1.0,0.1884499192237854,0.7912206053733826,0.7912206053733826,1.0,1.0,-0.8444726467132568,0.3417716026306152,0.5027010440826416,0.1712727397680282,0.0,0.0,0.1335267126560211,26.29046440124512,25.0,-2.0439352989196777,-4404.01025390625,71.95133972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867736816406,303.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.0981331691145896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11257004737854,0.112574279308319,-4.230927970638732e-06,0.0,9.959268936654551e-05,0.0,0.0,4.371664047241211,0.0,0.0,0.0,0.2716859877109527,4.0,0.0,1.0
744900,293.17657470703125,297.1499938964844,293.1499938964844,0.0470113158226013,-1414.7216796875,304.1524353027344,0.7261361479759216,0.1074656397104263,0.0975343212485313,293.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.555874764919281,0.050000000745058,0.0481991916894912,293.30975341796875,297.1499938964844,293.1499938964844,0.0917097404599189,-1659.7071533203125,304.1665344238281,0.809320330619812,0.149070143699646,0.1055011600255966,293.1923828125,297.1499938964844,293.1499938964844,0.1583025753498077,-3484.855224609375,304.1542053222656,0.939592719078064,0.2333157062530517,0.2217280715703964,293.3094177246094,297.1499938964844,293.1499938964844,0.0066251694224774,-2336.775146484375,299.6203918457031,0.555874764919281,0.050000000745058,0.2286362051963806,291.1629638671875,291.1499938964844,274.8500061035156,271.4362487792969,285.9820556640625,293.54833984375,291.1627197265625,1.0,0.1881426721811294,0.7912663817405701,0.7912663817405701,1.0,1.0,-0.8419762253761292,0.3408600091934204,0.5011162161827087,0.1703173369169235,0.0,0.0,0.1327512264251709,26.27098655700684,25.0,-2.229863405227661,-4394.32080078125,71.50971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,303.9284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.0978767052292823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122168377041816,0.1122210696339607,-4.230308604746824e-06,0.0,9.933241381077096e-05,0.0,0.0,4.357018947601318,0.0,0.0,0.0,0.2716293334960937,4.0,0.0,1.0
744960,293.1761474609375,297.1499938964844,293.1499938964844,0.0468193925917148,-1411.3748779296875,304.15234375,0.7255305647850037,0.1072077676653862,0.0972973555326461,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5558158159255981,0.050000000745058,0.048199612647295,293.3086242675781,297.1499938964844,293.1499938964844,0.0903009995818138,-1639.3682861328125,304.16607666015625,0.8058988451957703,0.1472657471895218,0.1042049825191497,293.1922912597656,297.1499938964844,293.1499938964844,0.1578830182552337,-3477.48828125,304.1542053222656,0.9387114644050598,0.2327983975410461,0.2212446331977844,293.3096923828125,297.1499938964844,293.1499938964844,0.0065967049449682,-2329.128662109375,299.591796875,0.5558158159255981,0.050000000745058,0.2286382168531417,291.1621398925781,291.1499938964844,274.8500061035156,271.4384460449219,285.97723388671875,293.5429077148437,291.161865234375,1.0,0.1878405958414077,0.7913190126419067,0.7913190126419067,1.0,1.0,-0.8395587801933289,0.3399462103843689,0.4996125996112823,0.1694747060537338,0.0,0.0,0.1320271492004394,26.249483108520508,25.0,-2.288111448287964,-4385.1318359375,71.08012390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28338623046875,303.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.097626619040966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118881329894065,0.1118923649191856,-4.2297319851059e-06,0.0,9.90786065813154e-05,0.0,0.0,4.343395709991455,0.0,0.0,0.0,0.2715766429901123,4.0,0.0,1.0
745020,293.1752624511719,297.1499938964844,293.1499938964844,0.0464600212872028,-1405.1109619140625,304.15216064453125,0.7244738936424255,0.1067251786589622,0.0968542769551277,293.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5557848811149597,0.050000000745058,0.0481998547911644,293.30487060546875,297.1499938964844,293.1499938964844,0.087732195854187,-1602.3154296875,304.1650085449219,0.7995679974555969,0.144006997346878,0.1018459424376487,293.1922912597656,297.1499938964844,293.1499938964844,0.1570160388946533,-3462.237548828125,304.1542358398437,0.937030553817749,0.2317276895046234,0.2202467769384384,293.31005859375,297.1499938964844,293.1499938964844,0.006540204398334,-2313.84912109375,299.5348815917969,0.5557848811149597,0.050000000745058,0.2286393642425537,291.1605834960937,291.1499938964844,274.8500061035156,271.4428405761719,285.968017578125,293.52862548828125,291.1603698730469,1.0,0.1872554272413253,0.7914242148399353,0.7914242148399353,1.0,1.0,-0.8349995613098145,0.338121235370636,0.4968783557415008,0.1681480854749679,0.0,0.0,0.1307231485843658,26.20003890991211,25.0,-2.123897075653076,-4368.1865234375,70.26231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,303.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.0971520915627479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113001182675361,0.1113043501973152,-4.228705620334949e-06,0.0,9.859702549874784e-05,0.0,0.0,4.319045543670654,0.0,0.0,0.0,0.2714824676513672,4.0,0.0,1.0
745080,293.1752624511719,297.1499938964844,293.1499938964844,0.0464600212872028,-1405.1109619140625,304.15216064453125,0.7244738936424255,0.1067251786589622,0.0968542769551277,293.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5557848811149597,0.050000000745058,0.0481998547911644,293.30487060546875,297.1499938964844,293.1499938964844,0.087732195854187,-1602.3154296875,304.1650085449219,0.7995679974555969,0.144006997346878,0.1018459424376487,293.1922912597656,297.1499938964844,293.1499938964844,0.1570160388946533,-3462.237548828125,304.1542358398437,0.937030553817749,0.2317276895046234,0.2202467769384384,293.31005859375,297.1499938964844,293.1499938964844,0.006540204398334,-2313.84912109375,299.5348815917969,0.5557848811149597,0.050000000745058,0.2286393642425537,291.1605834960937,291.1499938964844,274.8500061035156,271.4428405761719,285.968017578125,293.52862548828125,291.1603698730469,1.0,0.1872554272413253,0.7914242148399353,0.7914242148399353,1.0,1.0,-0.8349995613098145,0.338121235370636,0.4968783557415008,0.1681480854749679,0.0,0.0,0.1307231485843658,26.20003890991211,25.0,-2.123897075653076,-4368.1865234375,70.26231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,303.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.0971520915627479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113001182675361,0.1113043501973152,-4.228705620334949e-06,0.0,9.859702549874784e-05,0.0,0.0,4.319045543670654,0.0,0.0,0.0,0.2714824676513672,4.0,0.0,1.0
745140,293.17431640625,297.1499938964844,293.1499938964844,0.0461274497210979,-1399.3148193359375,304.1520080566406,0.7236061692237854,0.1062805131077766,0.0964458361268043,293.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5558671355247498,0.050000000745058,0.0481993071734905,293.2997741699219,297.1499938964844,293.1499938964844,0.0854740738868713,-1569.8084716796875,304.16375732421875,0.7940632700920105,0.1411178559064865,0.0997793674468994,293.1921081542969,297.1499938964844,293.1499938964844,0.1561381518840789,-3446.77294921875,304.154296875,0.935508906841278,0.2306899279356002,0.2192408144474029,293.3102722167969,297.1499938964844,293.1499938964844,0.0064842174760997,-2298.5654296875,299.4783935546875,0.5558671355247498,0.050000000745058,0.2286367565393448,291.1593322753906,291.1499938964844,274.8500061035156,271.4472351074219,285.9603881835937,293.5111389160156,291.1591796875,1.0,0.1866979897022247,0.7915294766426086,0.7915294766426086,1.0,1.0,-0.8308178782463074,0.3362937569618225,0.4945241510868072,0.1673247963190078,0.0,0.0,0.1295665949583053,26.142940521240234,25.0,-1.6326881647109983,-4352.61083984375,69.50143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,303.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.0967171192169189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107851043343544,0.1107893288135528,-4.227816134516615e-06,0.0,9.815557859838008e-05,0.0,0.0,4.297743797302246,0.0,0.0,0.0,0.2714002132415771,4.0,0.0,1.0
745200,293.17431640625,297.1499938964844,293.1499938964844,0.0461274497210979,-1399.3148193359375,304.1520080566406,0.7236061692237854,0.1062805131077766,0.0964458361268043,293.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5558671355247498,0.050000000745058,0.0481993071734905,293.2997741699219,297.1499938964844,293.1499938964844,0.0854740738868713,-1569.8084716796875,304.16375732421875,0.7940632700920105,0.1411178559064865,0.0997793674468994,293.1921081542969,297.1499938964844,293.1499938964844,0.1561381518840789,-3446.77294921875,304.154296875,0.935508906841278,0.2306899279356002,0.2192408144474029,293.3102722167969,297.1499938964844,293.1499938964844,0.0064842174760997,-2298.5654296875,299.4783935546875,0.5558671355247498,0.050000000745058,0.2286367565393448,291.1593322753906,291.1499938964844,274.8500061035156,271.4472351074219,285.9603881835937,293.5111389160156,291.1591796875,1.0,0.1866979897022247,0.7915294766426086,0.7915294766426086,1.0,1.0,-0.8308178782463074,0.3362937569618225,0.4945241510868072,0.1673247963190078,0.0,0.0,0.1295665949583053,26.142940521240234,25.0,-1.6326881647109983,-4352.61083984375,69.50143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,303.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.0967171192169189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107851043343544,0.1107893288135528,-4.227816134516615e-06,0.0,9.815557859838008e-05,0.0,0.0,4.297743797302246,0.0,0.0,0.0,0.2714002132415771,4.0,0.0,1.0
745260,293.1732788085937,297.1499938964844,293.1499938964844,0.0458171851933002,-1393.9024658203125,304.15185546875,0.7228972315788269,0.1058713048696518,0.0960689485073089,293.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560386776924133,0.050000000745058,0.0481981411576271,293.29443359375,297.1499938964844,293.1499938964844,0.0833577960729599,-1539.3931884765625,304.1627197265625,0.7889660000801086,0.1384033560752868,0.0978492721915245,293.191162109375,297.1499938964844,293.1499938964844,0.1553765088319778,-3433.37451171875,304.15411376953125,0.934364378452301,0.2298141419887542,0.2183807790279388,293.3103332519531,297.1499938964844,293.1499938964844,0.006428618915379,-2283.2177734375,299.4224548339844,0.5560386776924133,0.050000000745058,0.2286312282085418,291.1587219238281,291.1499938964844,274.8500061035156,271.4516296386719,285.95513916015625,293.4931030273437,291.1586608886719,1.0,0.1861711293458938,0.7916464805603027,0.7916464805603027,1.0,1.0,-0.8270087838172913,0.3345036804676056,0.4925051033496856,0.1668982952833175,0.0,0.0,0.12845079600811,26.08024406433105,25.0,-0.8156534433364868,-4337.63525390625,68.79829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,303.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.82421875,18000.0,0.0,0.0,0.0963256657123565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103037819266319,0.1103080064058303,-4.22701805291581e-06,0.0,9.775830403668806e-05,0.0,0.0,4.277881622314453,0.0,0.0,0.0,0.2713239192962646,4.0,0.0,1.0
745320,293.1732788085937,297.1499938964844,293.1499938964844,0.0458171851933002,-1393.9024658203125,304.15185546875,0.7228972315788269,0.1058713048696518,0.0960689485073089,293.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560386776924133,0.050000000745058,0.0481981411576271,293.29443359375,297.1499938964844,293.1499938964844,0.0833577960729599,-1539.3931884765625,304.1627197265625,0.7889660000801086,0.1384033560752868,0.0978492721915245,293.191162109375,297.1499938964844,293.1499938964844,0.1553765088319778,-3433.37451171875,304.15411376953125,0.934364378452301,0.2298141419887542,0.2183807790279388,293.3103332519531,297.1499938964844,293.1499938964844,0.006428618915379,-2283.2177734375,299.4224548339844,0.5560386776924133,0.050000000745058,0.2286312282085418,291.1587219238281,291.1499938964844,274.8500061035156,271.4516296386719,285.95513916015625,293.4931030273437,291.1586608886719,1.0,0.1861711293458938,0.7916464805603027,0.7916464805603027,1.0,1.0,-0.8270087838172913,0.3345036804676056,0.4925051033496856,0.1668982952833175,0.0,0.0,0.12845079600811,26.08024406433105,25.0,-0.8156534433364868,-4337.63525390625,68.79829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,303.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.82421875,18000.0,0.0,0.0,0.0963256657123565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103037819266319,0.1103080064058303,-4.22701805291581e-06,0.0,9.775830403668806e-05,0.0,0.0,4.277881622314453,0.0,0.0,0.0,0.2713239192962646,4.0,0.0,1.0
