time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745380,293.1722106933594,297.1499938964844,293.1499938964844,0.0455308146774768,-1388.904296875,304.1517028808594,0.722297728061676,0.1054976806044578,0.0957239493727684,293.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5562486052513123,0.050000000745058,0.0481967069208622,293.2890014648437,297.1499938964844,293.1499938964844,0.0813658088445663,-1510.833740234375,304.16180419921875,0.7841874957084656,0.1358494758605957,0.0960390567779541,293.1899719238281,297.1499938964844,293.1499938964844,0.1546879857778549,-3421.258544921875,304.1539001464844,0.933424949645996,0.2290143072605133,0.217610478401184,293.3102722167969,297.1499938964844,293.1499938964844,0.0063736992888152,-2267.910888671875,299.3670349121094,0.5562486052513123,0.050000000745058,0.2286244332790374,291.1585388183594,291.1499938964844,274.8500061035156,271.4560241699219,285.9516906738281,293.4755249023437,291.1585388183594,1.0,0.1856754869222641,0.7917635440826416,0.7917635440826416,1.0,1.0,-0.8234877586364746,0.3327653110027313,0.4907224774360657,0.1667178869247436,0.0,0.0,0.1273250877857208,26.01746940612793,25.0,-0.2091685086488723,-4322.6923828125,68.14590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550048828125,303.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.0959771275520324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098230481147766,0.1098272800445556,-4.226246346661355e-06,0.0,9.740458335727452e-05,0.0,0.0,4.258080959320068,0.0,0.0,0.0,0.2712483406066894,4.0,0.0,1.0
745440,293.1722106933594,297.1499938964844,293.1499938964844,0.0455308146774768,-1388.904296875,304.1517028808594,0.722297728061676,0.1054976806044578,0.0957239493727684,293.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5562486052513123,0.050000000745058,0.0481967069208622,293.2890014648437,297.1499938964844,293.1499938964844,0.0813658088445663,-1510.833740234375,304.16180419921875,0.7841874957084656,0.1358494758605957,0.0960390567779541,293.1899719238281,297.1499938964844,293.1499938964844,0.1546879857778549,-3421.258544921875,304.1539001464844,0.933424949645996,0.2290143072605133,0.217610478401184,293.3102722167969,297.1499938964844,293.1499938964844,0.0063736992888152,-2267.910888671875,299.3670349121094,0.5562486052513123,0.050000000745058,0.2286244332790374,291.1585388183594,291.1499938964844,274.8500061035156,271.4560241699219,285.9516906738281,293.4755249023437,291.1585388183594,1.0,0.1856754869222641,0.7917635440826416,0.7917635440826416,1.0,1.0,-0.8234877586364746,0.3327653110027313,0.4907224774360657,0.1667178869247436,0.0,0.0,0.1273250877857208,26.01746940612793,25.0,-0.2091685086488723,-4322.6923828125,68.14590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550048828125,303.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.0959771275520324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098230481147766,0.1098272800445556,-4.226246346661355e-06,0.0,9.740458335727452e-05,0.0,0.0,4.258080959320068,0.0,0.0,0.0,0.2712483406066894,4.0,0.0,1.0
745500,293.17169189453125,297.1499938964844,293.1499938964844,0.0453962124884128,-1386.5537109375,304.1516418457031,0.7220282554626465,0.1053234115242958,0.0955628901720047,293.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5563581585884094,0.050000000745058,0.0481959581375122,293.2862854003906,297.1499938964844,293.1499938964844,0.0804058983922004,-1497.1007080078125,304.1614074707031,0.7818841338157654,0.1346210688352584,0.0951693430542945,293.1893310546875,297.1499938964844,293.1499938964844,0.1543582826852798,-3415.449462890625,304.1537780761719,0.9329914450645448,0.2286318242549896,0.2172436267137527,293.3101806640625,297.1499938964844,293.1499938964844,0.0063464264385402,-2260.256103515625,299.3395080566406,0.5563581585884094,0.050000000745058,0.2286208868026733,291.1586303710937,291.1499938964844,274.8500061035156,271.4582214355469,285.9508056640625,293.4671630859375,291.1586303710937,1.0,0.1854385584592819,0.7918220162391663,0.7918220162391663,1.0,1.0,-0.8218052983283997,0.3319031894207001,0.4899020791053772,0.1667113900184631,0.0,0.0,0.1267449259757995,25.98739624023437,25.0,0.1147210448980331,-4315.13525390625,67.83553314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,303.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.0958170443773269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095788851380348,0.1095831096172332,-4.225860266160453e-06,0.0,9.724211849970744e-05,0.0,0.0,4.248034954071045,0.0,0.0,0.0,0.2712100744247436,4.0,0.0,1.0
745560,293.171142578125,297.1499938964844,293.1499938964844,0.0452669598162174,-1384.2952880859375,304.1515808105469,0.7217769026756287,0.1051572039723396,0.0954091399908065,293.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5564693808555603,0.050000000745058,0.0481952019035816,293.2835998535156,297.1499938964844,293.1499938964844,0.0794676914811134,-1483.699462890625,304.1610412597656,0.7796330451965332,0.1334232240915298,0.0943213254213333,293.1886901855469,297.1499938964844,293.1499938964844,0.1540358215570449,-3409.762451171875,304.1536865234375,0.9325756430625916,0.2282591611146927,0.2168864905834198,293.3100891113281,297.1499938964844,293.1499938964844,0.0063192914240062,-2252.602783203125,299.3121337890625,0.5564693808555603,0.050000000745058,0.2286172807216644,291.1588134765625,291.1499938964844,274.8500061035156,271.4604187011719,285.950439453125,293.4591064453125,291.15887451171875,1.0,0.1852085888385772,0.7918863296508789,0.7918863296508789,1.0,1.0,-0.8201691508293152,0.3310444355010986,0.4891247153282165,0.1667580604553222,0.0,0.0,0.1261396408081054,25.95835876464844,25.0,0.4408162534236908,-4307.43798828125,67.5349349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,303.83074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.0956651344895362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093267500400543,0.1093309745192527,-4.225468273943989e-06,0.0,9.70879482338205e-05,0.0,0.0,4.2376708984375,0.0,0.0,0.0,0.2711706757545471,4.0,0.0,1.0
745620,293.1699523925781,297.1499938964844,293.1499938964844,0.045030154287815,-1380.1568603515625,304.1514587402344,0.7213457822799683,0.104861132800579,0.0951292812824249,293.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5566998720169067,0.050000000745058,0.0481936298310756,293.2782897949219,297.1499938964844,293.1499938964844,0.0776561275124549,-1457.8931884765625,304.160400390625,0.7752937078475952,0.1311188787221908,0.0926892459392547,293.1873779296875,297.1499938964844,293.1499938964844,0.1534153819084167,-3398.80810546875,304.15350341796875,0.931803822517395,0.227547287940979,0.216201901435852,293.3097839355469,297.1499938964844,293.1499938964844,0.0062655038200318,-2237.3369140625,299.2577209472656,0.5566998720169067,0.050000000745058,0.2286098301410675,291.1593933105469,291.1499938964844,274.8500061035156,271.4648132324219,285.9502258300781,293.44207763671875,291.1594543457031,1.0,0.1847689896821975,0.7920149564743042,0.7920149564743042,1.0,1.0,-0.8170421123504639,0.3293410539627075,0.4877010285854339,0.1670040041208267,0.0,0.0,0.1248462125658989,25.90276336669922,25.0,0.740561306476593,-4291.72509765625,66.96277618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,303.8110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.0953807532787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087892055511474,0.1087934300303459,-4.2246433622494806e-06,0.0,9.67993400990963e-05,0.0,0.0,4.215595722198486,0.0,0.0,0.0,0.2710869610309601,4.0,0.0,1.0
745680,293.1699523925781,297.1499938964844,293.1499938964844,0.045030154287815,-1380.1568603515625,304.1514587402344,0.7213457822799683,0.104861132800579,0.0951292812824249,293.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5566998720169067,0.050000000745058,0.0481936298310756,293.2782897949219,297.1499938964844,293.1499938964844,0.0776561275124549,-1457.8931884765625,304.160400390625,0.7752937078475952,0.1311188787221908,0.0926892459392547,293.1873779296875,297.1499938964844,293.1499938964844,0.1534153819084167,-3398.80810546875,304.15350341796875,0.931803822517395,0.227547287940979,0.216201901435852,293.3097839355469,297.1499938964844,293.1499938964844,0.0062655038200318,-2237.3369140625,299.2577209472656,0.5566998720169067,0.050000000745058,0.2286098301410675,291.1593933105469,291.1499938964844,274.8500061035156,271.4648132324219,285.9502258300781,293.44207763671875,291.1594543457031,1.0,0.1847689896821975,0.7920149564743042,0.7920149564743042,1.0,1.0,-0.8170421123504639,0.3293410539627075,0.4877010285854339,0.1670040041208267,0.0,0.0,0.1248462125658989,25.90276336669922,25.0,0.740561306476593,-4291.72509765625,66.96277618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,303.8110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.0953807532787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087892055511474,0.1087934300303459,-4.2246433622494806e-06,0.0,9.67993400990963e-05,0.0,0.0,4.215595722198486,0.0,0.0,0.0,0.2710869610309601,4.0,0.0,1.0
745740,293.16851806640625,297.1499938964844,293.1499938964844,0.044849619269371,-1377.0107421875,304.1512756347656,0.7211009860038757,0.1046482548117637,0.094915397465229,293.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5569613575935364,0.050000000745058,0.0481918454170227,293.27301025390625,297.1499938964844,293.1499938964844,0.0759373605251312,-1433.5135498046875,304.1597900390625,0.7712090015411377,0.1289445012807846,0.0911446660757064,293.1859130859375,297.1499938964844,293.1499938964844,0.1528469622135162,-3388.77685546875,304.1532897949219,0.931167721748352,0.2268970906734466,0.2155704647302627,293.3092956542969,297.1499938964844,293.1499938964844,0.0062128873541951,-2222.329833984375,299.2038269042969,0.5569613575935364,0.050000000745058,0.2286013662815094,291.15966796875,291.1499938964844,274.8500061035156,271.4692077636719,285.9496765136719,293.4223937988281,291.15966796875,1.0,0.1843563318252563,0.7921435832977295,0.7921435832977295,1.0,1.0,-0.8141615390777588,0.3276849091053009,0.4864766597747803,0.167449802160263,0.0,0.0,0.123530700802803,25.84725379943848,25.0,0.2838566601276397,-4276.298828125,66.43267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308959960937,303.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.0951138511300087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082320064306259,0.1082362309098243,-4.223767064104322e-06,0.0,9.652847074903548e-05,0.0,0.0,4.192708492279053,0.0,0.0,0.0,0.2709999978542328,4.0,0.0,1.0
745800,293.16851806640625,297.1499938964844,293.1499938964844,0.044849619269371,-1377.0107421875,304.1512756347656,0.7211009860038757,0.1046482548117637,0.094915397465229,293.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5569613575935364,0.050000000745058,0.0481918454170227,293.27301025390625,297.1499938964844,293.1499938964844,0.0759373605251312,-1433.5135498046875,304.1597900390625,0.7712090015411377,0.1289445012807846,0.0911446660757064,293.1859130859375,297.1499938964844,293.1499938964844,0.1528469622135162,-3388.77685546875,304.1532897949219,0.931167721748352,0.2268970906734466,0.2155704647302627,293.3092956542969,297.1499938964844,293.1499938964844,0.0062128873541951,-2222.329833984375,299.2038269042969,0.5569613575935364,0.050000000745058,0.2286013662815094,291.15966796875,291.1499938964844,274.8500061035156,271.4692077636719,285.9496765136719,293.4223937988281,291.15966796875,1.0,0.1843563318252563,0.7921435832977295,0.7921435832977295,1.0,1.0,-0.8141615390777588,0.3276849091053009,0.4864766597747803,0.167449802160263,0.0,0.0,0.123530700802803,25.84725379943848,25.0,0.2838566601276397,-4276.298828125,66.43267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308959960937,303.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.0951138511300087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082320064306259,0.1082362309098243,-4.223767064104322e-06,0.0,9.652847074903548e-05,0.0,0.0,4.192708492279053,0.0,0.0,0.0,0.2709999978542328,4.0,0.0,1.0
745860,293.1667785644531,297.1499938964844,293.1499938964844,0.0447410196065902,-1375.1326904296875,304.1510314941406,0.7211084365844727,0.1045309901237487,0.0947851315140724,293.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5572760701179504,0.050000000745058,0.048189703375101,293.2674560546875,297.1499938964844,293.1499938964844,0.0743437707424163,-1411.019775390625,304.1591796875,0.7674932479858398,0.1269556730985641,0.0897162705659866,293.18426513671875,297.1499938964844,293.1499938964844,0.1523443013429641,-3379.920166015625,304.15301513671875,0.9307264685630798,0.2263206541538238,0.2150054425001144,293.3085632324219,297.1499938964844,293.1499938964844,0.0061615221202373,-2207.625,299.1505432128906,0.5572760701179504,0.050000000745058,0.2285912036895752,291.159423828125,291.1499938964844,274.8500061035156,271.4736022949219,285.9490051269531,293.4007873535156,291.1593322753906,1.0,0.1839718222618103,0.7922810316085815,0.7922810316085815,1.0,1.0,-0.8115980625152588,0.3261146545410156,0.4854834079742431,0.1680915653705597,0.0,0.0,0.1222880110144615,25.78839111328125,25.0,-0.4115660190582275,-4262.03955078125,65.95023345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253112792969,303.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.0948577970266342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107699416577816,0.1077036410570144,-4.222898041916778e-06,0.0,9.626860992284492e-05,0.0,0.0,4.170816421508789,0.0,0.0,0.0,0.2709163129329681,4.0,0.0,1.0
745920,293.1667785644531,297.1499938964844,293.1499938964844,0.0447410196065902,-1375.1326904296875,304.1510314941406,0.7211084365844727,0.1045309901237487,0.0947851315140724,293.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5572760701179504,0.050000000745058,0.048189703375101,293.2674560546875,297.1499938964844,293.1499938964844,0.0743437707424163,-1411.019775390625,304.1591796875,0.7674932479858398,0.1269556730985641,0.0897162705659866,293.18426513671875,297.1499938964844,293.1499938964844,0.1523443013429641,-3379.920166015625,304.15301513671875,0.9307264685630798,0.2263206541538238,0.2150054425001144,293.3085632324219,297.1499938964844,293.1499938964844,0.0061615221202373,-2207.625,299.1505432128906,0.5572760701179504,0.050000000745058,0.2285912036895752,291.159423828125,291.1499938964844,274.8500061035156,271.4736022949219,285.9490051269531,293.4007873535156,291.1593322753906,1.0,0.1839718222618103,0.7922810316085815,0.7922810316085815,1.0,1.0,-0.8115980625152588,0.3261146545410156,0.4854834079742431,0.1680915653705597,0.0,0.0,0.1222880110144615,25.78839111328125,25.0,-0.4115660190582275,-4262.03955078125,65.95023345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253112792969,303.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.0948577970266342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107699416577816,0.1077036410570144,-4.222898041916778e-06,0.0,9.626860992284492e-05,0.0,0.0,4.170816421508789,0.0,0.0,0.0,0.2709163129329681,4.0,0.0,1.0
745980,293.1647644042969,297.1499938964844,293.1499938964844,0.0447085462510585,-1374.5941162109375,304.1507263183594,0.7213900089263916,0.1045117303729057,0.0947434455156326,293.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.55765300989151,0.050000000745058,0.0481871403753757,293.2615661621094,297.1499938964844,293.1499938964844,0.0729105919599533,-1390.893798828125,304.15850830078125,0.7642514109611511,0.125172421336174,0.0884352549910545,293.18243408203125,297.1499938964844,293.1499938964844,0.1519141495227813,-3372.359375,304.1527404785156,0.930509090423584,0.2258234173059463,0.2145148962736129,293.3075866699219,297.1499938964844,293.1499938964844,0.0061115459538996,-2193.2666015625,299.0980529785156,0.55765300989151,0.050000000745058,0.2285790592432022,291.1586303710937,291.1499938964844,274.8500061035156,271.4779968261719,285.9483947753906,293.3779602050781,291.1584777832031,1.0,0.1836185306310653,0.7924185395240784,0.7924185395240784,1.0,1.0,-0.8094042539596558,0.3246603906154632,0.4847438931465149,0.1689193993806839,0.0,0.0,0.1211855709552764,25.724868774414062,25.0,-1.0963729619979858,-4249.458984375,65.52107238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,303.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.77734375,18000.0,0.0,0.0,0.094611220061779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072205752134323,0.1072247996926307,-4.222090865368955e-06,0.0,9.601836063666268e-05,0.0,0.0,4.151121139526367,0.0,0.0,0.0,0.2708406150341034,4.0,0.0,1.0
746040,293.1647644042969,297.1499938964844,293.1499938964844,0.0447085462510585,-1374.5941162109375,304.1507263183594,0.7213900089263916,0.1045117303729057,0.0947434455156326,293.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.55765300989151,0.050000000745058,0.0481871403753757,293.2615661621094,297.1499938964844,293.1499938964844,0.0729105919599533,-1390.893798828125,304.15850830078125,0.7642514109611511,0.125172421336174,0.0884352549910545,293.18243408203125,297.1499938964844,293.1499938964844,0.1519141495227813,-3372.359375,304.1527404785156,0.930509090423584,0.2258234173059463,0.2145148962736129,293.3075866699219,297.1499938964844,293.1499938964844,0.0061115459538996,-2193.2666015625,299.0980529785156,0.55765300989151,0.050000000745058,0.2285790592432022,291.1586303710937,291.1499938964844,274.8500061035156,271.4779968261719,285.9483947753906,293.3779602050781,291.1584777832031,1.0,0.1836185306310653,0.7924185395240784,0.7924185395240784,1.0,1.0,-0.8094042539596558,0.3246603906154632,0.4847438931465149,0.1689193993806839,0.0,0.0,0.1211855709552764,25.724868774414062,25.0,-1.0963729619979858,-4249.458984375,65.52107238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,303.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.77734375,18000.0,0.0,0.0,0.094611220061779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072205752134323,0.1072247996926307,-4.222090865368955e-06,0.0,9.601836063666268e-05,0.0,0.0,4.151121139526367,0.0,0.0,0.0,0.2708406150341034,4.0,0.0,1.0
746100,293.1636962890625,297.1499938964844,293.1499938964844,0.0447194799780845,-1374.8011474609375,304.15057373046875,0.7216219305992126,0.1045365557074546,0.0947547256946563,293.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.557856023311615,0.050000000745058,0.0481857657432556,293.2586669921875,297.1499938964844,293.1499938964844,0.072241798043251,-1381.5343017578125,304.158203125,0.7627670764923096,0.1243356391787529,0.0878387689590454,293.1814880371094,297.1499938964844,293.1499938964844,0.1517247259616851,-3369.03515625,304.152587890625,0.9304695129394532,0.2256029844284057,0.2142971456050872,293.3069763183594,297.1499938964844,293.1499938964844,0.0060870517045259,-2186.20361328125,299.0721435546875,0.557856023311615,0.050000000745058,0.2285725325345993,291.1581420898437,291.1499938964844,274.8500061035156,271.4801940917969,285.948486328125,293.3667297363281,291.1579895019531,1.0,0.1834543347358703,0.7924872636795044,0.7924872636795044,1.0,1.0,-0.8084311485290527,0.3239723742008209,0.4844588041305542,0.169394701719284,0.0,0.0,0.1206965148448944,25.69266891479492,25.0,-1.2465744018554688,-4243.82177734375,65.32573699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187805175781,303.741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.0944921746850013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107008159160614,0.1070123836398124,-4.221725703246193e-06,0.0,9.589754336047918e-05,0.0,0.0,4.142381191253662,0.0,0.0,0.0,0.2708068788051605,4.0,0.0,1.0
746160,293.16259765625,297.1499938964844,293.1499938964844,0.0447453111410141,-1375.2679443359375,304.1504211425781,0.7219011783599854,0.1045810356736183,0.0947842076420784,293.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5580631494522095,0.050000000745058,0.0481843650341033,293.2557983398437,297.1499938964844,293.1499938964844,0.0715939775109291,-1372.4859619140625,304.15789794921875,0.7613410353660583,0.1235254108905792,0.0872621908783912,293.18048095703125,297.1499938964844,293.1499938964844,0.151548832654953,-3365.94873046875,304.1524353027344,0.9304628968238832,0.2253988087177276,0.2140951007604599,293.30633544921875,297.1499938964844,293.1499938964844,0.0060628647916018,-2179.205078125,299.0465087890625,0.5580631494522095,0.050000000745058,0.2285658866167068,291.1576538085937,291.1499938964844,274.8500061035156,271.4823913574219,285.94891357421875,293.3558349609375,291.15753173828125,1.0,0.1832977831363678,0.7925594449043274,0.7925594449043274,1.0,1.0,-0.8075224757194519,0.3233042061328888,0.4842182695865631,0.1699039489030838,0.0,0.0,0.120235688984394,25.660873413085938,25.0,-1.240509033203125,-4238.4970703125,65.14128875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,303.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0943762809038162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068099662661552,0.1068141832947731,-4.221386006975081e-06,0.0,9.57799275056459e-05,0.0,0.0,4.13422966003418,0.0,0.0,0.0,0.2707753777503967,4.0,0.0,1.0
746220,293.16033935546875,297.1499938964844,293.1499938964844,0.0448360033333301,-1376.8797607421875,304.150146484375,0.7225813865661621,0.1047227159142494,0.0948917940258979,293.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5584842562675476,0.050000000745058,0.0481815226376056,293.250244140625,297.1499938964844,293.1499938964844,0.0703494697809219,-1355.1524658203125,304.1573486328125,0.7586298584938049,0.1219731494784355,0.0861588194966316,293.178466796875,297.1499938964844,293.1499938964844,0.1512316465377807,-3360.381103515625,304.15216064453125,0.9305311441421508,0.2250342518091201,0.2137333899736404,293.304931640625,297.1499938964844,293.1499938964844,0.0060152718797326,-2165.3525390625,298.9960021972656,0.5584842562675476,0.050000000745058,0.2285524010658264,291.1569519042969,291.1499938964844,274.8500061035156,271.4867858886719,285.95074462890625,293.3350830078125,291.1568908691406,1.0,0.1830059885978698,0.7927038669586182,0.7927038669586182,1.0,1.0,-0.8058738112449646,0.3220201432704925,0.483853667974472,0.1710079908370971,0.0,0.0,0.1193586215376854,25.599040985107425,25.0,-0.9115601778030396,-4228.42333984375,64.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,303.7198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0941543579101562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064391955733299,0.1064434200525283,-4.220764367346419e-06,0.0,9.555470023769884e-05,0.0,0.0,4.118999004364014,0.0,0.0,0.0,0.2707167267799377,4.0,0.0,1.0
746280,293.16033935546875,297.1499938964844,293.1499938964844,0.0448360033333301,-1376.8797607421875,304.150146484375,0.7225813865661621,0.1047227159142494,0.0948917940258979,293.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5584842562675476,0.050000000745058,0.0481815226376056,293.250244140625,297.1499938964844,293.1499938964844,0.0703494697809219,-1355.1524658203125,304.1573486328125,0.7586298584938049,0.1219731494784355,0.0861588194966316,293.178466796875,297.1499938964844,293.1499938964844,0.1512316465377807,-3360.381103515625,304.15216064453125,0.9305311441421508,0.2250342518091201,0.2137333899736404,293.304931640625,297.1499938964844,293.1499938964844,0.0060152718797326,-2165.3525390625,298.9960021972656,0.5584842562675476,0.050000000745058,0.2285524010658264,291.1569519042969,291.1499938964844,274.8500061035156,271.4867858886719,285.95074462890625,293.3350830078125,291.1568908691406,1.0,0.1830059885978698,0.7927038669586182,0.7927038669586182,1.0,1.0,-0.8058738112449646,0.3220201432704925,0.483853667974472,0.1710079908370971,0.0,0.0,0.1193586215376854,25.599040985107425,25.0,-0.9115601778030396,-4228.42333984375,64.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,303.7198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0941543579101562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064391955733299,0.1064434200525283,-4.220764367346419e-06,0.0,9.555470023769884e-05,0.0,0.0,4.118999004364014,0.0,0.0,0.0,0.2707167267799377,4.0,0.0,1.0
746340,293.1579895019531,297.1499938964844,293.1499938964844,0.0449788272380828,-1379.3970947265625,304.1498718261719,0.7234176397323608,0.1049354597926139,0.0950645804405212,293.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5589084029197693,0.050000000745058,0.0481786727905273,293.2449645996094,297.1499938964844,293.1499938964844,0.0691708400845527,-1338.79736328125,304.1568603515625,0.7560949921607971,0.1205099523067474,0.0851196125149726,293.1764221191406,297.1499938964844,293.1499938964844,0.1509606838226318,-3355.62158203125,304.1518859863281,0.9307000041007996,0.2247291505336761,0.2134288251399994,293.3033447265625,297.1499938964844,293.1499938964844,0.0059687634930014,-2151.706787109375,298.94659423828125,0.5589084029197693,0.050000000745058,0.2285388708114624,291.1566162109375,291.1499938964844,274.8500061035156,271.4911804199219,285.953857421875,293.3158569335937,291.1565856933594,1.0,0.1827436089515686,0.7928482294082642,0.7928482294082642,1.0,1.0,-0.8044489026069641,0.3208141624927521,0.4836347699165344,0.172203704714775,0.0,0.0,0.1185013875365257,25.54017639160156,25.0,-0.4634826183319092,-4218.7939453125,64.50174713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,303.7060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0939467027783393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060836017131805,0.1060878187417984,-4.2201895666948985e-06,0.0,9.534395940136164e-05,0.0,0.0,4.104419231414795,0.0,0.0,0.0,0.270660936832428,4.0,0.0,1.0
746400,293.1579895019531,297.1499938964844,293.1499938964844,0.0449788272380828,-1379.3970947265625,304.1498718261719,0.7234176397323608,0.1049354597926139,0.0950645804405212,293.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5589084029197693,0.050000000745058,0.0481786727905273,293.2449645996094,297.1499938964844,293.1499938964844,0.0691708400845527,-1338.79736328125,304.1568603515625,0.7560949921607971,0.1205099523067474,0.0851196125149726,293.1764221191406,297.1499938964844,293.1499938964844,0.1509606838226318,-3355.62158203125,304.1518859863281,0.9307000041007996,0.2247291505336761,0.2134288251399994,293.3033447265625,297.1499938964844,293.1499938964844,0.0059687634930014,-2151.706787109375,298.94659423828125,0.5589084029197693,0.050000000745058,0.2285388708114624,291.1566162109375,291.1499938964844,274.8500061035156,271.4911804199219,285.953857421875,293.3158569335937,291.1565856933594,1.0,0.1827436089515686,0.7928482294082642,0.7928482294082642,1.0,1.0,-0.8044489026069641,0.3208141624927521,0.4836347699165344,0.172203704714775,0.0,0.0,0.1185013875365257,25.54017639160156,25.0,-0.4634826183319092,-4218.7939453125,64.50174713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,303.7060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0939467027783393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060836017131805,0.1060878187417984,-4.2201895666948985e-06,0.0,9.534395940136164e-05,0.0,0.0,4.104419231414795,0.0,0.0,0.0,0.270660936832428,4.0,0.0,1.0
746460,293.15557861328125,297.1499938964844,293.1499938964844,0.0451717376708984,-1382.785888671875,304.14959716796875,0.7244006395339966,0.1052256152033805,0.0952999293804168,293.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.559333860874176,0.050000000745058,0.048175822943449,293.23992919921875,297.1499938964844,293.1499938964844,0.0680492520332336,-1323.2916259765625,304.15643310546875,0.7537116408348083,0.1191275045275688,0.0841360837221145,293.1743469238281,297.1499938964844,293.1499938964844,0.1507329791784286,-3351.620849609375,304.1516418457031,0.930960476398468,0.2244837284088134,0.2131775915622711,293.3016357421875,297.1499938964844,293.1499938964844,0.0059232148341834,-2138.240966796875,298.89813232421875,0.559333860874176,0.050000000745058,0.2285253554582595,291.1566162109375,291.1499938964844,274.8500061035156,271.4955749511719,285.96014404296875,293.3016967773437,291.1566467285156,1.0,0.1825079917907714,0.7929961085319519,0.7929961085319519,1.0,1.0,-0.8032299280166626,0.3196907043457031,0.4835392534732818,0.1734580844640731,0.0,0.0,0.1176268830895423,25.48384666442871,25.0,0.2453126609325409,-4208.890625,64.2375717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,303.6925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0937511399388313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105726882815361,0.1057311072945594,-4.219627044221852e-06,0.0,9.514548582956196e-05,0.0,0.0,4.089813232421875,0.0,0.0,0.0,0.2706052362918854,4.0,0.0,1.0
746520,293.15557861328125,297.1499938964844,293.1499938964844,0.0451717376708984,-1382.785888671875,304.14959716796875,0.7244006395339966,0.1052256152033805,0.0952999293804168,293.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.559333860874176,0.050000000745058,0.048175822943449,293.23992919921875,297.1499938964844,293.1499938964844,0.0680492520332336,-1323.2916259765625,304.15643310546875,0.7537116408348083,0.1191275045275688,0.0841360837221145,293.1743469238281,297.1499938964844,293.1499938964844,0.1507329791784286,-3351.620849609375,304.1516418457031,0.930960476398468,0.2244837284088134,0.2131775915622711,293.3016357421875,297.1499938964844,293.1499938964844,0.0059232148341834,-2138.240966796875,298.89813232421875,0.559333860874176,0.050000000745058,0.2285253554582595,291.1566162109375,291.1499938964844,274.8500061035156,271.4955749511719,285.96014404296875,293.3016967773437,291.1566467285156,1.0,0.1825079917907714,0.7929961085319519,0.7929961085319519,1.0,1.0,-0.8032299280166626,0.3196907043457031,0.4835392534732818,0.1734580844640731,0.0,0.0,0.1176268830895423,25.48384666442871,25.0,0.2453126609325409,-4208.890625,64.2375717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,303.6925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0937511399388313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105726882815361,0.1057311072945594,-4.219627044221852e-06,0.0,9.514548582956196e-05,0.0,0.0,4.089813232421875,0.0,0.0,0.0,0.2706052362918854,4.0,0.0,1.0
746580,293.152587890625,297.1499938964844,293.1499938964844,0.0454679504036903,-1387.9671630859375,304.14923095703125,0.7257543802261353,0.1056899726390838,0.0956726223230362,293.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5598101615905762,0.050000000745058,0.0481726452708244,293.2349548339844,297.1499938964844,293.1499938964844,0.0669967532157898,-1308.78271484375,304.15606689453125,0.7515867948532104,0.1178571730852127,0.0832262709736824,293.1719970703125,297.1499938964844,293.1499938964844,0.1505622714757919,-3348.60693359375,304.1513671875,0.9314550757408142,0.2243446558713913,0.2130162268877029,293.2998352050781,297.1499938964844,293.1499938964844,0.005878189112991,-2124.7255859375,298.8511962890625,0.5598101615905762,0.050000000745058,0.2285102903842926,291.1581115722656,291.1499938964844,274.8500061035156,271.4999389648437,285.973388671875,293.3000183105469,291.1584777832031,1.0,0.1823018491268158,0.7931440472602844,0.7931440472602844,1.0,1.0,-0.8023698925971985,0.3187313973903656,0.4836384654045105,0.17476487159729,0.0,0.0,0.1164603382349014,25.42259979248047,25.0,2.2296950817108154,-4197.28759765625,64.02216339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030944824219,303.6780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.0935618504881858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052921861410141,0.1052964031696319,-4.219021775497822e-06,0.0,9.495338599663228e-05,0.0,0.0,4.072099208831787,0.0,0.0,0.0,0.2705385386943817,4.0,0.0,1.0
746640,293.152587890625,297.1499938964844,293.1499938964844,0.0454679504036903,-1387.9671630859375,304.14923095703125,0.7257543802261353,0.1056899726390838,0.0956726223230362,293.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5598101615905762,0.050000000745058,0.0481726452708244,293.2349548339844,297.1499938964844,293.1499938964844,0.0669967532157898,-1308.78271484375,304.15606689453125,0.7515867948532104,0.1178571730852127,0.0832262709736824,293.1719970703125,297.1499938964844,293.1499938964844,0.1505622714757919,-3348.60693359375,304.1513671875,0.9314550757408142,0.2243446558713913,0.2130162268877029,293.2998352050781,297.1499938964844,293.1499938964844,0.005878189112991,-2124.7255859375,298.8511962890625,0.5598101615905762,0.050000000745058,0.2285102903842926,291.1581115722656,291.1499938964844,274.8500061035156,271.4999389648437,285.973388671875,293.3000183105469,291.1584777832031,1.0,0.1823018491268158,0.7931440472602844,0.7931440472602844,1.0,1.0,-0.8023698925971985,0.3187313973903656,0.4836384654045105,0.17476487159729,0.0,0.0,0.1164603382349014,25.42259979248047,25.0,2.2296950817108154,-4197.28759765625,64.02216339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030944824219,303.6780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.0935618504881858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052921861410141,0.1052964031696319,-4.219021775497822e-06,0.0,9.495338599663228e-05,0.0,0.0,4.072099208831787,0.0,0.0,0.0,0.2705385386943817,4.0,0.0,1.0
746700,293.1510314941406,297.1499938964844,293.1499938964844,0.0456558316946029,-1391.2537841796875,304.1490173339844,0.7265574932098389,0.1059650331735611,0.0959080904722213,293.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5600613951683044,0.050000000745058,0.0481709763407707,293.2325439453125,297.1499938964844,293.1499938964844,0.0664974674582481,-1301.918701171875,304.1558532714844,0.7506084442138672,0.1172530725598335,0.0827968120574951,293.1707763671875,297.1499938964844,293.1499938964844,0.1505055874586105,-3347.610595703125,304.1512451171875,0.9317823052406312,0.2243068218231201,0.2129702270030975,293.2989196777344,297.1499938964844,293.1499938964844,0.0058561074547469,-2118.06005859375,298.8281555175781,0.5600613951683044,0.050000000745058,0.2285023778676986,291.1591186523437,291.1499938964844,274.8500061035156,271.50213623046875,285.97967529296875,293.299072265625,291.15936279296875,1.0,0.1822108179330825,0.7932180166244507,0.7932180166244507,1.0,1.0,-0.8020703792572021,0.3183154463768005,0.4837549328804016,0.1754276752471923,0.0,0.0,0.1157493963837623,25.39096069335937,25.0,2.254380226135254,-4190.703125,63.93315505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,303.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0934658050537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050138548016548,0.1050180718302726,-4.218641606712481e-06,0.0,9.485591726843268e-05,0.0,0.0,4.060769081115723,0.0,0.0,0.0,0.2704963684082031,4.0,0.0,1.0
746760,293.14947509765625,297.1499938964844,293.1499938964844,0.0458591729402542,-1394.8153076171875,304.1488342285156,0.7273937463760376,0.1062549948692321,0.0961599498987197,293.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5603089928627014,0.050000000745058,0.0481693372130394,293.2302551269531,297.1499938964844,293.1499938964844,0.0660118758678436,-1295.2581787109375,304.1556701660156,0.7496551275253296,0.1166628152132034,0.0823781564831733,293.1695556640625,297.1499938964844,293.1499938964844,0.1504661291837692,-3346.926513671875,304.1510925292969,0.9321286678314208,0.224282756447792,0.2129389941692352,293.2979736328125,297.1499938964844,293.1499938964844,0.0058342856355011,-2111.480224609375,298.8052062988281,0.5603089928627014,0.050000000745058,0.2284945845603943,291.1597900390625,291.1499938964844,274.8500061035156,271.5043334960937,285.9857788085937,293.2981262207031,291.1599426269531,1.0,0.1821269243955612,0.7932919263839722,0.7932919263839722,1.0,1.0,-0.8018214702606201,0.3179278075695038,0.4838936924934387,0.1760849952697754,0.0,0.0,0.1150264367461204,25.360258102416992,25.0,1.843982458114624,-4184.03955078125,63.85319519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,303.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.109375,18000.0,0.0,0.0,0.0933667421340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047215312719345,0.1047257483005523,-4.2182150536973495e-06,0.0,9.475537081016228e-05,0.0,0.0,4.048847198486328,0.0,0.0,0.0,0.2704516351222992,4.0,0.0,1.0
746820,293.1465148925781,297.1499938964844,293.1499938964844,0.0462997108697891,-1402.54248046875,304.14849853515625,0.7291187644004822,0.1068687289953231,0.0966983884572982,293.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5607802271842957,0.050000000745058,0.0481662228703498,293.2258605957031,297.1499938964844,293.1499938964844,0.0650748908519744,-1282.4476318359375,304.1553649902344,0.7477940320968628,0.1155176684260368,0.0815677493810653,293.16717529296875,297.1499938964844,293.1499938964844,0.1504300087690353,-3346.332763671875,304.1507873535156,0.9328428506851196,0.2242688536643982,0.2129120826721191,293.2960205078125,297.1499938964844,293.1499938964844,0.005791628267616,-2098.631103515625,298.759521484375,0.5607802271842957,0.050000000745058,0.2284798175096511,291.1602783203125,291.1499938964844,274.8500061035156,271.5087280273437,285.997314453125,293.29620361328125,291.1602783203125,1.0,0.1819797903299331,0.7934396862983704,0.7934396862983704,1.0,1.0,-0.801441490650177,0.3172289729118347,0.4842125475406647,0.1773608326911926,0.0,0.0,0.1136108487844467,25.30320930480957,25.0,0.6484863758087158,-4171.2607421875,63.71730422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,303.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.093156062066555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104140780866146,0.1041449978947639,-4.217310561216436e-06,0.0,9.454155951971188e-05,0.0,0.0,4.025121212005615,0.0,0.0,0.0,0.2703615725040436,4.0,0.0,1.0
746880,293.1465148925781,297.1499938964844,293.1499938964844,0.0462997108697891,-1402.54248046875,304.14849853515625,0.7291187644004822,0.1068687289953231,0.0966983884572982,293.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5607802271842957,0.050000000745058,0.0481662228703498,293.2258605957031,297.1499938964844,293.1499938964844,0.0650748908519744,-1282.4476318359375,304.1553649902344,0.7477940320968628,0.1155176684260368,0.0815677493810653,293.16717529296875,297.1499938964844,293.1499938964844,0.1504300087690353,-3346.332763671875,304.1507873535156,0.9328428506851196,0.2242688536643982,0.2129120826721191,293.2960205078125,297.1499938964844,293.1499938964844,0.005791628267616,-2098.631103515625,298.759521484375,0.5607802271842957,0.050000000745058,0.2284798175096511,291.1602783203125,291.1499938964844,274.8500061035156,271.5087280273437,285.997314453125,293.29620361328125,291.1602783203125,1.0,0.1819797903299331,0.7934396862983704,0.7934396862983704,1.0,1.0,-0.801441490650177,0.3172289729118347,0.4842125475406647,0.1773608326911926,0.0,0.0,0.1136108487844467,25.30320930480957,25.0,0.6484863758087158,-4171.2607421875,63.71730422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,303.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.093156062066555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104140780866146,0.1041449978947639,-4.217310561216436e-06,0.0,9.454155951971188e-05,0.0,0.0,4.025121212005615,0.0,0.0,0.0,0.2703615725040436,4.0,0.0,1.0
746940,293.1437683105469,297.1499938964844,293.1499938964844,0.0467735938727855,-1410.8663330078125,304.1482238769531,0.7308769226074219,0.107517085969448,0.0972708687186241,293.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5612104535102844,0.050000000745058,0.048163391649723,293.22186279296875,297.1499938964844,293.1499938964844,0.0641734823584556,-1270.173583984375,304.1550598144531,0.745963990688324,0.1144103705883026,0.0807859301567077,293.1649169921875,297.1499938964844,293.1499938964844,0.1504391282796859,-3346.55224609375,304.1505126953125,0.9335547685623168,0.2242923229932785,0.2129229754209518,293.2940673828125,297.1499938964844,293.1499938964844,0.0057500791735947,-2086.116455078125,298.7142333984375,0.5612104535102844,0.050000000745058,0.2284663915634155,291.1599426269531,291.1499938964844,274.8500061035156,271.5131225585937,286.0077209472656,293.29425048828125,291.15985107421875,1.0,0.1818576604127884,0.7935873866081238,0.7935873866081238,1.0,1.0,-0.8011839985847473,0.3166272640228271,0.4845567047595978,0.1785528361797332,0.0,0.0,0.1123022064566612,25.2525634765625,25.0,-0.4802848100662231,-4159.69287109375,63.6088981628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,303.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.092928797006607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035977452993393,0.1036019623279571,-4.216426077618962e-06,0.0,9.431091166334228e-05,0.0,0.0,4.002914905548096,0.0,0.0,0.0,0.2702766060829162,4.0,0.0,1.0
747000,293.1437683105469,297.1499938964844,293.1499938964844,0.0467735938727855,-1410.8663330078125,304.1482238769531,0.7308769226074219,0.107517085969448,0.0972708687186241,293.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5612104535102844,0.050000000745058,0.048163391649723,293.22186279296875,297.1499938964844,293.1499938964844,0.0641734823584556,-1270.173583984375,304.1550598144531,0.745963990688324,0.1144103705883026,0.0807859301567077,293.1649169921875,297.1499938964844,293.1499938964844,0.1504391282796859,-3346.55224609375,304.1505126953125,0.9335547685623168,0.2242923229932785,0.2129229754209518,293.2940673828125,297.1499938964844,293.1499938964844,0.0057500791735947,-2086.116455078125,298.7142333984375,0.5612104535102844,0.050000000745058,0.2284663915634155,291.1599426269531,291.1499938964844,274.8500061035156,271.5131225585937,286.0077209472656,293.29425048828125,291.15985107421875,1.0,0.1818576604127884,0.7935873866081238,0.7935873866081238,1.0,1.0,-0.8011839985847473,0.3166272640228271,0.4845567047595978,0.1785528361797332,0.0,0.0,0.1123022064566612,25.2525634765625,25.0,-0.4802848100662231,-4159.69287109375,63.6088981628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,303.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.092928797006607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035977452993393,0.1036019623279571,-4.216426077618962e-06,0.0,9.431091166334228e-05,0.0,0.0,4.002914905548096,0.0,0.0,0.0,0.2702766060829162,4.0,0.0,1.0
747060,293.1412353515625,297.1499938964844,293.1499938964844,0.047272004187107,-1419.63232421875,304.1479797363281,0.7326444983482361,0.1081912145018577,0.0978685691952705,293.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5615952014923096,0.050000000745058,0.0481608696281909,293.2182312011719,297.1499938964844,293.1499938964844,0.0632977560162544,-1258.2945556640625,304.15484619140625,0.744140088558197,0.1133307442069053,0.0800253450870513,293.1628112792969,297.1499938964844,293.1499938964844,0.1504838466644287,-3347.408447265625,304.1502685546875,0.9342445731163024,0.2243461012840271,0.2129642367362976,293.2921447753906,297.1499938964844,293.1499938964844,0.0057095461525022,-2073.893798828125,298.6693420410156,0.5615952014923096,0.050000000745058,0.2284544259309768,291.15899658203125,291.1499938964844,274.8500061035156,271.5175170898437,286.0168151855469,293.29229736328125,291.1588134765625,1.0,0.1817571818828582,0.7937318682670593,0.7937318682670593,1.0,1.0,-0.8010207414627075,0.3161216378211975,0.48489910364151,0.1796270757913589,0.0,0.0,0.1111651808023452,25.208131790161133,25.0,-1.3336340188980105,-4149.701171875,63.523380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,303.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.092689923942089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10312020778656,0.1031244248151779,-4.215621629555244e-06,0.0,9.406848403159528e-05,0.0,0.0,3.98337459564209,0.0,0.0,0.0,0.2702014148235321,4.0,0.0,1.0
747120,293.1412353515625,297.1499938964844,293.1499938964844,0.047272004187107,-1419.63232421875,304.1479797363281,0.7326444983482361,0.1081912145018577,0.0978685691952705,293.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5615952014923096,0.050000000745058,0.0481608696281909,293.2182312011719,297.1499938964844,293.1499938964844,0.0632977560162544,-1258.2945556640625,304.15484619140625,0.744140088558197,0.1133307442069053,0.0800253450870513,293.1628112792969,297.1499938964844,293.1499938964844,0.1504838466644287,-3347.408447265625,304.1502685546875,0.9342445731163024,0.2243461012840271,0.2129642367362976,293.2921447753906,297.1499938964844,293.1499938964844,0.0057095461525022,-2073.893798828125,298.6693420410156,0.5615952014923096,0.050000000745058,0.2284544259309768,291.15899658203125,291.1499938964844,274.8500061035156,271.5175170898437,286.0168151855469,293.29229736328125,291.1588134765625,1.0,0.1817571818828582,0.7937318682670593,0.7937318682670593,1.0,1.0,-0.8010207414627075,0.3161216378211975,0.48489910364151,0.1796270757913589,0.0,0.0,0.1111651808023452,25.208131790161133,25.0,-1.3336340188980105,-4149.701171875,63.523380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,303.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.092689923942089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10312020778656,0.1031244248151779,-4.215621629555244e-06,0.0,9.406848403159528e-05,0.0,0.0,3.98337459564209,0.0,0.0,0.0,0.2702014148235321,4.0,0.0,1.0
