time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747180,293.1389465332031,297.1499938964844,293.1499938964844,0.0477880127727985,-1428.7181396484375,304.1477966308594,0.7344042658805847,0.1088838130235672,0.0984847992658615,293.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5619319677352905,0.050000000745058,0.0481586717069149,293.2149658203125,297.1499938964844,293.1499938964844,0.0624394677579402,-1246.6939697265625,304.1546630859375,0.7423032522201538,0.1122706830501556,0.0792799890041351,293.16082763671875,297.1499938964844,293.1499938964844,0.1505568176507949,-3348.7666015625,304.1500549316406,0.9348995685577391,0.2244250327348709,0.2130307406187057,293.29022216796875,297.1499938964844,293.1499938964844,0.005669861100614,-2061.899658203125,298.62481689453125,0.5619319677352905,0.050000000745058,0.2284439951181411,291.1576538085937,291.1499938964844,274.8500061035156,271.5219116210937,286.0244140625,293.2903747558594,291.1574401855469,1.0,0.1816754937171936,0.7938763499259949,0.7938763499259949,1.0,1.0,-0.8009305596351624,0.3157123029232025,0.4852182567119598,0.180556982755661,0.0,0.0,0.110237143933773,25.16958236694336,25.0,-1.8836894035339355,-4141.46484375,63.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20721435546875,303.5740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.0924480780959129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027252301573753,0.1027294397354126,-4.214934051560704e-06,0.0,9.382304415339604e-05,0.0,0.0,3.967200517654419,0.0,0.0,0.0,0.2701388597488403,4.0,0.0,1.0
747240,293.1389465332031,297.1499938964844,293.1499938964844,0.0477880127727985,-1428.7181396484375,304.1477966308594,0.7344042658805847,0.1088838130235672,0.0984847992658615,293.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5619319677352905,0.050000000745058,0.0481586717069149,293.2149658203125,297.1499938964844,293.1499938964844,0.0624394677579402,-1246.6939697265625,304.1546630859375,0.7423032522201538,0.1122706830501556,0.0792799890041351,293.16082763671875,297.1499938964844,293.1499938964844,0.1505568176507949,-3348.7666015625,304.1500549316406,0.9348995685577391,0.2244250327348709,0.2130307406187057,293.29022216796875,297.1499938964844,293.1499938964844,0.005669861100614,-2061.899658203125,298.62481689453125,0.5619319677352905,0.050000000745058,0.2284439951181411,291.1576538085937,291.1499938964844,274.8500061035156,271.5219116210937,286.0244140625,293.2903747558594,291.1574401855469,1.0,0.1816754937171936,0.7938763499259949,0.7938763499259949,1.0,1.0,-0.8009305596351624,0.3157123029232025,0.4852182567119598,0.180556982755661,0.0,0.0,0.110237143933773,25.16958236694336,25.0,-1.8836894035339355,-4141.46484375,63.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20721435546875,303.5740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.0924480780959129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027252301573753,0.1027294397354126,-4.214934051560704e-06,0.0,9.382304415339604e-05,0.0,0.0,3.967200517654419,0.0,0.0,0.0,0.2701388597488403,4.0,0.0,1.0
747300,293.1378479003906,297.1499938964844,293.1499938964844,0.0480505786836147,-1433.3453369140625,304.1477355957031,0.7352767586708069,0.1092348024249076,0.0987978428602218,293.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5620822310447693,0.050000000745058,0.0481576919555664,293.21343994140625,297.1499938964844,293.1499938964844,0.0620146431028842,-1240.967041015625,304.15460205078125,0.7413753867149353,0.1117457225918769,0.0789114162325859,293.1598815917969,297.1499938964844,293.1499938964844,0.1506017446517944,-3349.594970703125,304.14996337890625,0.9352112412452698,0.2244722843170166,0.2130718976259231,293.289306640625,297.1499938964844,293.1499938964844,0.0056502888910472,-2055.970458984375,298.6026916503906,0.5620822310447693,0.050000000745058,0.2284393608570099,291.15692138671875,291.1499938964844,274.8500061035156,271.52410888671875,286.027587890625,293.2894592285156,291.1566772460937,1.0,0.1816406995058059,0.7939485907554626,0.7939485907554626,1.0,1.0,-0.8009065985679626,0.3155430853366852,0.4853635430335998,0.1809615194797516,0.0,0.0,0.1098547428846359,25.1523380279541,25.0,-2.0668094158172607,-4137.99853515625,63.42984390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,303.5667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0923291742801666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025603041052818,0.1025645211338996,-4.214638920529978e-06,0.0,9.37023723963648e-05,0.0,0.0,3.960441827774048,0.0,0.0,0.0,0.2701125741004944,4.0,0.0,1.0
747360,293.1368408203125,297.1499938964844,293.1499938964844,0.0483152791857719,-1438.0126953125,304.14764404296875,0.7361419200897217,0.1095879673957824,0.0991132259368896,293.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5622202157974243,0.050000000745058,0.0481567941606044,293.2120361328125,297.1499938964844,293.1499938964844,0.061591736972332,-1235.275634765625,304.1545104980469,0.7404389381408691,0.1112232729792594,0.0785448551177978,293.15899658203125,297.1499938964844,293.1499938964844,0.150651529431343,-3350.508544921875,304.1498718261719,0.9355108737945556,0.2245241850614547,0.2131177186965942,293.28839111328125,297.1499938964844,293.1499938964844,0.0056308819912374,-2050.080810546875,298.5806884765625,0.5622202157974243,0.050000000745058,0.2284350991249084,291.1561279296875,291.1499938964844,274.8500061035156,271.5262756347656,286.0303649902344,293.2885437011719,291.1558532714844,1.0,0.1816096305847168,0.7940194010734558,0.7940194010734558,1.0,1.0,-0.8008940815925598,0.3153968453407287,0.4854972064495086,0.1813236325979232,0.0,0.0,0.1095299050211906,25.13642692565918,25.0,-2.198051691055298,-4134.9716796875,63.40621566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076416015625,303.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.0922135189175605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024183705449104,0.1024225875735282,-4.214378805045271e-06,0.0,9.358500392409042e-05,0.0,0.0,3.954620838165283,0.0,0.0,0.0,0.2700898647308349,4.0,0.0,1.0
747420,293.135009765625,297.1499938964844,293.1499938964844,0.048848483711481,-1447.422607421875,304.1475524902344,0.7378449440002441,0.1102978289127349,0.0997484102845192,293.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5624595284461975,0.050000000745058,0.04815524071455,293.2094116210937,297.1499938964844,293.1499938964844,0.0607495866715908,-1223.970458984375,304.1544189453125,0.7385366559028625,0.110183909535408,0.0778163522481918,293.1573181152344,297.1499938964844,293.1499938964844,0.1507633179426193,-3352.549072265625,304.1497497558594,0.9360719323158264,0.2246400564908981,0.2132217288017273,293.28662109375,297.1499938964844,293.1499938964844,0.0055925217457115,-2038.4041748046875,298.53692626953125,0.5624595284461975,0.050000000745058,0.2284277230501175,291.1544494628906,291.1499938964844,274.8500061035156,271.5306701660156,286.0346374511719,293.2867736816406,291.1542053222656,1.0,0.1815575063228607,0.7941610217094421,0.7941610217094421,1.0,1.0,-0.8008962869644165,0.3151710033416748,0.4857252538204193,0.1819186508655548,0.0,0.0,0.1090543046593666,25.108402252197266,25.0,-2.3220560550689697,-4130.208984375,63.3682975769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20635986328125,303.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7890625,18000.0,0.0,0.0,0.0919981524348259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022045910358429,0.1022088080644607,-4.21396771344007e-06,0.0,9.336643415736036e-05,0.0,0.0,3.9458377361297607,0.0,0.0,0.0,0.2700552642345428,4.0,0.0,1.0
747480,293.135009765625,297.1499938964844,293.1499938964844,0.048848483711481,-1447.422607421875,304.1475524902344,0.7378449440002441,0.1102978289127349,0.0997484102845192,293.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5624595284461975,0.050000000745058,0.04815524071455,293.2094116210937,297.1499938964844,293.1499938964844,0.0607495866715908,-1223.970458984375,304.1544189453125,0.7385366559028625,0.110183909535408,0.0778163522481918,293.1573181152344,297.1499938964844,293.1499938964844,0.1507633179426193,-3352.549072265625,304.1497497558594,0.9360719323158264,0.2246400564908981,0.2132217288017273,293.28662109375,297.1499938964844,293.1499938964844,0.0055925217457115,-2038.4041748046875,298.53692626953125,0.5624595284461975,0.050000000745058,0.2284277230501175,291.1544494628906,291.1499938964844,274.8500061035156,271.5306701660156,286.0346374511719,293.2867736816406,291.1542053222656,1.0,0.1815575063228607,0.7941610217094421,0.7941610217094421,1.0,1.0,-0.8008962869644165,0.3151710033416748,0.4857252538204193,0.1819186508655548,0.0,0.0,0.1090543046593666,25.108402252197266,25.0,-2.3220560550689697,-4130.208984375,63.3682975769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20635986328125,303.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7890625,18000.0,0.0,0.0,0.0919981524348259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022045910358429,0.1022088080644607,-4.21396771344007e-06,0.0,9.336643415736036e-05,0.0,0.0,3.9458377361297607,0.0,0.0,0.0,0.2700552642345428,4.0,0.0,1.0
747540,293.13336181640625,297.1499938964844,293.1499938964844,0.0493830256164073,-1456.8673095703125,304.1474914550781,0.7395055890083313,0.1110082492232322,0.1003855168819427,293.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5626529455184937,0.050000000745058,0.0481539852917194,293.20709228515625,297.1499938964844,293.1499938964844,0.0599085949361324,-1212.71826171875,304.15435791015625,0.736589789390564,0.109147809445858,0.0770911797881126,293.15576171875,297.1499938964844,293.1499938964844,0.1508873999118805,-3354.802490234375,304.1496276855469,0.9365808963775636,0.2247684895992279,0.2133387327194214,293.28497314453125,297.1499938964844,293.1499938964844,0.0055546602234244,-2026.828857421875,298.4934997558594,0.5626529455184937,0.050000000745058,0.2284217774868011,291.1528015136719,291.1499938964844,274.8500061035156,271.5350646972656,286.03729248046875,293.2850952148437,291.1525573730469,1.0,0.1815163493156433,0.7943026423454285,0.7943026423454285,1.0,1.0,-0.8009223937988281,0.315026581287384,0.4858958125114441,0.1823437809944152,0.0,0.0,0.1087935790419578,25.08487129211425,25.0,-2.33149790763855,-4127.00390625,63.34015655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2031555175781,303.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.091810792684555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102077305316925,0.1020815148949623,-4.213693500787485e-06,0.0,9.317628428107128e-05,0.0,0.0,3.940581798553467,0.0,0.0,0.0,0.2700341343879699,4.0,0.0,1.0
747600,293.13336181640625,297.1499938964844,293.1499938964844,0.0493830256164073,-1456.8673095703125,304.1474914550781,0.7395055890083313,0.1110082492232322,0.1003855168819427,293.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5626529455184937,0.050000000745058,0.0481539852917194,293.20709228515625,297.1499938964844,293.1499938964844,0.0599085949361324,-1212.71826171875,304.15435791015625,0.736589789390564,0.109147809445858,0.0770911797881126,293.15576171875,297.1499938964844,293.1499938964844,0.1508873999118805,-3354.802490234375,304.1496276855469,0.9365808963775636,0.2247684895992279,0.2133387327194214,293.28497314453125,297.1499938964844,293.1499938964844,0.0055546602234244,-2026.828857421875,298.4934997558594,0.5626529455184937,0.050000000745058,0.2284217774868011,291.1528015136719,291.1499938964844,274.8500061035156,271.5350646972656,286.03729248046875,293.2850952148437,291.1525573730469,1.0,0.1815163493156433,0.7943026423454285,0.7943026423454285,1.0,1.0,-0.8009223937988281,0.315026581287384,0.4858958125114441,0.1823437809944152,0.0,0.0,0.1087935790419578,25.08487129211425,25.0,-2.33149790763855,-4127.00390625,63.34015655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2031555175781,303.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.091810792684555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102077305316925,0.1020815148949623,-4.213693500787485e-06,0.0,9.317628428107128e-05,0.0,0.0,3.940581798553467,0.0,0.0,0.0,0.2700341343879699,4.0,0.0,1.0
747660,293.1319580078125,297.1499938964844,293.1499938964844,0.0499151870608329,-1466.28125,304.1474304199219,0.7411172986030579,0.1117152795195579,0.1010206639766693,293.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5628028512001038,0.050000000745058,0.0481530167162418,293.205078125,297.1499938964844,293.1499938964844,0.0590655468404293,-1201.4755859375,304.154296875,0.7345934510231018,0.1081124097108841,0.0763670355081558,293.15435791015625,297.1499938964844,293.1499938964844,0.1510206013917923,-3357.21142578125,304.1495361328125,0.9370374083518982,0.224907174706459,0.2134663313627243,293.28338623046875,297.1499938964844,293.1499938964844,0.0055172513239085,-2015.3370361328125,298.45037841796875,0.5628028512001038,0.050000000745058,0.2284171879291534,291.1512145996094,291.1499938964844,274.8500061035156,271.5394592285156,286.0385131835937,293.28350830078125,291.1509704589844,1.0,0.1814846098423004,0.7944402098655701,0.7944402098655701,1.0,1.0,-0.8009620904922485,0.3149525821208954,0.4860095083713531,0.1826119571924209,0.0,0.0,0.1087443083524704,25.06560134887696,25.0,-2.216735363006592,-4125.2841796875,63.31989288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,303.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.140625,18000.0,0.0,0.0,0.0916615575551986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020359918475151,0.1020402014255523,-4.21355753132957e-06,0.0,9.302482794737443e-05,0.0,0.0,3.9388327598571777,0.0,0.0,0.0,0.2700263559818268,4.0,0.0,1.0
747720,293.1319580078125,297.1499938964844,293.1499938964844,0.0499151870608329,-1466.28125,304.1474304199219,0.7411172986030579,0.1117152795195579,0.1010206639766693,293.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5628028512001038,0.050000000745058,0.0481530167162418,293.205078125,297.1499938964844,293.1499938964844,0.0590655468404293,-1201.4755859375,304.154296875,0.7345934510231018,0.1081124097108841,0.0763670355081558,293.15435791015625,297.1499938964844,293.1499938964844,0.1510206013917923,-3357.21142578125,304.1495361328125,0.9370374083518982,0.224907174706459,0.2134663313627243,293.28338623046875,297.1499938964844,293.1499938964844,0.0055172513239085,-2015.3370361328125,298.45037841796875,0.5628028512001038,0.050000000745058,0.2284171879291534,291.1512145996094,291.1499938964844,274.8500061035156,271.5394592285156,286.0385131835937,293.28350830078125,291.1509704589844,1.0,0.1814846098423004,0.7944402098655701,0.7944402098655701,1.0,1.0,-0.8009620904922485,0.3149525821208954,0.4860095083713531,0.1826119571924209,0.0,0.0,0.1087443083524704,25.06560134887696,25.0,-2.216735363006592,-4125.2841796875,63.31989288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,303.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.140625,18000.0,0.0,0.0,0.0916615575551986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020359918475151,0.1020402014255523,-4.21355753132957e-06,0.0,9.302482794737443e-05,0.0,0.0,3.9388327598571777,0.0,0.0,0.0,0.2700263559818268,4.0,0.0,1.0
747780,293.1307678222656,297.1499938964844,293.1499938964844,0.0504421480000019,-1475.6142578125,304.1473999023437,0.7426796555519104,0.112416386604309,0.1016512215137481,293.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5629148483276367,0.050000000745058,0.0481522940099239,293.20330810546875,297.1499938964844,293.1499938964844,0.058218628168106,-1190.2178955078125,304.154296875,0.7325491905212402,0.1070765852928161,0.0756429210305213,293.1531066894531,297.1499938964844,293.1499938964844,0.1511597037315368,-3359.71826171875,304.1494445800781,0.9374470114707948,0.2250540554523468,0.2136023491621017,293.28192138671875,297.1499938964844,293.1499938964844,0.0054802075028419,-2003.8966064453125,298.4075622558594,0.5629148483276367,0.050000000745058,0.2284137606620788,291.1497497558594,291.1499938964844,274.8500061035156,271.5438232421875,286.0385131835937,293.28204345703125,291.1495361328125,1.0,0.181460440158844,0.7945778369903564,0.7945778369903564,1.0,1.0,-0.8010081052780151,0.3149363994598388,0.4860717058181762,0.1827459186315536,0.0,0.0,0.108878917992115,25.05001640319824,25.0,-1.9912807941436768,-4124.8515625,63.305625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905822753906,303.5310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0915573611855506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020708680152893,0.1020750850439071,-4.213548891129904e-06,0.0,9.291907917940988e-05,0.0,0.0,3.940195322036743,0.0,0.0,0.0,0.270030528306961,4.0,0.0,1.0
747840,293.1307678222656,297.1499938964844,293.1499938964844,0.0504421480000019,-1475.6142578125,304.1473999023437,0.7426796555519104,0.112416386604309,0.1016512215137481,293.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5629148483276367,0.050000000745058,0.0481522940099239,293.20330810546875,297.1499938964844,293.1499938964844,0.058218628168106,-1190.2178955078125,304.154296875,0.7325491905212402,0.1070765852928161,0.0756429210305213,293.1531066894531,297.1499938964844,293.1499938964844,0.1511597037315368,-3359.71826171875,304.1494445800781,0.9374470114707948,0.2250540554523468,0.2136023491621017,293.28192138671875,297.1499938964844,293.1499938964844,0.0054802075028419,-2003.8966064453125,298.4075622558594,0.5629148483276367,0.050000000745058,0.2284137606620788,291.1497497558594,291.1499938964844,274.8500061035156,271.5438232421875,286.0385131835937,293.28204345703125,291.1495361328125,1.0,0.181460440158844,0.7945778369903564,0.7945778369903564,1.0,1.0,-0.8010081052780151,0.3149363994598388,0.4860717058181762,0.1827459186315536,0.0,0.0,0.108878917992115,25.05001640319824,25.0,-1.9912807941436768,-4124.8515625,63.305625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905822753906,303.5310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0915573611855506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020708680152893,0.1020750850439071,-4.213548891129904e-06,0.0,9.291907917940988e-05,0.0,0.0,3.940195322036743,0.0,0.0,0.0,0.270030528306961,4.0,0.0,1.0
747900,293.1302490234375,297.1499938964844,293.1499938964844,0.0507030524313449,-1480.2392578125,304.1473999023437,0.7434428930282593,0.1127641648054122,0.1019642055034637,293.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5629584193229675,0.050000000745058,0.0481520146131515,293.2025146484375,297.1499938964844,293.1499938964844,0.0577934384346008,-1184.5797119140625,304.1542663574219,0.7315100431442261,0.1065584793686866,0.0752807632088661,293.15252685546875,297.1499938964844,293.1499938964844,0.1512307822704315,-3360.99560546875,304.1494140625,0.9376364350318908,0.2251301407814026,0.2136730998754501,293.2812194824219,297.1499938964844,293.1499938964844,0.0054618101567029,-1998.190673828125,298.38629150390625,0.5629584193229675,0.050000000745058,0.2284124195575714,291.14910888671875,291.1499938964844,274.8500061035156,271.5460205078125,286.0381164550781,293.2813415527344,291.14892578125,1.0,0.1814507693052292,0.7946466207504272,0.7946466207504272,1.0,1.0,-0.8010320663452148,0.314945787191391,0.4860862791538238,0.1827711462974548,0.0,0.0,0.1090063080191612,25.043455123901367,25.0,-1.8435359001159668,-4125.056640625,63.3003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,303.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.0915239229798317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102113589644432,0.1021177992224693,-4.21358799940208e-06,0.0,9.288514411309734e-05,0.0,0.0,3.941909790039064,0.0,0.0,0.0,0.2700366079807281,4.0,0.0,1.0
747960,293.1297607421875,297.1499938964844,293.1499938964844,0.0509621277451515,-1484.8345947265625,304.1473999023437,0.7441954612731934,0.1131101325154304,0.1022755950689315,293.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5629952549934387,0.050000000745058,0.0481517761945724,293.2017822265625,297.1499938964844,293.1499938964844,0.0573671534657478,-1178.9361572265625,304.1542663574219,0.7304608821868896,0.1060405001044273,0.0749186351895332,293.1519470214844,297.1499938964844,293.1499938964844,0.1513024866580963,-3362.281982421875,304.1493835449219,0.9378174543380736,0.2252077907323837,0.2137453258037567,293.2805480957031,297.1499938964844,293.1499938964844,0.0054434789344668,-1992.489013671875,298.3650817871094,0.5629952549934387,0.050000000745058,0.2284113019704818,291.1485290527344,291.1499938964844,274.8500061035156,271.5482177734375,286.0375366210937,293.2806701660156,291.1483459472656,1.0,0.181442379951477,0.7947133779525757,0.7947133779525757,1.0,1.0,-0.8010562062263489,0.3149643242359161,0.4860919117927551,0.1827736347913742,0.0,0.0,0.1091651245951652,25.037567138671875,25.0,-1.675999879837036,-4125.48876953125,63.29596328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816711425781,303.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0915024802088737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021698340773582,0.1021740511059761,-4.213650754536502e-06,0.0,9.286338899983092e-05,0.0,0.0,3.944178342819214,0.0,0.0,0.0,0.2700448334217071,4.0,0.0,1.0
748020,293.12890625,297.1499938964844,293.1499938964844,0.0514743104577064,-1493.9273681640625,304.1474304199219,0.7456710338592529,0.1137962117791175,0.1028932631015777,293.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5630516409873962,0.050000000745058,0.0481514148414135,293.2004089355469,297.1499938964844,293.1499938964844,0.0565121285617351,-1167.6439208984375,304.1542663574219,0.72833651304245,0.1050063371658325,0.0741953253746032,293.15093994140625,297.1499938964844,293.1499938964844,0.1514473706483841,-3364.875,304.1493530273437,0.9381592273712158,0.2253676205873489,0.2138943672180175,293.279296875,297.1499938964844,293.1499938964844,0.0054070195183157,-1981.097412109375,298.3228759765625,0.5630516409873962,0.050000000745058,0.2284095883369445,291.1475524902344,291.1499938964844,274.8500061035156,271.5526123046875,286.0359191894531,293.2794189453125,291.1474304199219,1.0,0.1814291179180145,0.7948468923568726,0.7948468923568726,1.0,1.0,-0.801105797290802,0.3150236904621124,0.4860821068286896,0.1827253103256225,0.0,0.0,0.1095615103840828,25.02760124206543,25.0,-1.299343228340149,-4126.94189453125,63.28990936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0914974212646484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023170799016952,0.1023212969303131,-4.213840838929173e-06,0.0,9.285825217375532e-05,0.0,0.0,3.9501407146453857,0.0,0.0,0.0,0.2700668573379516,4.0,0.0,1.0
748080,293.12890625,297.1499938964844,293.1499938964844,0.0514743104577064,-1493.9273681640625,304.1474304199219,0.7456710338592529,0.1137962117791175,0.1028932631015777,293.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5630516409873962,0.050000000745058,0.0481514148414135,293.2004089355469,297.1499938964844,293.1499938964844,0.0565121285617351,-1167.6439208984375,304.1542663574219,0.72833651304245,0.1050063371658325,0.0741953253746032,293.15093994140625,297.1499938964844,293.1499938964844,0.1514473706483841,-3364.875,304.1493530273437,0.9381592273712158,0.2253676205873489,0.2138943672180175,293.279296875,297.1499938964844,293.1499938964844,0.0054070195183157,-1981.097412109375,298.3228759765625,0.5630516409873962,0.050000000745058,0.2284095883369445,291.1475524902344,291.1499938964844,274.8500061035156,271.5526123046875,286.0359191894531,293.2794189453125,291.1474304199219,1.0,0.1814291179180145,0.7948468923568726,0.7948468923568726,1.0,1.0,-0.801105797290802,0.3150236904621124,0.4860821068286896,0.1827253103256225,0.0,0.0,0.1095615103840828,25.02760124206543,25.0,-1.299343228340149,-4126.94189453125,63.28990936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0914974212646484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023170799016952,0.1023212969303131,-4.213840838929173e-06,0.0,9.285825217375532e-05,0.0,0.0,3.9501407146453857,0.0,0.0,0.0,0.2700668573379516,4.0,0.0,1.0
748140,293.1282043457031,297.1499938964844,293.1499938964844,0.0519786328077316,-1502.8914794921875,304.1474304199219,0.747113049030304,0.114474818110466,0.1035042777657508,293.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5630903244018555,0.050000000745058,0.0481511689722538,293.1991882324219,297.1499938964844,293.1499938964844,0.055656511336565,-1156.3802490234375,304.1542663574219,0.7261865139007568,0.1039784550666809,0.0734755173325538,293.1499938964844,297.1499938964844,293.1499938964844,0.1515936851501464,-3367.486083984375,304.1493225097656,0.938481628894806,0.2255330979824066,0.2140489071607589,293.27813720703125,297.1499938964844,293.1499938964844,0.0053707850165665,-1969.7091064453125,298.2809753417969,0.5630903244018555,0.050000000745058,0.2284084111452102,291.1468811035156,291.1499938964844,274.8500061035156,271.5569763183594,286.0338134765625,293.2782287597656,291.14678955078125,1.0,0.1814197152853012,0.7949804067611694,0.7949804067611694,1.0,1.0,-0.8011589646339417,0.315107136964798,0.486051857471466,0.182622343301773,0.0,0.0,0.1100290119647979,25.01949119567871,25.0,-0.9132285118103028,-4128.9892578125,63.28694152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,303.5308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0915391966700553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024968922138214,0.1025011017918586,-4.214094587950967e-06,0.0,9.290064917877316e-05,0.0,0.0,3.957443237304688,0.0,0.0,0.0,0.2700941860675812,4.0,0.0,1.0
748200,293.1282043457031,297.1499938964844,293.1499938964844,0.0519786328077316,-1502.8914794921875,304.1474304199219,0.747113049030304,0.114474818110466,0.1035042777657508,293.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5630903244018555,0.050000000745058,0.0481511689722538,293.1991882324219,297.1499938964844,293.1499938964844,0.055656511336565,-1156.3802490234375,304.1542663574219,0.7261865139007568,0.1039784550666809,0.0734755173325538,293.1499938964844,297.1499938964844,293.1499938964844,0.1515936851501464,-3367.486083984375,304.1493225097656,0.938481628894806,0.2255330979824066,0.2140489071607589,293.27813720703125,297.1499938964844,293.1499938964844,0.0053707850165665,-1969.7091064453125,298.2809753417969,0.5630903244018555,0.050000000745058,0.2284084111452102,291.1468811035156,291.1499938964844,274.8500061035156,271.5569763183594,286.0338134765625,293.2782287597656,291.14678955078125,1.0,0.1814197152853012,0.7949804067611694,0.7949804067611694,1.0,1.0,-0.8011589646339417,0.315107136964798,0.486051857471466,0.182622343301773,0.0,0.0,0.1100290119647979,25.01949119567871,25.0,-0.9132285118103028,-4128.9892578125,63.28694152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,303.5308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0915391966700553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024968922138214,0.1025011017918586,-4.214094587950967e-06,0.0,9.290064917877316e-05,0.0,0.0,3.957443237304688,0.0,0.0,0.0,0.2700941860675812,4.0,0.0,1.0
748260,293.12762451171875,297.1499938964844,293.1499938964844,0.0524751730263233,-1511.72900390625,304.1474609375,0.7485265135765076,0.1151457503437995,0.1041085571050643,293.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5631165504455566,0.050000000745058,0.0481510013341903,293.1980285644531,297.1499938964844,293.1499938964844,0.0548063702881336,-1145.2252197265625,304.1542663574219,0.7240267992019653,0.1029648184776306,0.0727641060948371,293.149169921875,297.1499938964844,293.1499938964844,0.1517415046691894,-3370.117919921875,304.1492919921875,0.9387924075126648,0.2257038801908493,0.2142086625099182,293.2770690917969,297.1499938964844,293.1499938964844,0.0053347861394286,-1958.3311767578125,298.23931884765625,0.5631165504455566,0.050000000745058,0.228407621383667,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0313415527344,293.27716064453125,291.1463623046875,1.0,0.1814136207103729,0.7951110601425171,0.7951110601425171,1.0,1.0,-0.8012209534645081,0.3152128159999847,0.4860081076622009,0.182475209236145,0.0,0.0,0.1105373874306678,25.01263427734375,25.0,-0.5758667588233948,-4131.4814453125,63.287017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,303.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0916230306029319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026964038610458,0.1027006134390831,-4.214390173729044e-06,0.0,9.298573422711344e-05,0.0,0.0,3.9655609130859375,0.0,0.0,0.0,0.2701247632503509,4.0,0.0,1.0
748320,293.12762451171875,297.1499938964844,293.1499938964844,0.0524751730263233,-1511.72900390625,304.1474609375,0.7485265135765076,0.1151457503437995,0.1041085571050643,293.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5631165504455566,0.050000000745058,0.0481510013341903,293.1980285644531,297.1499938964844,293.1499938964844,0.0548063702881336,-1145.2252197265625,304.1542663574219,0.7240267992019653,0.1029648184776306,0.0727641060948371,293.149169921875,297.1499938964844,293.1499938964844,0.1517415046691894,-3370.117919921875,304.1492919921875,0.9387924075126648,0.2257038801908493,0.2142086625099182,293.2770690917969,297.1499938964844,293.1499938964844,0.0053347861394286,-1958.3311767578125,298.23931884765625,0.5631165504455566,0.050000000745058,0.228407621383667,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0313415527344,293.27716064453125,291.1463623046875,1.0,0.1814136207103729,0.7951110601425171,0.7951110601425171,1.0,1.0,-0.8012209534645081,0.3152128159999847,0.4860081076622009,0.182475209236145,0.0,0.0,0.1105373874306678,25.01263427734375,25.0,-0.5758667588233948,-4131.4814453125,63.287017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,303.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0916230306029319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026964038610458,0.1027006134390831,-4.214390173729044e-06,0.0,9.298573422711344e-05,0.0,0.0,3.9655609130859375,0.0,0.0,0.0,0.2701247632503509,4.0,0.0,1.0
748380,293.12713623046875,297.1499938964844,293.1499938964844,0.0529634170234203,-1520.4307861328125,304.1474914550781,0.7499146461486816,0.11580790579319,0.1047051101922988,293.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5631353259086609,0.050000000745058,0.0481508821249008,293.1968994140625,297.1499938964844,293.1499938964844,0.0539721250534057,-1134.3145751953125,304.1542358398437,0.7218838930130005,0.1019785925745964,0.0720694884657859,293.1484069824219,297.1499938964844,293.1499938964844,0.1518912017345428,-3372.7783203125,304.1492919921875,0.9390993118286132,0.2258797585964203,0.2143733650445938,293.27606201171875,297.1499938964844,293.1499938964844,0.0052990294061601,-1946.97021484375,298.19793701171875,0.5631353259086609,0.050000000745058,0.2284070551395416,291.14617919921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0285339355469,293.2761535644531,291.1461486816406,1.0,0.1814106702804565,0.7952417731285095,0.7952417731285095,1.0,1.0,-0.801300048828125,0.3153408765792846,0.4859591722488403,0.1822949796915054,0.0,0.0,0.1110655590891838,25.006460189819336,25.0,-0.3168761730194092,-4134.34521484375,63.29063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14044189453125,303.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.091743491590023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029063984751701,0.102910615503788,-4.214710770611418e-06,0.0,9.310797759098932e-05,0.0,0.0,3.97411584854126,0.0,0.0,0.0,0.2701571881771087,4.0,0.0,1.0
748440,293.12713623046875,297.1499938964844,293.1499938964844,0.0529634170234203,-1520.4307861328125,304.1474914550781,0.7499146461486816,0.11580790579319,0.1047051101922988,293.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5631353259086609,0.050000000745058,0.0481508821249008,293.1968994140625,297.1499938964844,293.1499938964844,0.0539721250534057,-1134.3145751953125,304.1542358398437,0.7218838930130005,0.1019785925745964,0.0720694884657859,293.1484069824219,297.1499938964844,293.1499938964844,0.1518912017345428,-3372.7783203125,304.1492919921875,0.9390993118286132,0.2258797585964203,0.2143733650445938,293.27606201171875,297.1499938964844,293.1499938964844,0.0052990294061601,-1946.97021484375,298.19793701171875,0.5631353259086609,0.050000000745058,0.2284070551395416,291.14617919921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0285339355469,293.2761535644531,291.1461486816406,1.0,0.1814106702804565,0.7952417731285095,0.7952417731285095,1.0,1.0,-0.801300048828125,0.3153408765792846,0.4859591722488403,0.1822949796915054,0.0,0.0,0.1110655590891838,25.006460189819336,25.0,-0.3168761730194092,-4134.34521484375,63.29063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14044189453125,303.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.091743491590023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029063984751701,0.102910615503788,-4.214710770611418e-06,0.0,9.310797759098932e-05,0.0,0.0,3.97411584854126,0.0,0.0,0.0,0.2701571881771087,4.0,0.0,1.0
748500,293.126953125,297.1499938964844,293.1499938964844,0.0532047934830188,-1524.7376708984375,304.14752197265625,0.7506021857261658,0.116136223077774,0.1050007790327072,293.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5631442070007324,0.050000000745058,0.0481508262455463,293.1963195800781,297.1499938964844,293.1499938964844,0.0535650700330734,-1129.0040283203125,304.1542053222656,0.7208300828933716,0.1015017703175544,0.0717317461967468,293.1480407714844,297.1499938964844,293.1499938964844,0.1519668698310852,-3374.12158203125,304.1492919921875,0.9392545223236084,0.2259694337844848,0.2144573628902435,293.2756042480469,297.1499938964844,293.1499938964844,0.0052812336944043,-1941.295654296875,298.17730712890625,0.5631442070007324,0.050000000745058,0.2284067869186401,291.1461181640625,291.1499938964844,274.8500061035156,271.56793212890625,286.02703857421875,293.2756652832031,291.1460876464844,1.0,0.1814102828502655,0.7953070998191833,0.7953070998191833,1.0,1.0,-0.8013499975204468,0.3154138624668121,0.4859361052513122,0.1821960508823394,0.0,0.0,0.1113319620490074,25.003358840942383,25.0,-0.218550220131874,-4135.8955078125,63.29399871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358337402344,303.5379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0918139591813087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030129939317703,0.1030172109603881,-4.21487584389979e-06,0.0,9.317949297837912e-05,0.0,0.0,3.9784610271453857,0.0,0.0,0.0,0.2701736688613891,4.0,0.0,1.0
748560,293.12677001953125,297.1499938964844,293.1499938964844,0.0534446276724338,-1529.0205078125,304.14752197265625,0.7512882947921753,0.1164631471037864,0.1052949801087379,293.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5631548166275024,0.050000000745058,0.0481507591903209,293.1956481933594,297.1499938964844,293.1499938964844,0.0531699061393737,-1123.8572998046875,304.1541748046875,0.7198032736778259,0.1010433286428451,0.0714046359062194,293.147705078125,297.1499938964844,293.1499938964844,0.1520432978868484,-3375.47802734375,304.1492614746094,0.9394145011901855,0.2260605692863464,0.2145425677299499,293.275146484375,297.1499938964844,293.1499938964844,0.0052634961903095,-1935.6270751953125,298.15673828125,0.5631548166275024,0.050000000745058,0.2284064590930938,291.14605712890625,291.1499938964844,274.8500061035156,271.57012939453125,286.0254821777344,293.27520751953125,291.14605712890625,1.0,0.1814107596874237,0.7953711748123169,0.7953711748123169,1.0,1.0,-0.8014122247695923,0.3154945075511932,0.485917717218399,0.1820938736200332,0.0,0.0,0.1115988567471504,24.99999237060547,25.0,-0.1454070508480072,-4137.529296875,63.29887771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315612792969,303.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0918899998068809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031200215220451,0.103124238550663,-4.215042281430215e-06,0.0,9.325666906079276e-05,0.0,0.0,3.98282527923584,0.0,0.0,0.0,0.2701902687549591,4.0,0.0,1.0
748620,293.12646484375,297.1499938964844,293.1499938964844,0.0539208352565765,-1537.5355224609375,304.1475524902344,0.7526667714118958,0.117113783955574,0.1058801040053367,293.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5631886720657349,0.050000000745058,0.0481505431234836,293.194091796875,297.1499938964844,293.1499938964844,0.0524360798299312,-1114.32421875,304.15399169921875,0.7178933024406433,0.1002036482095718,0.070799246430397,293.1470642089844,297.1499938964844,293.1499938964844,0.1521999984979629,-3378.2587890625,304.1492614746094,0.9397622346878052,0.2262481600046157,0.2147176712751388,293.2742919921875,297.1499938964844,293.1499938964844,0.0052282069809734,-1924.314697265625,298.11572265625,0.5631886720657349,0.050000000745058,0.2284054458141327,291.14599609375,291.1499938964844,274.8500061035156,271.57452392578125,286.022216796875,293.2743530273437,291.14599609375,1.0,0.1814150065183639,0.7954993844032288,0.7954993844032288,1.0,1.0,-0.8015965223312378,0.3156872093677521,0.4859093129634857,0.1818886995315551,0.0,0.0,0.112136423587799,24.9915714263916,25.0,-0.0890817642211914,-4141.10498046875,63.315406799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,303.5443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0920549258589744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033355444669723,0.1033397614955902,-4.215377884975169e-06,0.0,9.342404518974944e-05,0.0,0.0,3.991616487503052,0.0,0.0,0.0,0.2702237069606781,4.0,0.0,1.0
748680,293.12646484375,297.1499938964844,293.1499938964844,0.0539208352565765,-1537.5355224609375,304.1475524902344,0.7526667714118958,0.117113783955574,0.1058801040053367,293.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5631886720657349,0.050000000745058,0.0481505431234836,293.194091796875,297.1499938964844,293.1499938964844,0.0524360798299312,-1114.32421875,304.15399169921875,0.7178933024406433,0.1002036482095718,0.070799246430397,293.1470642089844,297.1499938964844,293.1499938964844,0.1521999984979629,-3378.2587890625,304.1492614746094,0.9397622346878052,0.2262481600046157,0.2147176712751388,293.2742919921875,297.1499938964844,293.1499938964844,0.0052282069809734,-1924.314697265625,298.11572265625,0.5631886720657349,0.050000000745058,0.2284054458141327,291.14599609375,291.1499938964844,274.8500061035156,271.57452392578125,286.022216796875,293.2743530273437,291.14599609375,1.0,0.1814150065183639,0.7954993844032288,0.7954993844032288,1.0,1.0,-0.8015965223312378,0.3156872093677521,0.4859093129634857,0.1818886995315551,0.0,0.0,0.112136423587799,24.9915714263916,25.0,-0.0890817642211914,-4141.10498046875,63.315406799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,303.5443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0920549258589744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033355444669723,0.1033397614955902,-4.215377884975169e-06,0.0,9.342404518974944e-05,0.0,0.0,3.991616487503052,0.0,0.0,0.0,0.2702237069606781,4.0,0.0,1.0
748740,293.126220703125,297.1499938964844,293.1499938964844,0.0543931908905506,-1545.9970703125,304.1475830078125,0.7540581226348877,0.117759846150875,0.1064612567424774,293.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.563242495059967,0.050000000745058,0.0481501966714859,293.19219970703125,297.1499938964844,293.1499938964844,0.0517897866666317,-1105.9559326171875,304.1537475585937,0.7162132859230042,0.0994734615087509,0.0702681615948677,293.146484375,297.1499938964844,293.1499938964844,0.152362510561943,-3381.143310546875,304.14923095703125,0.9401515126228333,0.2264421433210373,0.214898869395256,293.2734680175781,297.1499938964844,293.1499938964844,0.0051931976340711,-1913.05126953125,298.0748596191406,0.563242495059967,0.050000000745058,0.2284038066864013,291.1459045410156,291.1499938964844,274.8500061035156,271.5788879394531,286.0187683105469,293.2735290527344,291.1459045410156,1.0,0.1814244389533996,0.7956275939941406,0.7956275939941406,1.0,1.0,-0.801871657371521,0.3159235715866089,0.4859480857849121,0.1816924214363098,0.0,0.0,0.112687736749649,24.980676651000977,25.0,-0.1348681598901748,-4145.14794921875,63.34237289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,303.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0922305658459663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035558059811592,0.103560023009777,-4.215718945488334e-06,0.0,9.360229887533932e-05,0.0,0.0,4.000600814819336,0.0,0.0,0.0,0.2702578604221344,4.0,0.0,1.0
748800,293.126220703125,297.1499938964844,293.1499938964844,0.0543931908905506,-1545.9970703125,304.1475830078125,0.7540581226348877,0.117759846150875,0.1064612567424774,293.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.563242495059967,0.050000000745058,0.0481501966714859,293.19219970703125,297.1499938964844,293.1499938964844,0.0517897866666317,-1105.9559326171875,304.1537475585937,0.7162132859230042,0.0994734615087509,0.0702681615948677,293.146484375,297.1499938964844,293.1499938964844,0.152362510561943,-3381.143310546875,304.14923095703125,0.9401515126228333,0.2264421433210373,0.214898869395256,293.2734680175781,297.1499938964844,293.1499938964844,0.0051931976340711,-1913.05126953125,298.0748596191406,0.563242495059967,0.050000000745058,0.2284038066864013,291.1459045410156,291.1499938964844,274.8500061035156,271.5788879394531,286.0187683105469,293.2735290527344,291.1459045410156,1.0,0.1814244389533996,0.7956275939941406,0.7956275939941406,1.0,1.0,-0.801871657371521,0.3159235715866089,0.4859480857849121,0.1816924214363098,0.0,0.0,0.112687736749649,24.980676651000977,25.0,-0.1348681598901748,-4145.14794921875,63.34237289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,303.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0922305658459663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035558059811592,0.103560023009777,-4.215718945488334e-06,0.0,9.360229887533932e-05,0.0,0.0,4.000600814819336,0.0,0.0,0.0,0.2702578604221344,4.0,0.0,1.0
748860,293.12603759765625,297.1499938964844,293.1499938964844,0.0548603683710098,-1554.38330078125,304.1476135253906,0.7554644346237183,0.1183975040912628,0.1070356220006942,293.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5633237361907959,0.050000000745058,0.0481496788561344,293.1898498535156,297.1499938964844,293.1499938964844,0.0512497723102569,-1098.988037109375,304.15338134765625,0.7148275375366211,0.0988812446594238,0.0698255896568298,293.1459655761719,297.1499938964844,293.1499938964844,0.1525313258171081,-3384.142822265625,304.1492004394531,0.9405914545059204,0.2266402095556259,0.2150844931602478,293.2726745605469,297.1499938964844,293.1499938964844,0.0051584444008767,-1901.8404541015625,298.0340881347656,0.5633237361907959,0.050000000745058,0.2284013330936432,291.1456604003906,291.1499938964844,274.8444519042969,271.579345703125,286.0138244628906,293.2727355957031,291.14556884765625,1.0,0.181440457701683,0.795752763748169,0.795752763748169,1.0,1.0,-0.8022489547729492,0.3161831200122833,0.4860658347606659,0.1815691739320755,0.0,0.0,0.1132809370756149,24.96738815307617,25.0,-0.4987850189208984,-4150.07177734375,63.38161087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,303.555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.092411883175373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037889346480369,0.1037931516766548,-4.2160722841799725e-06,0.0,9.378631511935964e-05,0.0,0.0,4.010106086730957,0.0,0.0,0.0,0.2702939510345459,4.0,0.0,1.0
748920,293.12603759765625,297.1499938964844,293.1499938964844,0.0548603683710098,-1554.38330078125,304.1476135253906,0.7554644346237183,0.1183975040912628,0.1070356220006942,293.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5633237361907959,0.050000000745058,0.0481496788561344,293.1898498535156,297.1499938964844,293.1499938964844,0.0512497723102569,-1098.988037109375,304.15338134765625,0.7148275375366211,0.0988812446594238,0.0698255896568298,293.1459655761719,297.1499938964844,293.1499938964844,0.1525313258171081,-3384.142822265625,304.1492004394531,0.9405914545059204,0.2266402095556259,0.2150844931602478,293.2726745605469,297.1499938964844,293.1499938964844,0.0051584444008767,-1901.8404541015625,298.0340881347656,0.5633237361907959,0.050000000745058,0.2284013330936432,291.1456604003906,291.1499938964844,274.8444519042969,271.579345703125,286.0138244628906,293.2727355957031,291.14556884765625,1.0,0.181440457701683,0.795752763748169,0.795752763748169,1.0,1.0,-0.8022489547729492,0.3161831200122833,0.4860658347606659,0.1815691739320755,0.0,0.0,0.1132809370756149,24.96738815307617,25.0,-0.4987850189208984,-4150.07177734375,63.38161087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,303.555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.092411883175373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037889346480369,0.1037931516766548,-4.2160722841799725e-06,0.0,9.378631511935964e-05,0.0,0.0,4.010106086730957,0.0,0.0,0.0,0.2702939510345459,4.0,0.0,1.0
