time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748980,293.1259460449219,297.1499938964844,293.1499938964844,0.0553252063691616,-1562.7535400390625,304.14764404296875,0.756914496421814,0.1190269887447357,0.1076017841696739,293.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5634613633155823,0.050000000745058,0.0481487959623336,293.18658447265625,297.1499938964844,293.1499938964844,0.0508927926421165,-1094.416015625,304.1528625488281,0.7139832377433777,0.0985309928655624,0.0695320814847946,293.1454772949219,297.1499938964844,293.1499938964844,0.1527132540941238,-3387.390625,304.149169921875,0.9411253333091736,0.2268420755863189,0.2152729928493499,293.2719116210937,297.1499938964844,293.1499938964844,0.0051241707988083,-1890.7987060546875,297.9931945800781,0.5634613633155823,0.050000000745058,0.2283971458673477,291.1446533203125,291.1499938964844,274.8283386230469,271.57232666015625,286.0056457519531,293.2720031738281,291.1444396972656,1.0,0.1814653575420379,0.7958778738975525,0.7958778738975525,1.0,1.0,-0.8027962446212769,0.316469132900238,0.4863271415233612,0.1815986782312393,0.0,0.0,0.1140538156032562,24.94899177551269,25.0,-1.5936732292175293,-4156.89306640625,63.43974304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,303.56268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.0925966948270797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040769442915916,0.1040811613202095,-4.216473371343454e-06,0.0,9.397387475473806e-05,0.0,0.0,4.021818161010742,0.0,0.0,0.0,0.2703379690647125,4.0,0.0,1.0
749040,293.1259460449219,297.1499938964844,293.1499938964844,0.0553252063691616,-1562.7535400390625,304.14764404296875,0.756914496421814,0.1190269887447357,0.1076017841696739,293.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5634613633155823,0.050000000745058,0.0481487959623336,293.18658447265625,297.1499938964844,293.1499938964844,0.0508927926421165,-1094.416015625,304.1528625488281,0.7139832377433777,0.0985309928655624,0.0695320814847946,293.1454772949219,297.1499938964844,293.1499938964844,0.1527132540941238,-3387.390625,304.149169921875,0.9411253333091736,0.2268420755863189,0.2152729928493499,293.2719116210937,297.1499938964844,293.1499938964844,0.0051241707988083,-1890.7987060546875,297.9931945800781,0.5634613633155823,0.050000000745058,0.2283971458673477,291.1446533203125,291.1499938964844,274.8283386230469,271.57232666015625,286.0056457519531,293.2720031738281,291.1444396972656,1.0,0.1814653575420379,0.7958778738975525,0.7958778738975525,1.0,1.0,-0.8027962446212769,0.316469132900238,0.4863271415233612,0.1815986782312393,0.0,0.0,0.1140538156032562,24.94899177551269,25.0,-1.5936732292175293,-4156.89306640625,63.43974304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,303.56268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.0925966948270797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040769442915916,0.1040811613202095,-4.216473371343454e-06,0.0,9.397387475473806e-05,0.0,0.0,4.021818161010742,0.0,0.0,0.0,0.2703379690647125,4.0,0.0,1.0
749100,293.1258850097656,297.1499938964844,293.1499938964844,0.055558118969202,-1566.9586181640625,304.14764404296875,0.7576656341552734,0.1193400248885154,0.1078827530145645,293.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5635578036308289,0.050000000745058,0.0481481775641441,293.1845703125,297.1499938964844,293.1499938964844,0.0508078336715698,-1093.348876953125,304.1524963378906,0.7138439416885376,0.0984688848257064,0.0694611966609954,293.1452331542969,297.1499938964844,293.1499938964844,0.1528110951185226,-3389.14404296875,304.1491394042969,0.941439151763916,0.2269456088542938,0.2153691500425338,293.27154541015625,297.1499938964844,293.1499938964844,0.0051072388887405,-1885.3558349609373,297.97265625,0.5635578036308289,0.050000000745058,0.2283942103385925,291.1437683105469,291.1499938964844,274.8165588378906,271.566162109375,286.0003662109375,293.2716064453125,291.1434631347656,1.0,0.1814823895692825,0.7959404587745667,0.7959404587745667,1.0,1.0,-0.8031595349311829,0.3166345059871673,0.4865249991416931,0.1816731840372085,0.0,0.0,0.1145624294877052,24.937055587768555,25.0,-2.2388455867767334,-4161.42919921875,63.47871780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,303.56768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0926917344331741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042646542191505,0.1042688712477684,-4.216721208649688e-06,0.0,9.407033212482928e-05,0.0,0.0,4.029441833496094,0.0,0.0,0.0,0.2703664004802704,4.0,0.0,1.0
749160,293.1258544921875,297.1499938964844,293.1499938964844,0.0557916089892387,-1571.180908203125,304.14764404296875,0.7584347724914551,0.1196527034044265,0.1081630513072013,293.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5636714696884155,0.050000000745058,0.0481474474072456,293.1822814941406,297.1499938964844,293.1499938964844,0.0507834292948246,-1093.06884765625,304.152099609375,0.7138891816139221,0.0984783545136451,0.069439485669136,293.1449890136719,297.1499938964844,293.1499938964844,0.1529131680727005,-3390.976806640625,304.14910888671875,0.9417830109596252,0.2270513474941253,0.215467020869255,293.27117919921875,297.1499938964844,293.1499938964844,0.0050904206000268,-1879.9539794921875,297.9520568847656,0.5636714696884155,0.050000000745058,0.2283907532691955,291.1426696777344,291.1499938964844,274.8023986816406,271.5583190917969,285.9943542480469,293.271240234375,291.1423034667969,1.0,0.1815027445554733,0.7960008382797241,0.7960008382797241,1.0,1.0,-0.8035822510719299,0.3168153762817383,0.4867668747901916,0.1817854344844818,0.0,0.0,0.1151611730456352,24.92344665527344,25.0,-2.857518434524536,-4166.78369140625,63.52449035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,303.5738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4296875,18000.0,0.0,0.0,0.0927898436784744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044869944453239,0.1044912114739418,-4.217013611196308e-06,0.0,9.416988905286416e-05,0.0,0.0,4.038471698760986,0.0,0.0,0.0,0.2704000174999237,4.0,0.0,1.0
749220,293.12579345703125,297.1499938964844,293.1499938964844,0.056260947138071,-1579.6875,304.14764404296875,0.7600327730178833,0.1202782019972801,0.108722984790802,293.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5639523863792419,0.050000000745058,0.0481456480920314,293.177001953125,297.1499938964844,293.1499938964844,0.0509353876113891,-1095.114990234375,304.1511535644531,0.7145871520042419,0.0987320691347122,0.0695594623684883,293.14453125,297.1499938964844,293.1499938964844,0.1531310081481933,-3394.894775390625,304.1490478515625,0.9425668120384216,0.2272715121507644,0.2156700789928436,293.2703857421875,297.1499938964844,293.1499938964844,0.0050571840256452,-1869.2872314453125,297.910888671875,0.5639523863792419,0.050000000745058,0.2283822298049926,291.1399230957031,291.1499938964844,274.76739501953125,271.5378723144531,285.9801330566406,293.2704467773437,291.13946533203125,1.0,0.1815557926893234,0.7961217164993286,0.7961217164993286,1.0,1.0,-0.8046295046806335,0.317236453294754,0.4873930513858795,0.1821227073669433,0.0,0.0,0.1166849210858345,24.8911247253418,25.0,-3.8844590187072754,-4180.34521484375,63.6399040222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,303.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.093002937734127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050607711076736,0.1050649881362915,-4.217776677251095e-06,0.0,9.438615961698817e-05,0.0,0.0,4.061794281005859,0.0,0.0,0.0,0.2704868614673614,4.0,0.0,1.0
749280,293.12579345703125,297.1499938964844,293.1499938964844,0.056260947138071,-1579.6875,304.14764404296875,0.7600327730178833,0.1202782019972801,0.108722984790802,293.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5639523863792419,0.050000000745058,0.0481456480920314,293.177001953125,297.1499938964844,293.1499938964844,0.0509353876113891,-1095.114990234375,304.1511535644531,0.7145871520042419,0.0987320691347122,0.0695594623684883,293.14453125,297.1499938964844,293.1499938964844,0.1531310081481933,-3394.894775390625,304.1490478515625,0.9425668120384216,0.2272715121507644,0.2156700789928436,293.2703857421875,297.1499938964844,293.1499938964844,0.0050571840256452,-1869.2872314453125,297.910888671875,0.5639523863792419,0.050000000745058,0.2283822298049926,291.1399230957031,291.1499938964844,274.76739501953125,271.5378723144531,285.9801330566406,293.2704467773437,291.13946533203125,1.0,0.1815557926893234,0.7961217164993286,0.7961217164993286,1.0,1.0,-0.8046295046806335,0.317236453294754,0.4873930513858795,0.1821227073669433,0.0,0.0,0.1166849210858345,24.8911247253418,25.0,-3.8844590187072754,-4180.34521484375,63.6399040222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,303.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.093002937734127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050607711076736,0.1050649881362915,-4.217776677251095e-06,0.0,9.438615961698817e-05,0.0,0.0,4.061794281005859,0.0,0.0,0.0,0.2704868614673614,4.0,0.0,1.0
749340,293.125732421875,297.1499938964844,293.1499938964844,0.0567331761121749,-1588.268798828125,304.14764404296875,0.761707067489624,0.1209055632352829,0.1092837825417518,293.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5642972588539124,0.050000000745058,0.048143446445465,293.1708679199219,297.1499938964844,293.1499938964844,0.0513493604958057,-1100.5631103515625,304.1500549316406,0.7160601019859314,0.0992907136678695,0.0698936581611633,293.1440734863281,297.1499938964844,293.1499938964844,0.1533655971288681,-3399.116943359375,304.14898681640625,0.9434699416160583,0.2275053709745407,0.2158850282430648,293.2695617675781,297.1499938964844,293.1499938964844,0.0050244466401636,-1858.77490234375,297.8698425292969,0.5642972588539124,0.050000000745058,0.2283717840909958,291.13671875,291.1499938964844,274.7240600585937,271.5115051269531,285.96307373046875,293.2696228027344,291.1361999511719,1.0,0.1816273927688598,0.7962425351142883,0.7962425351142883,1.0,1.0,-0.805946409702301,0.3177417814731598,0.4882046580314636,0.1825989633798599,0.0,0.0,0.1186703592538833,24.853057861328125,25.0,-4.514536380767822,-4197.8818359375,63.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0984802246094,303.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.093252345919609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058243513107299,0.1058285683393478,-4.218820322421379e-06,0.0,9.463927563047037e-05,0.0,0.0,4.092881679534912,0.0,0.0,0.0,0.2706029415130615,4.0,0.0,1.0
749400,293.125732421875,297.1499938964844,293.1499938964844,0.0567331761121749,-1588.268798828125,304.14764404296875,0.761707067489624,0.1209055632352829,0.1092837825417518,293.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5642972588539124,0.050000000745058,0.048143446445465,293.1708679199219,297.1499938964844,293.1499938964844,0.0513493604958057,-1100.5631103515625,304.1500549316406,0.7160601019859314,0.0992907136678695,0.0698936581611633,293.1440734863281,297.1499938964844,293.1499938964844,0.1533655971288681,-3399.116943359375,304.14898681640625,0.9434699416160583,0.2275053709745407,0.2158850282430648,293.2695617675781,297.1499938964844,293.1499938964844,0.0050244466401636,-1858.77490234375,297.8698425292969,0.5642972588539124,0.050000000745058,0.2283717840909958,291.13671875,291.1499938964844,274.7240600585937,271.5115051269531,285.96307373046875,293.2696228027344,291.1361999511719,1.0,0.1816273927688598,0.7962425351142883,0.7962425351142883,1.0,1.0,-0.805946409702301,0.3177417814731598,0.4882046580314636,0.1825989633798599,0.0,0.0,0.1186703592538833,24.853057861328125,25.0,-4.514536380767822,-4197.8818359375,63.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0984802246094,303.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.093252345919609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058243513107299,0.1058285683393478,-4.218820322421379e-06,0.0,9.463927563047037e-05,0.0,0.0,4.092881679534912,0.0,0.0,0.0,0.2706029415130615,4.0,0.0,1.0
749460,293.1256408691406,297.1499938964844,293.1499938964844,0.0572075769305229,-1596.9083251953125,304.14764404296875,0.7634514570236206,0.1215360835194587,0.1098468229174614,293.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5646966695785522,0.050000000745058,0.0481409057974815,293.1640319824219,297.1499938964844,293.1499938964844,0.0520168729126453,-1109.3121337890625,304.14892578125,0.71825110912323,0.1001447364687919,0.0704367831349372,293.1435852050781,297.1499938964844,293.1499938964844,0.1536150723695755,-3403.6044921875,304.1488952636719,0.944480001926422,0.2277549505233764,0.2161140441894531,293.2687072753906,297.1499938964844,293.1499938964844,0.0049921385943889,-1848.376220703125,297.8291015625,0.5646966695785522,0.050000000745058,0.2283597290515899,291.13330078125,291.1499938964844,274.6731872558594,271.4797058105469,285.94342041015625,293.2687683105469,291.1328125,1.0,0.1817199140787124,0.7963577508926392,0.7963577508926392,1.0,1.0,-0.8075313568115234,0.3183365166187286,0.4891948401927948,0.1831982433795929,0.0,0.0,0.1211265847086906,24.8105583190918,25.0,-4.7335357666015625,-4219.4560546875,63.97299575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902404785156,303.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.341796875,18000.0,0.0,0.0,0.0935568735003471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106789655983448,0.1067938804626464,-4.220177743263776e-06,0.0,9.494833648204803e-05,0.0,0.0,4.132258415222168,0.0,0.0,0.0,0.270750492811203,4.0,0.0,1.0
749520,293.1256408691406,297.1499938964844,293.1499938964844,0.0572075769305229,-1596.9083251953125,304.14764404296875,0.7634514570236206,0.1215360835194587,0.1098468229174614,293.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5646966695785522,0.050000000745058,0.0481409057974815,293.1640319824219,297.1499938964844,293.1499938964844,0.0520168729126453,-1109.3121337890625,304.14892578125,0.71825110912323,0.1001447364687919,0.0704367831349372,293.1435852050781,297.1499938964844,293.1499938964844,0.1536150723695755,-3403.6044921875,304.1488952636719,0.944480001926422,0.2277549505233764,0.2161140441894531,293.2687072753906,297.1499938964844,293.1499938964844,0.0049921385943889,-1848.376220703125,297.8291015625,0.5646966695785522,0.050000000745058,0.2283597290515899,291.13330078125,291.1499938964844,274.6731872558594,271.4797058105469,285.94342041015625,293.2687683105469,291.1328125,1.0,0.1817199140787124,0.7963577508926392,0.7963577508926392,1.0,1.0,-0.8075313568115234,0.3183365166187286,0.4891948401927948,0.1831982433795929,0.0,0.0,0.1211265847086906,24.8105583190918,25.0,-4.7335357666015625,-4219.4560546875,63.97299575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902404785156,303.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.341796875,18000.0,0.0,0.0,0.0935568735003471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106789655983448,0.1067938804626464,-4.220177743263776e-06,0.0,9.494833648204803e-05,0.0,0.0,4.132258415222168,0.0,0.0,0.0,0.270750492811203,4.0,0.0,1.0
749580,293.12554931640625,297.1499938964844,293.1499938964844,0.057683315128088,-1605.5880126953125,304.14764404296875,0.7652563452720642,0.122170403599739,0.110412910580635,293.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5651398301124573,0.050000000745058,0.0481380969285965,293.1567077636719,297.1499938964844,293.1499938964844,0.0529193952679634,-1121.140625,304.1477966308594,0.7210735082626343,0.1012748330831527,0.0711756274104118,293.14306640625,297.1499938964844,293.1499938964844,0.1538775563240051,-3408.3193359375,304.1488342285156,0.9455810189247132,0.2280213087797165,0.2163584232330322,293.2677917480469,297.1499938964844,293.1499938964844,0.0049602668732404,-1838.07958984375,297.788818359375,0.5651398301124573,0.050000000745058,0.2283464074134826,291.1299743652344,291.1499938964844,274.61553955078125,271.44305419921875,285.9212341308594,293.2678527832031,291.1294860839844,1.0,0.1818346977233886,0.7964729070663452,0.7964729070663452,1.0,1.0,-0.8093714118003845,0.319022387266159,0.4903489947319031,0.183901697397232,0.0,0.0,0.1240263059735298,24.7650203704834,25.0,-4.649810791015625,-4244.888671875,64.19263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,303.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59375,18000.0,0.0,0.0,0.0939343944191932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079529225826263,0.1079571470618248,-4.2218557609885465e-06,0.0,9.533146658213808e-05,0.0,0.0,4.179810523986816,0.0,0.0,0.0,0.2709292471408844,4.0,0.0,1.0
749640,293.12554931640625,297.1499938964844,293.1499938964844,0.057683315128088,-1605.5880126953125,304.14764404296875,0.7652563452720642,0.122170403599739,0.110412910580635,293.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5651398301124573,0.050000000745058,0.0481380969285965,293.1567077636719,297.1499938964844,293.1499938964844,0.0529193952679634,-1121.140625,304.1477966308594,0.7210735082626343,0.1012748330831527,0.0711756274104118,293.14306640625,297.1499938964844,293.1499938964844,0.1538775563240051,-3408.3193359375,304.1488342285156,0.9455810189247132,0.2280213087797165,0.2163584232330322,293.2677917480469,297.1499938964844,293.1499938964844,0.0049602668732404,-1838.07958984375,297.788818359375,0.5651398301124573,0.050000000745058,0.2283464074134826,291.1299743652344,291.1499938964844,274.61553955078125,271.44305419921875,285.9212341308594,293.2678527832031,291.1294860839844,1.0,0.1818346977233886,0.7964729070663452,0.7964729070663452,1.0,1.0,-0.8093714118003845,0.319022387266159,0.4903489947319031,0.183901697397232,0.0,0.0,0.1240263059735298,24.7650203704834,25.0,-4.649810791015625,-4244.888671875,64.19263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,303.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59375,18000.0,0.0,0.0,0.0939343944191932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079529225826263,0.1079571470618248,-4.2218557609885465e-06,0.0,9.533146658213808e-05,0.0,0.0,4.179810523986816,0.0,0.0,0.0,0.2709292471408844,4.0,0.0,1.0
749700,293.1255187988281,297.1499938964844,293.1499938964844,0.0579214990139007,-1609.9390869140625,304.14764404296875,0.7661787867546082,0.1224891021847724,0.1106972396373748,293.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5653749704360962,0.050000000745058,0.0481366105377674,293.1529235839844,297.1499938964844,293.1499938964844,0.0534552335739135,-1128.1717529296875,304.147216796875,0.7227031588554382,0.1019396856427192,0.0716161951422691,293.1427917480469,297.1499938964844,293.1499938964844,0.1540134251117706,-3410.75634765625,304.1488037109375,0.9461613893508912,0.2281611412763595,0.2164867520332336,293.2673034667969,297.1499938964844,293.1499938964844,0.0049444898031651,-1832.96533203125,297.7688293457031,0.5653749704360962,0.050000000745058,0.2283393591642379,291.1283569335937,291.1499938964844,274.5843811035156,271.42303466796875,285.90924072265625,293.26739501953125,291.1278991699219,1.0,0.1819009184837341,0.7965304851531982,0.7965304851531982,1.0,1.0,-0.8103851675987244,0.3194008767604828,0.4909842908382416,0.1842868328094482,0.0,0.0,0.1256356388330459,24.74147605895996,25.0,-4.5240325927734375,-4259.02099609375,64.31604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0715026855469,303.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.228515625,18000.0,0.0,0.0,0.0941563099622726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086082309484481,0.1086124554276466,-4.22281664214097e-06,0.0,9.555668657412753e-05,0.0,0.0,4.2066426277160645,0.0,0.0,0.0,0.2710303366184234,4.0,0.0,1.0
749760,293.1254577636719,297.1499938964844,293.1499938964844,0.0581597611308097,-1614.294921875,304.1476135253906,0.767112135887146,0.1228087767958641,0.1109823957085609,293.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5656169652938843,0.050000000745058,0.0481350868940353,293.1490478515625,297.1499938964844,293.1499938964844,0.0540402941405773,-1135.85986328125,304.14666748046875,0.7244561910629272,0.102663367986679,0.0720986872911453,293.1425476074219,297.1499938964844,293.1499938964844,0.154151976108551,-3413.239501953125,304.1487731933594,0.9467578530311584,0.2283051908016204,0.2166189849376678,293.266845703125,297.1499938964844,293.1499938964844,0.004928802140057,-1827.86767578125,297.7490234375,0.5656169652938843,0.050000000745058,0.2283321171998977,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8966979980469,293.26690673828125,291.1263732910156,1.0,0.1819727569818496,0.7965825796127319,0.7965825796127319,1.0,1.0,-0.8114546537399292,0.3198009431362152,0.4916537404060364,0.1846894174814224,0.0,0.0,0.1273375302553177,24.717639923095703,25.0,-4.359376430511475,-4274.0107421875,64.4478530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,303.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87109375,18000.0,0.0,0.0,0.0944011136889457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093080714344978,0.1093122959136962,-4.223852556606289e-06,0.0,9.580512414686382e-05,0.0,0.0,4.235330581665039,0.0,0.0,0.0,0.2711385190486908,4.0,0.0,1.0
749820,293.1253662109375,297.1499938964844,293.1499938964844,0.0586363226175308,-1623.0169677734375,304.1476135253906,0.7690075635910034,0.1234510540962219,0.1115553006529808,293.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5661178231239319,0.050000000745058,0.0481319390237331,293.14117431640625,297.1499938964844,293.1499938964844,0.0553556121885776,-1153.1922607421875,304.1455993652344,0.7283241152763367,0.1042852997779846,0.0731886401772499,293.1419677734375,297.1499938964844,293.1499938964844,0.1544372737407684,-3418.3447265625,304.1487121582031,0.9479936361312866,0.2286066114902496,0.2168959379196167,293.2658386230469,297.1499938964844,293.1499938964844,0.0048977062106132,-1817.7239990234373,297.70977783203125,0.5661178231239319,0.050000000745058,0.2283171862363815,291.1239318847656,291.1499938964844,274.4827880859375,271.3571472167969,285.8699951171875,293.26593017578125,291.12353515625,1.0,0.182134211063385,0.7966867089271545,0.7966867089271545,1.0,1.0,-0.8137611150741577,0.320670872926712,0.4930902421474457,0.185539036989212,0.0,0.0,0.1310101449489593,24.66956329345703,25.0,-3.94986343383789,-4306.5615234375,64.73747253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,303.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.0949682742357254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108410656452179,0.1108452901244163,-4.226153123454424e-06,0.0,9.638072515372188e-05,0.0,0.0,4.298289299011231,0.0,0.0,0.0,0.2713764011859894,4.0,0.0,1.0
749880,293.1253662109375,297.1499938964844,293.1499938964844,0.0586363226175308,-1623.0169677734375,304.1476135253906,0.7690075635910034,0.1234510540962219,0.1115553006529808,293.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5661178231239319,0.050000000745058,0.0481319390237331,293.14117431640625,297.1499938964844,293.1499938964844,0.0553556121885776,-1153.1922607421875,304.1455993652344,0.7283241152763367,0.1042852997779846,0.0731886401772499,293.1419677734375,297.1499938964844,293.1499938964844,0.1544372737407684,-3418.3447265625,304.1487121582031,0.9479936361312866,0.2286066114902496,0.2168959379196167,293.2658386230469,297.1499938964844,293.1499938964844,0.0048977062106132,-1817.7239990234373,297.70977783203125,0.5661178231239319,0.050000000745058,0.2283171862363815,291.1239318847656,291.1499938964844,274.4827880859375,271.3571472167969,285.8699951171875,293.26593017578125,291.12353515625,1.0,0.182134211063385,0.7966867089271545,0.7966867089271545,1.0,1.0,-0.8137611150741577,0.320670872926712,0.4930902421474457,0.185539036989212,0.0,0.0,0.1310101449489593,24.66956329345703,25.0,-3.94986343383789,-4306.5615234375,64.73747253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,303.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.0949682742357254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108410656452179,0.1108452901244163,-4.226153123454424e-06,0.0,9.638072515372188e-05,0.0,0.0,4.298289299011231,0.0,0.0,0.0,0.2713764011859894,4.0,0.0,1.0
749940,293.125244140625,297.1499938964844,293.1499938964844,0.0591125264763832,-1631.7451171875,304.1476135253906,0.7709305882453918,0.1240967959165573,0.1121313720941543,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5666325688362122,0.050000000745058,0.0481287166476249,293.1332397460937,297.1499938964844,293.1499938964844,0.0568437464535236,-1172.8936767578125,304.14459228515625,0.7326241135597229,0.1061181128025055,0.0744300782680511,293.14141845703125,297.1499938964844,293.1499938964844,0.1547329425811767,-3423.625,304.1486511230469,0.94927179813385,0.228925347328186,0.2171892374753952,293.26483154296875,297.1499938964844,293.1499938964844,0.0048669781535863,-1807.6475830078125,297.6711120605469,0.5666325688362122,0.050000000745058,0.2283019125461578,291.12139892578125,291.1499938964844,274.4092712402344,271.3089599609375,285.8411865234375,293.264892578125,291.1210632324219,1.0,0.1823189407587051,0.7967908382415771,0.7967908382415771,1.0,1.0,-0.8162722587585449,0.3216347098350525,0.4946375489234924,0.1864224374294281,0.0,0.0,0.1349990963935852,24.621740341186523,25.0,-3.4908249378204346,-4342.35400390625,65.06034088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238037109375,303.79229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.548828125,18000.0,0.0,0.0,0.0956435576081276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125390753149986,0.112543299794197,-4.22874200012302e-06,0.0,9.70660476014018e-05,0.0,0.0,4.3682050704956055,0.0,0.0,0.0,0.2716410756111145,4.0,0.0,1.0
750000,293.125244140625,297.1499938964844,293.1499938964844,0.0591125264763832,-1631.7451171875,304.1476135253906,0.7709305882453918,0.1240967959165573,0.1121313720941543,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5666325688362122,0.050000000745058,0.0481287166476249,293.1332397460937,297.1499938964844,293.1499938964844,0.0568437464535236,-1172.8936767578125,304.14459228515625,0.7326241135597229,0.1061181128025055,0.0744300782680511,293.14141845703125,297.1499938964844,293.1499938964844,0.1547329425811767,-3423.625,304.1486511230469,0.94927179813385,0.228925347328186,0.2171892374753952,293.26483154296875,297.1499938964844,293.1499938964844,0.0048669781535863,-1807.6475830078125,297.6711120605469,0.5666325688362122,0.050000000745058,0.2283019125461578,291.12139892578125,291.1499938964844,274.4092712402344,271.3089599609375,285.8411865234375,293.264892578125,291.1210632324219,1.0,0.1823189407587051,0.7967908382415771,0.7967908382415771,1.0,1.0,-0.8162722587585449,0.3216347098350525,0.4946375489234924,0.1864224374294281,0.0,0.0,0.1349990963935852,24.621740341186523,25.0,-3.4908249378204346,-4342.35400390625,65.06034088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238037109375,303.79229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.548828125,18000.0,0.0,0.0,0.0956435576081276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125390753149986,0.112543299794197,-4.22874200012302e-06,0.0,9.70660476014018e-05,0.0,0.0,4.3682050704956055,0.0,0.0,0.0,0.2716410756111145,4.0,0.0,1.0
750060,293.1251525878906,297.1499938964844,293.1499938964844,0.0595877729356288,-1640.468505859375,304.1476135253906,0.7728674411773682,0.1247450038790702,0.1127099245786666,293.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5671505928039551,0.050000000745058,0.0481254905462265,293.1253662109375,297.1499938964844,293.1499938964844,0.0584818124771118,-1194.70361328125,304.1436767578125,0.7373093962669373,0.1081379279494285,0.0758064314723014,293.1408386230469,297.1499938964844,293.1499938964844,0.1550384759902954,-3429.071533203125,304.1485900878906,0.9505742192268372,0.2292606830596923,0.2174984067678451,293.2637939453125,297.1499938964844,293.1499938964844,0.0048366044647991,-1797.6353759765625,297.63299560546875,0.5671505928039551,0.050000000745058,0.2282866090536117,291.1191711425781,291.1499938964844,274.3319396972656,271.25799560546875,285.8102722167969,293.26385498046875,291.1188659667969,1.0,0.1825263798236847,0.7968840599060059,0.7968840599060059,1.0,1.0,-0.8189672827720642,0.3226956129074096,0.4962716996669769,0.1873027980327606,0.0,0.0,0.1392602324485778,24.57502555847168,25.0,-3.0276007652282715,-4381.2275390625,65.4147720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,303.8363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.953125,18000.0,0.0,0.0,0.0964301154017448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143889799714088,0.1143932119011879,-4.231602360960096e-06,0.0,9.78643074631691e-05,0.0,0.0,4.444584846496582,0.0,0.0,0.0,0.2719307541847229,4.0,0.0,1.0
750120,293.1251525878906,297.1499938964844,293.1499938964844,0.0595877729356288,-1640.468505859375,304.1476135253906,0.7728674411773682,0.1247450038790702,0.1127099245786666,293.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5671505928039551,0.050000000745058,0.0481254905462265,293.1253662109375,297.1499938964844,293.1499938964844,0.0584818124771118,-1194.70361328125,304.1436767578125,0.7373093962669373,0.1081379279494285,0.0758064314723014,293.1408386230469,297.1499938964844,293.1499938964844,0.1550384759902954,-3429.071533203125,304.1485900878906,0.9505742192268372,0.2292606830596923,0.2174984067678451,293.2637939453125,297.1499938964844,293.1499938964844,0.0048366044647991,-1797.6353759765625,297.63299560546875,0.5671505928039551,0.050000000745058,0.2282866090536117,291.1191711425781,291.1499938964844,274.3319396972656,271.25799560546875,285.8102722167969,293.26385498046875,291.1188659667969,1.0,0.1825263798236847,0.7968840599060059,0.7968840599060059,1.0,1.0,-0.8189672827720642,0.3226956129074096,0.4962716996669769,0.1873027980327606,0.0,0.0,0.1392602324485778,24.57502555847168,25.0,-3.0276007652282715,-4381.2275390625,65.4147720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,303.8363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.953125,18000.0,0.0,0.0,0.0964301154017448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143889799714088,0.1143932119011879,-4.231602360960096e-06,0.0,9.78643074631691e-05,0.0,0.0,4.444584846496582,0.0,0.0,0.0,0.2719307541847229,4.0,0.0,1.0
750180,293.12506103515625,297.1499938964844,293.1499938964844,0.0600610710680484,-1649.1689453125,304.1476135253906,0.7748024463653564,0.1253939419984817,0.1132896393537521,293.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.567661464214325,0.050000000745058,0.0481223240494728,293.11767578125,297.1499938964844,293.1499938964844,0.0602474957704544,-1218.3662109375,304.142822265625,0.7423380017280579,0.1103211492300033,0.0773013606667518,293.1402587890625,297.1499938964844,293.1499938964844,0.155353233218193,-3434.672119140625,304.1485290527344,0.9518824815750122,0.2296114116907119,0.2178225070238113,293.2627258300781,297.1499938964844,293.1499938964844,0.0048065637238323,-1787.6826171875,297.5954284667969,0.567661464214325,0.050000000745058,0.2282715737819671,291.1172790527344,291.1499938964844,274.2515869140625,271.2047424316406,285.7773132324219,293.2628173828125,291.1170349121094,1.0,0.1827556788921356,0.7969772219657898,0.7969772219657898,1.0,1.0,-0.8218244314193726,0.3238579928874969,0.4979664087295532,0.1881436705589294,0.0,0.0,0.1437532603740692,24.530193328857425,25.0,-2.583380937576294,-4423.0634765625,65.79882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,303.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.400390625,18000.0,0.0,0.0,0.0973276272416114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163787394762039,0.1163829788565635,-4.234718744555721e-06,0.0,9.877516276901588e-05,0.0,0.0,4.526981353759766,0.0,0.0,0.0,0.2722437381744385,4.0,0.0,1.0
750240,293.12506103515625,297.1499938964844,293.1499938964844,0.0600610710680484,-1649.1689453125,304.1476135253906,0.7748024463653564,0.1253939419984817,0.1132896393537521,293.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.567661464214325,0.050000000745058,0.0481223240494728,293.11767578125,297.1499938964844,293.1499938964844,0.0602474957704544,-1218.3662109375,304.142822265625,0.7423380017280579,0.1103211492300033,0.0773013606667518,293.1402587890625,297.1499938964844,293.1499938964844,0.155353233218193,-3434.672119140625,304.1485290527344,0.9518824815750122,0.2296114116907119,0.2178225070238113,293.2627258300781,297.1499938964844,293.1499938964844,0.0048065637238323,-1787.6826171875,297.5954284667969,0.567661464214325,0.050000000745058,0.2282715737819671,291.1172790527344,291.1499938964844,274.2515869140625,271.2047424316406,285.7773132324219,293.2628173828125,291.1170349121094,1.0,0.1827556788921356,0.7969772219657898,0.7969772219657898,1.0,1.0,-0.8218244314193726,0.3238579928874969,0.4979664087295532,0.1881436705589294,0.0,0.0,0.1437532603740692,24.530193328857425,25.0,-2.583380937576294,-4423.0634765625,65.79882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,303.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.400390625,18000.0,0.0,0.0,0.0973276272416114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163787394762039,0.1163829788565635,-4.234718744555721e-06,0.0,9.877516276901588e-05,0.0,0.0,4.526981353759766,0.0,0.0,0.0,0.2722437381744385,4.0,0.0,1.0
750300,293.125,297.1499938964844,293.1499938964844,0.0602965615689754,-1653.5025634765625,304.14764404296875,0.7757641077041626,0.1257179975509643,0.1135793626308441,293.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5679110884666443,0.050000000745058,0.0481207817792892,293.1139221191406,297.1499938964844,293.1499938964844,0.0611716695129871,-1230.8162841796875,304.1424560546875,0.7449683547019958,0.1114670485258102,0.0780884474515914,293.13995361328125,297.1499938964844,293.1499938964844,0.1555137634277343,-3437.525146484375,304.14849853515625,0.9525331258773804,0.2297920733690261,0.2179897725582122,293.26220703125,297.1499938964844,293.1499938964844,0.0047916765324771,-1782.732177734375,297.5768127441406,0.5679110884666443,0.050000000745058,0.2282642573118209,291.1164245605469,291.1499938964844,274.2105407714844,271.1774597167969,285.76007080078125,293.2622985839844,291.1162109375,1.0,0.1828782260417938,0.7970237731933594,0.7970237731933594,1.0,1.0,-0.8233068585395813,0.3244780898094177,0.4988287985324859,0.1885384917259216,0.0,0.0,0.1460755318403244,24.50871086120605,25.0,-2.3689746856689453,-4445.06201171875,66.00132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,303.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.138671875,18000.0,0.0,0.0,0.0978172272443771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117422766983509,0.1174270063638687,-4.236368567944737e-06,0.0,9.927205246640368e-05,0.0,0.0,4.570314407348633,0.0,0.0,0.0,0.2724085450172424,4.0,0.0,1.0
750360,293.1249694824219,297.1499938964844,293.1499938964844,0.0605309791862964,-1657.8194580078125,304.14764404296875,0.77671879529953,0.1260412782430648,0.1138686090707779,293.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5681551098823547,0.050000000745058,0.0481192767620086,293.1102600097656,297.1499938964844,293.1499938964844,0.0621190480887889,-1243.6259765625,304.1421203613281,0.7476662993431091,0.1126443073153495,0.0788986086845398,293.1396789550781,297.1499938964844,293.1499938964844,0.1556760966777801,-3440.407958984375,304.14849853515625,0.9531782865524292,0.2299758642911911,0.2181601524353027,293.2616882324219,297.1499938964844,293.1499938964844,0.0047768536023795,-1777.791015625,297.5583190917969,0.5681551098823547,0.050000000745058,0.2282571345567703,291.1156921386719,291.1499938964844,274.16900634765625,271.1498107910156,285.7423400878906,293.26177978515625,291.115478515625,1.0,0.1830057352781295,0.7970629930496216,0.7970629930496216,1.0,1.0,-0.8248204588890076,0.325123518705368,0.4996969699859619,0.188909649848938,0.0,0.0,0.1484407484531402,24.487960815429688,25.0,-2.1543869972229004,-4467.75048828125,66.21025848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,303.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.88671875,18000.0,0.0,0.0,0.0983327105641365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184970885515213,0.1185013279318809,-4.238077053742018e-06,0.0,9.97952010948211e-05,0.0,0.0,4.6149773597717285,0.0,0.0,0.0,0.2725785076618194,4.0,0.0,1.0
750420,293.1249389648437,297.1499938964844,293.1499938964844,0.0609953440725803,-1666.3800048828125,304.14764404296875,0.7785978317260742,0.1266838163137436,0.114444188773632,293.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5686214566230774,0.050000000745058,0.0481164082884788,293.1032409667969,297.1499938964844,293.1499938964844,0.0640731900930404,-1270.1983642578125,304.1414794921875,0.75323885679245,0.1150816977024078,0.0805802196264267,293.1390991210937,297.1499938964844,293.1499938964844,0.1560051590204239,-3446.243896484375,304.1484375,0.954442858695984,0.2303516417741775,0.2185092717409134,293.2606811523437,297.1499938964844,293.1499938964844,0.0047474144957959,-1767.941162109375,297.5216979980469,0.5686214566230774,0.050000000745058,0.2282435297966003,291.1144104003906,291.1499938964844,274.0848693847656,271.0936889648437,285.7054443359375,293.2607421875,291.1142272949219,1.0,0.18327496945858,0.7971413731575012,0.7971413731575012,1.0,1.0,-0.8279287815093994,0.3264910876750946,0.5014376640319824,0.1895684599876403,0.0,0.0,0.153279572725296,24.449018478393555,25.0,-1.721605658531189,-4515.12158203125,66.64619445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,303.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.421875,18000.0,0.0,0.0,0.0994383469223976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207298710942268,0.1207341104745864,-4.241660462867003e-06,0.0,0.0001009172847261,0.0,0.0,4.708037853240967,0.0,0.0,0.0,0.2729331254959106,4.0,0.0,1.0
750480,293.1249389648437,297.1499938964844,293.1499938964844,0.0609953440725803,-1666.3800048828125,304.14764404296875,0.7785978317260742,0.1266838163137436,0.114444188773632,293.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5686214566230774,0.050000000745058,0.0481164082884788,293.1032409667969,297.1499938964844,293.1499938964844,0.0640731900930404,-1270.1983642578125,304.1414794921875,0.75323885679245,0.1150816977024078,0.0805802196264267,293.1390991210937,297.1499938964844,293.1499938964844,0.1560051590204239,-3446.243896484375,304.1484375,0.954442858695984,0.2303516417741775,0.2185092717409134,293.2606811523437,297.1499938964844,293.1499938964844,0.0047474144957959,-1767.941162109375,297.5216979980469,0.5686214566230774,0.050000000745058,0.2282435297966003,291.1144104003906,291.1499938964844,274.0848693847656,271.0936889648437,285.7054443359375,293.2607421875,291.1142272949219,1.0,0.18327496945858,0.7971413731575012,0.7971413731575012,1.0,1.0,-0.8279287815093994,0.3264910876750946,0.5014376640319824,0.1895684599876403,0.0,0.0,0.153279572725296,24.449018478393555,25.0,-1.721605658531189,-4515.12158203125,66.64619445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,303.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.421875,18000.0,0.0,0.0,0.0994383469223976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207298710942268,0.1207341104745864,-4.241660462867003e-06,0.0,0.0001009172847261,0.0,0.0,4.708037853240967,0.0,0.0,0.0,0.2729331254959106,4.0,0.0,1.0
750540,293.1249389648437,297.1499938964844,293.1499938964844,0.0614518709480762,-1674.8074951171875,304.1476745605469,0.7804220914840698,0.1273181587457656,0.1150134280323982,293.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5690522789955139,0.050000000745058,0.0481137707829475,293.0966186523437,297.1499938964844,293.1499938964844,0.0660875663161277,-1297.799560546875,304.1409606933594,0.7589935064315796,0.1176076307892799,0.0823282301425933,293.1385803222656,297.1499938964844,293.1499938964844,0.156338170170784,-3452.14013671875,304.1484069824219,0.9556597471237184,0.2307358682155609,0.2188672721385955,293.2596740722656,297.1499938964844,293.1499938964844,0.0047182166017591,-1758.1246337890625,297.4854736328125,0.5690522789955139,0.050000000745058,0.2282310128211975,291.1134338378906,291.1499938964844,274.0,271.0369567871094,285.6667175292969,293.259765625,291.1133117675781,1.0,0.1835613399744033,0.7972197532653809,0.7972197532653809,1.0,1.0,-0.8311213254928589,0.3279567658901214,0.5031645894050598,0.1900954693555832,0.0,0.0,0.1582263559103012,24.413894653320312,25.0,-1.286523938179016,-4564.94677734375,67.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002990722656,304.0249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.009765625,18000.0,0.0,0.0,0.1006340458989143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230610609054565,0.1230653077363967,-4.245448053552536e-06,0.0,0.0001021307616611,0.0,0.0,4.805543899536133,0.0,0.0,0.0,0.2733052670955658,4.0,0.0,1.0
750600,293.1249389648437,297.1499938964844,293.1499938964844,0.0614518709480762,-1674.8074951171875,304.1476745605469,0.7804220914840698,0.1273181587457656,0.1150134280323982,293.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5690522789955139,0.050000000745058,0.0481137707829475,293.0966186523437,297.1499938964844,293.1499938964844,0.0660875663161277,-1297.799560546875,304.1409606933594,0.7589935064315796,0.1176076307892799,0.0823282301425933,293.1385803222656,297.1499938964844,293.1499938964844,0.156338170170784,-3452.14013671875,304.1484069824219,0.9556597471237184,0.2307358682155609,0.2188672721385955,293.2596740722656,297.1499938964844,293.1499938964844,0.0047182166017591,-1758.1246337890625,297.4854736328125,0.5690522789955139,0.050000000745058,0.2282310128211975,291.1134338378906,291.1499938964844,274.0,271.0369567871094,285.6667175292969,293.259765625,291.1133117675781,1.0,0.1835613399744033,0.7972197532653809,0.7972197532653809,1.0,1.0,-0.8311213254928589,0.3279567658901214,0.5031645894050598,0.1900954693555832,0.0,0.0,0.1582263559103012,24.413894653320312,25.0,-1.286523938179016,-4564.94677734375,67.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002990722656,304.0249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.009765625,18000.0,0.0,0.0,0.1006340458989143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230610609054565,0.1230653077363967,-4.245448053552536e-06,0.0,0.0001021307616611,0.0,0.0,4.805543899536133,0.0,0.0,0.0,0.2733052670955658,4.0,0.0,1.0
750660,293.125,297.1499938964844,293.1499938964844,0.0618980824947357,-1683.0548095703125,304.147705078125,0.7821750640869141,0.1279407441616058,0.1155732199549675,293.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5694403648376465,0.050000000745058,0.048111405223608,293.0905456542969,297.1499938964844,293.1499938964844,0.0681394413113594,-1326.1279296875,304.1405639648437,0.7648579478263855,0.1201942339539527,0.0841236561536789,293.1380920410156,297.1499938964844,293.1499938964844,0.1566724330186844,-3458.04833984375,304.1483764648437,0.9568139314651488,0.2311253696680069,0.2192312926054,293.2587585449219,297.1499938964844,293.1499938964844,0.0046891970559954,-1748.320556640625,297.4496154785156,0.5694403648376465,0.050000000745058,0.2282197922468185,291.1127624511719,291.1499938964844,273.9151306152344,270.9801330566406,285.6264953613281,293.2588195800781,291.1127319335937,1.0,0.183862492442131,0.7972836494445801,0.7972836494445801,1.0,1.0,-0.8343685269355774,0.3295110464096069,0.5048575401306152,0.1904715895652771,0.0,0.0,0.163235604763031,24.3830623626709,25.0,-0.8272969722747803,-4616.9248046875,67.57769012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,304.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65625,18000.0,0.0,0.0,0.1019072458148002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254729479551315,0.1254772096872329,-4.24941526944167e-06,0.0,0.0001034228989738,0.0,0.0,4.906801700592041,0.0,0.0,0.0,0.2736923694610595,4.0,0.0,1.0
750720,293.125,297.1499938964844,293.1499938964844,0.0618980824947357,-1683.0548095703125,304.147705078125,0.7821750640869141,0.1279407441616058,0.1155732199549675,293.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5694403648376465,0.050000000745058,0.048111405223608,293.0905456542969,297.1499938964844,293.1499938964844,0.0681394413113594,-1326.1279296875,304.1405639648437,0.7648579478263855,0.1201942339539527,0.0841236561536789,293.1380920410156,297.1499938964844,293.1499938964844,0.1566724330186844,-3458.04833984375,304.1483764648437,0.9568139314651488,0.2311253696680069,0.2192312926054,293.2587585449219,297.1499938964844,293.1499938964844,0.0046891970559954,-1748.320556640625,297.4496154785156,0.5694403648376465,0.050000000745058,0.2282197922468185,291.1127624511719,291.1499938964844,273.9151306152344,270.9801330566406,285.6264953613281,293.2588195800781,291.1127319335937,1.0,0.183862492442131,0.7972836494445801,0.7972836494445801,1.0,1.0,-0.8343685269355774,0.3295110464096069,0.5048575401306152,0.1904715895652771,0.0,0.0,0.163235604763031,24.3830623626709,25.0,-0.8272969722747803,-4616.9248046875,67.57769012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,304.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65625,18000.0,0.0,0.0,0.1019072458148002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254729479551315,0.1254772096872329,-4.24941526944167e-06,0.0,0.0001034228989738,0.0,0.0,4.906801700592041,0.0,0.0,0.0,0.2736923694610595,4.0,0.0,1.0
