time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750780,293.1251220703125,297.1499938964844,293.1499938964844,0.062330674380064,-1691.05908203125,304.1477355957031,0.783838152885437,0.1285470426082611,0.1161196753382682,293.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5697785019874573,0.050000000745058,0.0481093488633632,293.0850524902344,297.1499938964844,293.1499938964844,0.0702100023627281,-1354.9227294921875,304.1402587890625,0.7707623243331909,0.1228192672133445,0.0859503075480461,293.1376342773437,297.1499938964844,293.1499938964844,0.1570047885179519,-3463.911376953125,304.1483764648437,0.9578907489776612,0.2315168231725692,0.2195983678102493,293.25787353515625,297.1499938964844,293.1499938964844,0.0046603474766016,-1738.5245361328125,297.4140625,0.5697785019874573,0.050000000745058,0.2282100319862365,291.11248779296875,291.1499938964844,273.8309936523437,270.9237976074219,285.5849609375,293.2579650878906,291.11248779296875,1.0,0.1841766089200973,0.7973474860191345,0.7973474860191345,1.0,1.0,-0.837643027305603,0.3311441242694855,0.5064989328384399,0.1906886398792266,0.0,0.0,0.1682605445384979,24.35717964172364,25.0,-0.3343177139759063,-4670.7197265625,68.06623077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568420410156,304.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1032482460141182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127946063876152,0.1279503107070922,-4.253538918419508e-06,0.0,0.0001047838450176,0.0,0.0,5.011038780212402,0.0,0.0,0.0,0.2740916311740875,4.0,0.0,1.0
750840,293.1251220703125,297.1499938964844,293.1499938964844,0.062330674380064,-1691.05908203125,304.1477355957031,0.783838152885437,0.1285470426082611,0.1161196753382682,293.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5697785019874573,0.050000000745058,0.0481093488633632,293.0850524902344,297.1499938964844,293.1499938964844,0.0702100023627281,-1354.9227294921875,304.1402587890625,0.7707623243331909,0.1228192672133445,0.0859503075480461,293.1376342773437,297.1499938964844,293.1499938964844,0.1570047885179519,-3463.911376953125,304.1483764648437,0.9578907489776612,0.2315168231725692,0.2195983678102493,293.25787353515625,297.1499938964844,293.1499938964844,0.0046603474766016,-1738.5245361328125,297.4140625,0.5697785019874573,0.050000000745058,0.2282100319862365,291.11248779296875,291.1499938964844,273.8309936523437,270.9237976074219,285.5849609375,293.2579650878906,291.11248779296875,1.0,0.1841766089200973,0.7973474860191345,0.7973474860191345,1.0,1.0,-0.837643027305603,0.3311441242694855,0.5064989328384399,0.1906886398792266,0.0,0.0,0.1682605445384979,24.35717964172364,25.0,-0.3343177139759063,-4670.7197265625,68.06623077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568420410156,304.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1032482460141182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127946063876152,0.1279503107070922,-4.253538918419508e-06,0.0,0.0001047838450176,0.0,0.0,5.011038780212402,0.0,0.0,0.0,0.2740916311740875,4.0,0.0,1.0
750900,293.125244140625,297.1499938964844,293.1499938964844,0.0625411197543144,-1694.955810546875,304.14776611328125,0.7846323251724243,0.1288429796695709,0.1163869351148605,293.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5699278116226196,0.050000000745058,0.0481084398925304,293.0825500488281,297.1499938964844,293.1499938964844,0.0712455213069915,-1369.3984375,304.1401672363281,0.7737048864364624,0.1241364777088165,0.0868692621588707,293.137451171875,297.1499938964844,293.1499938964844,0.1571692079305648,-3466.807373046875,304.1483764648437,0.958397090435028,0.2317119836807251,0.2197818905115127,293.2574768066406,297.1499938964844,293.1499938964844,0.0046459417790174,-1733.6146240234375,297.3963928222656,0.5699278116226196,0.050000000745058,0.2282057255506515,291.11248779296875,291.1499938964844,273.7894592285156,270.8959655761719,285.5638427734375,293.2575378417969,291.1125183105469,1.0,0.1843375116586685,0.7973794341087341,0.7973794341087341,1.0,1.0,-0.8392806649208069,0.3319853246212005,0.5072953701019287,0.190736636519432,0.0,0.0,0.1707628965377807,24.34614372253418,25.0,-0.0779998824000358,-4698.14697265625,68.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.847412109375,304.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1039387434720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291979849338531,0.1292022466659546,-4.255646672390867e-06,0.0,0.0001054846070474,0.0,0.0,5.06396484375,0.0,0.0,0.0,0.2742946445941925,4.0,0.0,1.0
750960,293.1253662109375,297.1499938964844,293.1499938964844,0.0627467706799507,-1698.7652587890625,304.1477966308594,0.7853965163230896,0.1291328966617584,0.1166491582989692,293.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5700618624687195,0.050000000745058,0.0481076277792453,293.0802001953125,297.1499938964844,293.1499938964844,0.072276659309864,-1383.860107421875,304.1400756835937,0.7766234874725342,0.1254510283470153,0.0877878293395042,293.13726806640625,297.1499938964844,293.1499938964844,0.1573316305875778,-3469.665283203125,304.1483764648437,0.958877980709076,0.2319059520959854,0.2199646383523941,293.2571105957031,297.1499938964844,293.1499938964844,0.0046315528452396,-1728.697509765625,297.3787841796875,0.5700618624687195,0.050000000745058,0.2282018810510635,291.1125793457031,291.1499938964844,273.7484130859375,270.8684997558594,285.5425720214844,293.2571716308594,291.1126403808594,1.0,0.1845006793737411,0.7974027395248413,0.7974027395248413,1.0,1.0,-0.8409115672111511,0.3328385949134826,0.5080729722976685,0.1907438784837722,0.0,0.0,0.173248291015625,24.336631774902344,25.0,0.1902526915073394,-4725.8349609375,68.56421661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387451171875,304.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.201171875,18000.0,0.0,0.0,0.1046409755945205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304553747177124,0.1304596364498138,-4.257780801708577e-06,0.0,0.0001061972870957,0.0,0.0,5.117233753204346,0.0,0.0,0.0,0.2744992077350616,4.0,0.0,1.0
751020,293.12567138671875,297.1499938964844,293.1499938964844,0.0631431490182876,-1706.111328125,304.1478881835937,0.7868341207504272,0.1296941041946411,0.1171577274799346,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5702851414680481,0.050000000745058,0.048106275498867,293.0760803222656,297.1499938964844,293.1499938964844,0.0743155404925346,-1412.58642578125,304.1399841308594,0.7823525667190552,0.128058984875679,0.0896140784025192,293.136962890625,297.1499938964844,293.1499938964844,0.1576490551233291,-3475.240478515625,304.1483764648437,0.9597629904747008,0.2322887182235717,0.2203261852264404,293.2564392089844,297.1499938964844,293.1499938964844,0.004602774977684,-1718.82568359375,297.3436584472656,0.5702851414680481,0.050000000745058,0.228195458650589,291.1130676269531,291.1499938964844,273.6680603027344,270.8148193359375,285.4997863769531,293.2565002441406,291.1131896972656,1.0,0.1848317682743072,0.7974494099617004,0.7974494099617004,1.0,1.0,-0.8441382646560669,0.3345733284950256,0.5095649361610413,0.190642237663269,0.0,0.0,0.1781424880027771,24.32200813293457,25.0,0.7517574429512024,-4781.6943359375,69.06676483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82354736328125,304.22137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.119140625,18000.0,0.0,0.0,0.1060702726244926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329727470874786,0.13297700881958,-4.262096808815841e-06,0.0,0.0001076478438335,0.0,0.0,5.224217414855957,0.0,0.0,0.0,0.2749106585979461,4.0,0.0,1.0
751080,293.12567138671875,297.1499938964844,293.1499938964844,0.0631431490182876,-1706.111328125,304.1478881835937,0.7868341207504272,0.1296941041946411,0.1171577274799346,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5702851414680481,0.050000000745058,0.048106275498867,293.0760803222656,297.1499938964844,293.1499938964844,0.0743155404925346,-1412.58642578125,304.1399841308594,0.7823525667190552,0.128058984875679,0.0896140784025192,293.136962890625,297.1499938964844,293.1499938964844,0.1576490551233291,-3475.240478515625,304.1483764648437,0.9597629904747008,0.2322887182235717,0.2203261852264404,293.2564392089844,297.1499938964844,293.1499938964844,0.004602774977684,-1718.82568359375,297.3436584472656,0.5702851414680481,0.050000000745058,0.228195458650589,291.1130676269531,291.1499938964844,273.6680603027344,270.8148193359375,285.4997863769531,293.2565002441406,291.1131896972656,1.0,0.1848317682743072,0.7974494099617004,0.7974494099617004,1.0,1.0,-0.8441382646560669,0.3345733284950256,0.5095649361610413,0.190642237663269,0.0,0.0,0.1781424880027771,24.32200813293457,25.0,0.7517574429512024,-4781.6943359375,69.06676483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82354736328125,304.22137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.119140625,18000.0,0.0,0.0,0.1060702726244926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329727470874786,0.13297700881958,-4.262096808815841e-06,0.0,0.0001076478438335,0.0,0.0,5.224217414855957,0.0,0.0,0.0,0.2749106585979461,4.0,0.0,1.0
751140,293.1260681152344,297.1499938964844,293.1499938964844,0.0635171458125114,-1713.045654296875,304.14794921875,0.7881393432617188,0.130227118730545,0.1176420375704765,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5704455375671387,0.050000000745058,0.0481053031980991,293.0727233886719,297.1499938964844,293.1499938964844,0.0763053819537162,-1440.77587890625,304.1400146484375,0.7878713011741638,0.130614161491394,0.0914086177945137,293.1367492675781,297.1499938964844,293.1499938964844,0.1579538285732269,-3480.580078125,304.1484069824219,0.9605377912521362,0.2326616942882537,0.2206796705722808,293.2558898925781,297.1499938964844,293.1499938964844,0.0045739454217255,-1708.884765625,297.3087158203125,0.5704455375671387,0.050000000745058,0.2281908541917801,291.1139831542969,291.1499938964844,273.5907287597656,270.7633056640625,285.4571228027344,293.25592041015625,291.1141357421875,1.0,0.1851668655872345,0.7974960207939148,0.7974960207939148,1.0,1.0,-0.8472907543182373,0.3363270163536072,0.5109637379646301,0.1903962641954422,0.0,0.0,0.1828849017620086,24.31368637084961,25.0,1.3243083953857422,-4837.6494140625,69.56909942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117370605469,304.2696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.166015625,18000.0,0.0,0.0,0.1075203120708465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354661136865615,0.135470375418663,-4.266438736522105e-06,0.0,0.0001091194499167,0.0,0.0,5.330639839172363,0.0,0.0,0.0,0.2753209173679352,4.0,0.0,1.0
751200,293.1260681152344,297.1499938964844,293.1499938964844,0.0635171458125114,-1713.045654296875,304.14794921875,0.7881393432617188,0.130227118730545,0.1176420375704765,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5704455375671387,0.050000000745058,0.0481053031980991,293.0727233886719,297.1499938964844,293.1499938964844,0.0763053819537162,-1440.77587890625,304.1400146484375,0.7878713011741638,0.130614161491394,0.0914086177945137,293.1367492675781,297.1499938964844,293.1499938964844,0.1579538285732269,-3480.580078125,304.1484069824219,0.9605377912521362,0.2326616942882537,0.2206796705722808,293.2558898925781,297.1499938964844,293.1499938964844,0.0045739454217255,-1708.884765625,297.3087158203125,0.5704455375671387,0.050000000745058,0.2281908541917801,291.1139831542969,291.1499938964844,273.5907287597656,270.7633056640625,285.4571228027344,293.25592041015625,291.1141357421875,1.0,0.1851668655872345,0.7974960207939148,0.7974960207939148,1.0,1.0,-0.8472907543182373,0.3363270163536072,0.5109637379646301,0.1903962641954422,0.0,0.0,0.1828849017620086,24.31368637084961,25.0,1.3243083953857422,-4837.6494140625,69.56909942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117370605469,304.2696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.166015625,18000.0,0.0,0.0,0.1075203120708465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354661136865615,0.135470375418663,-4.266438736522105e-06,0.0,0.0001091194499167,0.0,0.0,5.330639839172363,0.0,0.0,0.0,0.2753209173679352,4.0,0.0,1.0
751260,293.1265869140625,297.1499938964844,293.1499938964844,0.0638672783970832,-1719.5390625,304.1480407714844,0.7893086075782776,0.1307298839092254,0.118100069463253,293.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5705442428588867,0.050000000745058,0.0481047071516513,293.0701599121094,297.1499938964844,293.1499938964844,0.0782292485237121,-1468.1591796875,304.14013671875,0.7931210994720459,0.1330934166908264,0.093154489994049,293.1366271972656,297.1499938964844,293.1499938964844,0.1582435369491577,-3485.642333984375,304.1484680175781,0.9612012505531312,0.2330221384763717,0.2210223823785781,293.2554626464844,297.1499938964844,293.1499938964844,0.0045449933968484,-1698.851806640625,297.2737731933594,0.5705442428588867,0.050000000745058,0.2281880229711532,291.11529541015625,291.1499938964844,273.5172119140625,270.71453857421875,285.4151306152344,293.2554931640625,291.11553955078125,1.0,0.1855029165744781,0.7975286841392517,0.7975286841392517,1.0,1.0,-0.8503429293632507,0.3380775153636932,0.5122654438018799,0.1900228261947631,0.0,0.0,0.1874234676361084,24.31162071228028,25.0,1.8997011184692385,-4893.0400390625,70.06678009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80352783203125,304.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33984375,18000.0,0.0,0.0,0.1089739203453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379043161869049,0.1379085779190063,-4.270751105650561e-06,0.0,0.0001105946794268,0.0,0.0,5.435160636901856,0.0,0.0,0.0,0.2757247686386108,4.0,0.0,1.0
751320,293.1265869140625,297.1499938964844,293.1499938964844,0.0638672783970832,-1719.5390625,304.1480407714844,0.7893086075782776,0.1307298839092254,0.118100069463253,293.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5705442428588867,0.050000000745058,0.0481047071516513,293.0701599121094,297.1499938964844,293.1499938964844,0.0782292485237121,-1468.1591796875,304.14013671875,0.7931210994720459,0.1330934166908264,0.093154489994049,293.1366271972656,297.1499938964844,293.1499938964844,0.1582435369491577,-3485.642333984375,304.1484680175781,0.9612012505531312,0.2330221384763717,0.2210223823785781,293.2554626464844,297.1499938964844,293.1499938964844,0.0045449933968484,-1698.851806640625,297.2737731933594,0.5705442428588867,0.050000000745058,0.2281880229711532,291.11529541015625,291.1499938964844,273.5172119140625,270.71453857421875,285.4151306152344,293.2554931640625,291.11553955078125,1.0,0.1855029165744781,0.7975286841392517,0.7975286841392517,1.0,1.0,-0.8503429293632507,0.3380775153636932,0.5122654438018799,0.1900228261947631,0.0,0.0,0.1874234676361084,24.31162071228028,25.0,1.8997011184692385,-4893.0400390625,70.06678009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80352783203125,304.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33984375,18000.0,0.0,0.0,0.1089739203453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379043161869049,0.1379085779190063,-4.270751105650561e-06,0.0,0.0001105946794268,0.0,0.0,5.435160636901856,0.0,0.0,0.0,0.2757247686386108,4.0,0.0,1.0
751380,293.127197265625,297.1499938964844,293.1499938964844,0.0641924515366554,-1725.5692138671875,304.1481628417969,0.7903410792350769,0.1312007904052734,0.1185302287340164,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.570583701133728,0.050000000745058,0.0481044650077819,293.06842041015625,297.1499938964844,293.1499938964844,0.0800722539424896,-1494.4942626953125,304.1403503417969,0.798055112361908,0.135474756360054,0.0948364064097404,293.1365966796875,297.1499938964844,293.1499938964844,0.158516064286232,-3490.390625,304.1485290527344,0.9617546200752258,0.2333674430847168,0.2213518172502517,293.2551574707031,297.1499938964844,293.1499938964844,0.0045158704742789,-1688.7110595703125,297.23883056640625,0.570583701133728,0.050000000745058,0.2281868755817413,291.11700439453125,291.1499938964844,273.4481811523437,270.66912841796875,285.3743896484375,293.25518798828125,291.1173095703125,1.0,0.185836911201477,0.7975614070892334,0.7975614070892334,1.0,1.0,-0.8532714247703552,0.3398046493530273,0.5134667158126831,0.189544677734375,0.0,0.0,0.1917067617177963,24.315673828125,25.0,2.4585769176483154,-4947.177734375,70.55558013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991638183594,304.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6484375,18000.0,0.0,0.0,0.1104134321212768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402544677257537,0.1402587443590164,-4.274974799045594e-06,0.0,0.0001120555971283,0.0,0.0,5.536345481872559,0.0,0.0,0.0,0.2761167287826538,4.0,0.0,1.0
751440,293.127197265625,297.1499938964844,293.1499938964844,0.0641924515366554,-1725.5692138671875,304.1481628417969,0.7903410792350769,0.1312007904052734,0.1185302287340164,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.570583701133728,0.050000000745058,0.0481044650077819,293.06842041015625,297.1499938964844,293.1499938964844,0.0800722539424896,-1494.4942626953125,304.1403503417969,0.798055112361908,0.135474756360054,0.0948364064097404,293.1365966796875,297.1499938964844,293.1499938964844,0.158516064286232,-3490.390625,304.1485290527344,0.9617546200752258,0.2333674430847168,0.2213518172502517,293.2551574707031,297.1499938964844,293.1499938964844,0.0045158704742789,-1688.7110595703125,297.23883056640625,0.570583701133728,0.050000000745058,0.2281868755817413,291.11700439453125,291.1499938964844,273.4481811523437,270.66912841796875,285.3743896484375,293.25518798828125,291.1173095703125,1.0,0.185836911201477,0.7975614070892334,0.7975614070892334,1.0,1.0,-0.8532714247703552,0.3398046493530273,0.5134667158126831,0.189544677734375,0.0,0.0,0.1917067617177963,24.315673828125,25.0,2.4585769176483154,-4947.177734375,70.55558013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991638183594,304.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6484375,18000.0,0.0,0.0,0.1104134321212768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402544677257537,0.1402587443590164,-4.274974799045594e-06,0.0,0.0001120555971283,0.0,0.0,5.536345481872559,0.0,0.0,0.0,0.2761167287826538,4.0,0.0,1.0
751500,293.1275329589844,297.1499938964844,293.1499938964844,0.0643450394272804,-1728.3983154296875,304.1482238769531,0.7908037900924683,0.1314233690500259,0.1187339946627616,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5705810189247131,0.050000000745058,0.0481044799089431,293.0678405761719,297.1499938964844,293.1499938964844,0.0809569954872131,-1507.1669921875,304.1405029296875,0.8003845810890198,0.1366193890571594,0.095646932721138,293.1366271972656,297.1499938964844,293.1499938964844,0.1586450040340423,-3492.632080078125,304.1485595703125,0.9619885683059692,0.2335333377122879,0.2215105593204498,293.2550964355469,297.1499938964844,293.1499938964844,0.0045012263581156,-1683.5941162109375,297.2213439941406,0.5705810189247131,0.050000000745058,0.2281869351863861,291.1180419921875,291.1499938964844,273.4156188964844,270.6478576660156,285.35467529296875,293.2550964355469,291.11834716796875,1.0,0.1860021650791168,0.7975777387619019,0.7975777387619019,1.0,1.0,-0.85467928647995,0.3406515121459961,0.5140277743339539,0.1892731636762619,0.0,0.0,0.1937335580587387,24.32008552551269,25.0,2.7220938205718994,-4973.5244140625,70.79505920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798583984375,304.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.861328125,18000.0,0.0,0.0,0.1111218556761741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413840651512146,0.1413883417844772,-4.277032076061005e-06,0.0,0.000112774556328,0.0,0.0,5.585139274597168,0.0,0.0,0.0,0.2763061225414276,4.0,0.0,1.0
751560,293.1278686523437,297.1499938964844,293.1499938964844,0.064491331577301,-1731.110107421875,304.1482849121094,0.7912333607673645,0.1316378861665725,0.1189305558800697,293.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5705648064613342,0.050000000745058,0.0481045730412006,293.0674743652344,297.1499938964844,293.1499938964844,0.0818162783980369,-1519.4915771484375,304.1406555175781,0.8026209473609924,0.1377321034669876,0.0964359492063522,293.1366577148437,297.1499938964844,293.1499938964844,0.1587691158056259,-3494.78564453125,304.1485900878906,0.9621960520744324,0.2336946874856948,0.221665158867836,293.2550354003906,297.1499938964844,293.1499938964844,0.0044865240342915,-1678.44580078125,297.20379638671875,0.5705648064613342,0.050000000745058,0.2281873971223831,291.1191101074219,291.1499938964844,273.38446044921875,270.6276550292969,285.33551025390625,293.2550354003906,291.11944580078125,1.0,0.18616583943367,0.7975872755050659,0.7975872755050659,1.0,1.0,-0.8560482859611511,0.3414842486381531,0.514564037322998,0.1889839470386505,0.0,0.0,0.1956810057163238,24.325952529907227,25.0,2.9783623218536377,-4999.30859375,71.03080749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79901123046875,304.4080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.103515625,18000.0,0.0,0.0,0.1118200793862342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424803137779235,0.1424845904111862,-4.279044333088677e-06,0.0,0.000113483169116,0.0,0.0,5.632591724395752,0.0,0.0,0.0,0.2764905393123626,4.0,0.0,1.0
751620,293.128662109375,297.1499938964844,293.1499938964844,0.0647646114230156,-1736.17333984375,304.1484069824219,0.7919942140579224,0.1320424973964691,0.1193015798926353,293.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5704938173294067,0.050000000745058,0.0481049977242946,293.0673522949219,297.1499938964844,293.1499938964844,0.0834504887461662,-1542.9688720703125,304.1410522460937,0.8067905306816101,0.1398516446352005,0.0979414656758308,293.1368103027344,297.1499938964844,293.1499938964844,0.1590016782283783,-3498.810791015625,304.148681640625,0.962533175945282,0.2340027093887329,0.2219608575105667,293.2550354003906,297.1499938964844,293.1499938964844,0.0044569210149347,-1668.046630859375,297.1685791015625,0.5704938173294067,0.050000000745058,0.2281893938779831,291.12158203125,291.1499938964844,273.3268127441406,270.5906677246094,285.299072265625,293.2550354003906,291.1219482421875,1.0,0.1864868253469467,0.7976064085960388,0.7976064085960388,1.0,1.0,-0.8586581945419312,0.3430980443954468,0.5155601501464844,0.1883655786514282,0.0,0.0,0.1993025690317154,24.341915130615234,25.0,3.4532268047332764,-5048.75244140625,71.4887924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,304.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69140625,18000.0,0.0,0.0,0.1131745055317878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445498019456863,0.1445540785789489,-4.282894678908633e-06,0.0,0.0001148577357525,0.0,0.0,5.722452640533447,0.0,0.0,0.0,0.2768405079841614,4.0,0.0,1.0
751680,293.128662109375,297.1499938964844,293.1499938964844,0.0647646114230156,-1736.17333984375,304.1484069824219,0.7919942140579224,0.1320424973964691,0.1193015798926353,293.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5704938173294067,0.050000000745058,0.0481049977242946,293.0673522949219,297.1499938964844,293.1499938964844,0.0834504887461662,-1542.9688720703125,304.1410522460937,0.8067905306816101,0.1398516446352005,0.0979414656758308,293.1368103027344,297.1499938964844,293.1499938964844,0.1590016782283783,-3498.810791015625,304.148681640625,0.962533175945282,0.2340027093887329,0.2219608575105667,293.2550354003906,297.1499938964844,293.1499938964844,0.0044569210149347,-1668.046630859375,297.1685791015625,0.5704938173294067,0.050000000745058,0.2281893938779831,291.12158203125,291.1499938964844,273.3268127441406,270.5906677246094,285.299072265625,293.2550354003906,291.1219482421875,1.0,0.1864868253469467,0.7976064085960388,0.7976064085960388,1.0,1.0,-0.8586581945419312,0.3430980443954468,0.5155601501464844,0.1883655786514282,0.0,0.0,0.1993025690317154,24.341915130615234,25.0,3.4532268047332764,-5048.75244140625,71.4887924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,304.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69140625,18000.0,0.0,0.0,0.1131745055317878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445498019456863,0.1445540785789489,-4.282894678908633e-06,0.0,0.0001148577357525,0.0,0.0,5.722452640533447,0.0,0.0,0.0,0.2768405079841614,4.0,0.0,1.0
751740,293.12945556640625,297.1499938964844,293.1499938964844,0.0650146231055259,-1740.8023681640625,304.14849853515625,0.7926406264305115,0.1324177384376526,0.1196458414196968,293.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5703798532485962,0.050000000745058,0.0481056794524192,293.06793212890625,297.1499938964844,293.1499938964844,0.0849706754088401,-1564.843505859375,304.1415100097656,0.8104894757270813,0.1418260186910629,0.0993474870920181,293.13702392578125,297.1499938964844,293.1499938964844,0.1592144668102264,-3502.48095703125,304.1487731933594,0.962780237197876,0.2342920154333114,0.2222390621900558,293.2552185058594,297.1499938964844,293.1499938964844,0.0044270395301282,-1657.509033203125,297.13311767578125,0.5703798532485962,0.050000000745058,0.2281926274299621,291.12432861328125,291.1499938964844,273.27593994140625,270.55877685546875,285.265625,293.25518798828125,291.124755859375,1.0,0.1867977380752563,0.7976255416870117,0.7976255416870117,1.0,1.0,-0.8610973358154297,0.3446342349052429,0.5164631009101868,0.1877161860466003,0.0,0.0,0.202540636062622,24.3626708984375,25.0,3.870419025421143,-5094.9375,71.92731475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117980957031,304.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40625,18000.0,0.0,0.0,0.1144593507051467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464365273714065,0.1464408189058303,-4.2864699025813024e-06,0.0,0.0001161616892204,0.0,0.0,5.804710865020752,0.0,0.0,0.0,0.2771617770195007,4.0,0.0,1.0
751800,293.12945556640625,297.1499938964844,293.1499938964844,0.0650146231055259,-1740.8023681640625,304.14849853515625,0.7926406264305115,0.1324177384376526,0.1196458414196968,293.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5703798532485962,0.050000000745058,0.0481056794524192,293.06793212890625,297.1499938964844,293.1499938964844,0.0849706754088401,-1564.843505859375,304.1415100097656,0.8104894757270813,0.1418260186910629,0.0993474870920181,293.13702392578125,297.1499938964844,293.1499938964844,0.1592144668102264,-3502.48095703125,304.1487731933594,0.962780237197876,0.2342920154333114,0.2222390621900558,293.2552185058594,297.1499938964844,293.1499938964844,0.0044270395301282,-1657.509033203125,297.13311767578125,0.5703798532485962,0.050000000745058,0.2281926274299621,291.12432861328125,291.1499938964844,273.27593994140625,270.55877685546875,285.265625,293.25518798828125,291.124755859375,1.0,0.1867977380752563,0.7976255416870117,0.7976255416870117,1.0,1.0,-0.8610973358154297,0.3446342349052429,0.5164631009101868,0.1877161860466003,0.0,0.0,0.202540636062622,24.3626708984375,25.0,3.870419025421143,-5094.9375,71.92731475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117980957031,304.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40625,18000.0,0.0,0.0,0.1144593507051467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464365273714065,0.1464408189058303,-4.2864699025813024e-06,0.0,0.0001161616892204,0.0,0.0,5.804710865020752,0.0,0.0,0.0,0.2771617770195007,4.0,0.0,1.0
751860,293.1303100585937,297.1499938964844,293.1499938964844,0.0652433559298515,-1745.033935546875,304.14862060546875,0.7931864261627197,0.1327659636735916,0.1199655085802078,293.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5702301859855652,0.050000000745058,0.0481065772473812,293.0692138671875,297.1499938964844,293.1499938964844,0.0863707065582275,-1585.008544921875,304.1419982910156,0.8137402534484863,0.1436452865600586,0.1006470322608947,293.1373291015625,297.1499938964844,293.1499938964844,0.1594080179929733,-3505.806884765625,304.1488647460937,0.9629485011100768,0.2345626056194305,0.2224998325109481,293.2554931640625,297.1499938964844,293.1499938964844,0.004396884702146,-1646.8370361328125,297.097412109375,0.5702301859855652,0.050000000745058,0.2281968891620636,291.1273193359375,291.1499938964844,273.23260498046875,270.5325622558594,285.2357177734375,293.2554626464844,291.1277770996094,1.0,0.1870965659618377,0.7976372838020325,0.7976372838020325,1.0,1.0,-0.8633597493171692,0.3460798561573028,0.517279863357544,0.1870586574077606,0.0,0.0,0.2053629457950592,24.38755416870117,25.0,4.227795124053955,-5137.27294921875,72.34405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8248291015625,304.532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.240234375,18000.0,0.0,0.0,0.1156565696001052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481135189533233,0.1481178104877472,-4.289712251193123e-06,0.0,0.0001173767159343,0.0,0.0,5.878111839294434,0.0,0.0,0.0,0.2774493396282196,4.0,0.0,1.0
751920,293.1303100585937,297.1499938964844,293.1499938964844,0.0652433559298515,-1745.033935546875,304.14862060546875,0.7931864261627197,0.1327659636735916,0.1199655085802078,293.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5702301859855652,0.050000000745058,0.0481065772473812,293.0692138671875,297.1499938964844,293.1499938964844,0.0863707065582275,-1585.008544921875,304.1419982910156,0.8137402534484863,0.1436452865600586,0.1006470322608947,293.1373291015625,297.1499938964844,293.1499938964844,0.1594080179929733,-3505.806884765625,304.1488647460937,0.9629485011100768,0.2345626056194305,0.2224998325109481,293.2554931640625,297.1499938964844,293.1499938964844,0.004396884702146,-1646.8370361328125,297.097412109375,0.5702301859855652,0.050000000745058,0.2281968891620636,291.1273193359375,291.1499938964844,273.23260498046875,270.5325622558594,285.2357177734375,293.2554626464844,291.1277770996094,1.0,0.1870965659618377,0.7976372838020325,0.7976372838020325,1.0,1.0,-0.8633597493171692,0.3460798561573028,0.517279863357544,0.1870586574077606,0.0,0.0,0.2053629457950592,24.38755416870117,25.0,4.227795124053955,-5137.27294921875,72.34405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8248291015625,304.532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.240234375,18000.0,0.0,0.0,0.1156565696001052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481135189533233,0.1481178104877472,-4.289712251193123e-06,0.0,0.0001173767159343,0.0,0.0,5.878111839294434,0.0,0.0,0.0,0.2774493396282196,4.0,0.0,1.0
751980,293.13116455078125,297.1499938964844,293.1499938964844,0.0654524490237236,-1748.898193359375,304.14874267578125,0.7936422824859619,0.133088931441307,0.1202621683478355,293.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5700503587722778,0.050000000745058,0.0481076575815677,293.0711669921875,297.1499938964844,293.1499938964844,0.0876433253288269,-1603.3450927734375,304.1425476074219,0.8165788650512695,0.1452981531620025,0.1018321961164474,293.1376647949219,297.1499938964844,293.1499938964844,0.1595826297998428,-3508.795166015625,304.1489562988281,0.9630457162857056,0.2348140329122543,0.2227427661418914,293.2558898925781,297.1499938964844,293.1499938964844,0.0043664625845849,-1636.0357666015625,297.0614318847656,0.5700503587722778,0.050000000745058,0.2282020151615142,291.13055419921875,291.1499938964844,273.1976013183594,270.5126342773437,285.2098083496094,293.255859375,291.13104248046875,1.0,0.1873814165592193,0.7976490259170532,0.7976490259170532,1.0,1.0,-0.8654370903968811,0.3474231958389282,0.5180138945579529,0.1864135712385177,0.0,0.0,0.2077396959066391,24.41607666015625,25.0,4.509195804595947,-5175.1787109375,72.73655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84234619140625,304.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1796875,18000.0,0.0,0.0,0.1167478859424591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495545804500579,0.1495588719844818,-4.292563971830532e-06,0.0,0.0001184842622024,0.0,0.0,5.941428661346436,0.0,0.0,0.0,0.2776982486248016,4.0,0.0,1.0
752040,293.13116455078125,297.1499938964844,293.1499938964844,0.0654524490237236,-1748.898193359375,304.14874267578125,0.7936422824859619,0.133088931441307,0.1202621683478355,293.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5700503587722778,0.050000000745058,0.0481076575815677,293.0711669921875,297.1499938964844,293.1499938964844,0.0876433253288269,-1603.3450927734375,304.1425476074219,0.8165788650512695,0.1452981531620025,0.1018321961164474,293.1376647949219,297.1499938964844,293.1499938964844,0.1595826297998428,-3508.795166015625,304.1489562988281,0.9630457162857056,0.2348140329122543,0.2227427661418914,293.2558898925781,297.1499938964844,293.1499938964844,0.0043664625845849,-1636.0357666015625,297.0614318847656,0.5700503587722778,0.050000000745058,0.2282020151615142,291.13055419921875,291.1499938964844,273.1976013183594,270.5126342773437,285.2098083496094,293.255859375,291.13104248046875,1.0,0.1873814165592193,0.7976490259170532,0.7976490259170532,1.0,1.0,-0.8654370903968811,0.3474231958389282,0.5180138945579529,0.1864135712385177,0.0,0.0,0.2077396959066391,24.41607666015625,25.0,4.509195804595947,-5175.1787109375,72.73655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84234619140625,304.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1796875,18000.0,0.0,0.0,0.1167478859424591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495545804500579,0.1495588719844818,-4.292563971830532e-06,0.0,0.0001184842622024,0.0,0.0,5.941428661346436,0.0,0.0,0.0,0.2776982486248016,4.0,0.0,1.0
752100,293.1316223144531,297.1499938964844,293.1499938964844,0.0655501410365104,-1750.702392578125,304.1487731933594,0.7938393950462341,0.1332415491342544,0.120402418076992,293.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.569950520992279,0.050000000745058,0.0481082610785961,293.0723876953125,297.1499938964844,293.1499938964844,0.0882292836904525,-1611.786865234375,304.142822265625,0.8178495168685913,0.14605812728405,0.1023791879415512,293.1378479003906,297.1499938964844,293.1499938964844,0.1596629172563552,-3510.16455078125,304.14898681640625,0.9630696773529052,0.2349324524402618,0.2228574305772781,293.2561340332031,297.1499938964844,293.1499938964844,0.0043511507101356,-1630.5870361328125,297.0433349609375,0.569950520992279,0.050000000745058,0.2282048761844635,291.1322326660156,291.1499938964844,273.1834411621094,270.50518798828125,285.19854736328125,293.2560729980469,291.1327209472656,1.0,0.1875180453062057,0.797654926776886,0.797654926776886,1.0,1.0,-0.8664036393165588,0.3480529487133026,0.5183507204055786,0.1861011385917663,0.0,0.0,0.2087534517049789,24.43158721923828,25.0,4.629110813140869,-5192.30810546875,72.92298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85272216796875,304.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.68359375,18000.0,0.0,0.0,0.1172483637928962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501799076795578,0.1501841992139816,-4.293827714718645e-06,0.0,0.0001189921822515,0.0,0.0,5.968984603881836,0.0,0.0,0.0,0.2778069376945495,4.0,0.0,1.0
752160,293.1320495605469,297.1499938964844,293.1499938964844,0.0656436160206794,-1752.4276123046875,304.1488342285156,0.7940177917480469,0.1333886981010437,0.1205376535654068,293.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5698448419570923,0.050000000745058,0.0481088981032371,293.0737609863281,297.1499938964844,293.1499938964844,0.0887806937098503,-1619.728759765625,304.14312744140625,0.8190237283706665,0.1467725485563278,0.1028947383165359,293.1380615234375,297.1499938964844,293.1499938964844,0.15973861515522,-3511.45263671875,304.1490478515625,0.9630782604217528,0.2350460588932037,0.222967579960823,293.2563781738281,297.1499938964844,293.1499938964844,0.004335778299719,-1625.10888671875,297.025146484375,0.5698448419570923,0.050000000745058,0.2282079011201858,291.1339416503906,291.1499938964844,273.1716613769531,270.4995422363281,285.1884460449219,293.25634765625,291.1344299316406,1.0,0.187650591135025,0.7976589798927307,0.7976589798927307,1.0,1.0,-0.867321252822876,0.3486532270908355,0.518667995929718,0.1857977360486984,0.0,0.0,0.2096486538648605,24.44786262512207,25.0,4.737190246582031,-5208.14990234375,73.1025619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,304.6052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.20703125,18000.0,0.0,0.0,0.1177163645625114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507392078638076,0.1507434993982315,-4.294976406526985e-06,0.0,0.0001194671494886,0.0,0.0,5.993679523468018,0.0,0.0,0.0,0.2779045701026916,4.0,0.0,1.0
752220,293.1329040527344,297.1499938964844,293.1499938964844,0.0658188834786415,-1755.6593017578125,304.14892578125,0.7943238019943237,0.133667916059494,0.1207943111658096,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5696180462837219,0.050000000745058,0.0481102652847766,293.0769348144531,297.1499938964844,293.1499938964844,0.0897784233093261,-1634.0889892578125,304.1437683105469,0.8210917711257935,0.148061528801918,0.103829987347126,293.13848876953125,297.1499938964844,293.1499938964844,0.1598765105009079,-3513.7890625,304.1491394042969,0.9630530476570128,0.2352590411901474,0.2231745570898056,293.2569580078125,297.1499938964844,293.1499938964844,0.0043048625811934,-1614.06884765625,296.98858642578125,0.5696180462837219,0.050000000745058,0.2282143980264663,291.1374816894531,291.1499938964844,273.1555480957031,270.4939270019531,285.1719970703125,293.25689697265625,291.13800048828125,1.0,0.1879029870033264,0.7976670861244202,0.7976670861244202,1.0,1.0,-0.8690094947814941,0.3497633039951324,0.5192462205886841,0.185224637389183,0.0,0.0,0.2110811620950698,24.48250770568848,25.0,4.94968318939209,-5235.822265625,73.44068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899841308594,304.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.1185502260923385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516560018062591,0.1516603082418441,-4.2969195419573225e-06,0.0,0.0001203134088427,0.0,0.0,6.034289360046387,0.0,0.0,0.0,0.2780659198760986,4.0,0.0,1.0
752280,293.1329040527344,297.1499938964844,293.1499938964844,0.0658188834786415,-1755.6593017578125,304.14892578125,0.7943238019943237,0.133667916059494,0.1207943111658096,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5696180462837219,0.050000000745058,0.0481102652847766,293.0769348144531,297.1499938964844,293.1499938964844,0.0897784233093261,-1634.0889892578125,304.1437683105469,0.8210917711257935,0.148061528801918,0.103829987347126,293.13848876953125,297.1499938964844,293.1499938964844,0.1598765105009079,-3513.7890625,304.1491394042969,0.9630530476570128,0.2352590411901474,0.2231745570898056,293.2569580078125,297.1499938964844,293.1499938964844,0.0043048625811934,-1614.06884765625,296.98858642578125,0.5696180462837219,0.050000000745058,0.2282143980264663,291.1374816894531,291.1499938964844,273.1555480957031,270.4939270019531,285.1719970703125,293.25689697265625,291.13800048828125,1.0,0.1879029870033264,0.7976670861244202,0.7976670861244202,1.0,1.0,-0.8690094947814941,0.3497633039951324,0.5192462205886841,0.185224637389183,0.0,0.0,0.2110811620950698,24.48250770568848,25.0,4.94968318939209,-5235.822265625,73.44068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899841308594,304.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.1185502260923385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516560018062591,0.1516603082418441,-4.2969195419573225e-06,0.0,0.0001203134088427,0.0,0.0,6.034289360046387,0.0,0.0,0.0,0.2780659198760986,4.0,0.0,1.0
752340,293.1337585449219,297.1499938964844,293.1499938964844,0.0659796744585037,-1758.6197509765625,304.1490173339844,0.79456627368927,0.1339286416769027,0.1210339367389679,293.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5693712830543518,0.050000000745058,0.0481117591261863,293.0806884765625,297.1499938964844,293.1499938964844,0.0906254276633262,-1646.259765625,304.1444396972656,0.8227742314338684,0.1491489261388778,0.104627288877964,293.13897705078125,297.1499938964844,293.1499938964844,0.1599961817264557,-3515.802490234375,304.14923095703125,0.962971806526184,0.2354528307914734,0.2233635336160659,293.2575988769531,297.1499938964844,293.1499938964844,0.0042737289331853,-1602.919921875,296.9517517089844,0.5693712830543518,0.050000000745058,0.2282214760780334,291.1411437988281,291.1499938964844,273.1499938964844,270.4963684082031,285.160888671875,293.2575378417969,291.1416931152344,1.0,0.1881371289491653,0.7976751327514648,0.7976751327514648,1.0,1.0,-0.8704910278320312,0.3507449328899383,0.5197461247444153,0.1847021728754043,0.0,0.0,0.2120129019021988,24.5199031829834,25.0,5.1398024559021,-5257.69091796875,73.7486343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195251464844,304.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.119235910475254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522857993841171,0.1522901058197021,-4.298352450859966e-06,0.0,0.0001210092887049,0.0,0.0,6.062357902526856,0.0,0.0,0.0,0.2781786918640136,4.0,0.0,1.0
752400,293.1337585449219,297.1499938964844,293.1499938964844,0.0659796744585037,-1758.6197509765625,304.1490173339844,0.79456627368927,0.1339286416769027,0.1210339367389679,293.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5693712830543518,0.050000000745058,0.0481117591261863,293.0806884765625,297.1499938964844,293.1499938964844,0.0906254276633262,-1646.259765625,304.1444396972656,0.8227742314338684,0.1491489261388778,0.104627288877964,293.13897705078125,297.1499938964844,293.1499938964844,0.1599961817264557,-3515.802490234375,304.14923095703125,0.962971806526184,0.2354528307914734,0.2233635336160659,293.2575988769531,297.1499938964844,293.1499938964844,0.0042737289331853,-1602.919921875,296.9517517089844,0.5693712830543518,0.050000000745058,0.2282214760780334,291.1411437988281,291.1499938964844,273.1499938964844,270.4963684082031,285.160888671875,293.2575378417969,291.1416931152344,1.0,0.1881371289491653,0.7976751327514648,0.7976751327514648,1.0,1.0,-0.8704910278320312,0.3507449328899383,0.5197461247444153,0.1847021728754043,0.0,0.0,0.2120129019021988,24.5199031829834,25.0,5.1398024559021,-5257.69091796875,73.7486343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195251464844,304.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.119235910475254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522857993841171,0.1522901058197021,-4.298352450859966e-06,0.0,0.0001210092887049,0.0,0.0,6.062357902526856,0.0,0.0,0.0,0.2781786918640136,4.0,0.0,1.0
752460,293.1341552734375,297.1499938964844,293.1499938964844,0.0661654770374298,-1762.0626220703125,304.1490478515625,0.7949226498603821,0.1342594027519226,0.1213057041168212,293.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5691598057746887,0.050000000745058,0.0481130443513393,293.0847473144531,297.1499938964844,293.1499938964844,0.0913439765572547,-1656.5714111328125,304.14508056640625,0.8241904377937317,0.1500854939222335,0.1053052768111229,293.1390686035156,297.1499938964844,293.1499938964844,0.1601450592279434,-3518.350830078125,304.14923095703125,0.9629892110824584,0.2357150614261627,0.2235846519470214,293.2577819824219,297.1499938964844,293.1499938964844,0.0042437850497663,-1592.1783447265625,296.9158630371094,0.5691598057746887,0.050000000745058,0.2282275557518005,291.1446838378906,291.1499938964844,273.1499938964844,270.5028991699219,285.1527099609375,293.2577819824219,291.1451110839844,1.0,0.1883548349142074,0.7976837754249573,0.7976837754249573,1.0,1.0,-0.8719050288200378,0.3516755998134613,0.5202293992042542,0.1842188090085983,0.0,0.0,0.2124739587306976,24.55228805541992,25.0,4.533222675323486,-5274.4384765625,74.03841400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523620605469,304.6940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.1197634115815162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152627483010292,0.152631789445877,-4.299248303141212e-06,0.0,0.0001215446391142,0.0,0.0,6.077761650085449,0.0,0.0,0.0,0.278242290019989,4.0,0.0,1.0
752520,293.1341552734375,297.1499938964844,293.1499938964844,0.0661654770374298,-1762.0626220703125,304.1490478515625,0.7949226498603821,0.1342594027519226,0.1213057041168212,293.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5691598057746887,0.050000000745058,0.0481130443513393,293.0847473144531,297.1499938964844,293.1499938964844,0.0913439765572547,-1656.5714111328125,304.14508056640625,0.8241904377937317,0.1500854939222335,0.1053052768111229,293.1390686035156,297.1499938964844,293.1499938964844,0.1601450592279434,-3518.350830078125,304.14923095703125,0.9629892110824584,0.2357150614261627,0.2235846519470214,293.2577819824219,297.1499938964844,293.1499938964844,0.0042437850497663,-1592.1783447265625,296.9158630371094,0.5691598057746887,0.050000000745058,0.2282275557518005,291.1446838378906,291.1499938964844,273.1499938964844,270.5028991699219,285.1527099609375,293.2577819824219,291.1451110839844,1.0,0.1883548349142074,0.7976837754249573,0.7976837754249573,1.0,1.0,-0.8719050288200378,0.3516755998134613,0.5202293992042542,0.1842188090085983,0.0,0.0,0.2124739587306976,24.55228805541992,25.0,4.533222675323486,-5274.4384765625,74.03841400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523620605469,304.6940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.1197634115815162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152627483010292,0.152631789445877,-4.299248303141212e-06,0.0,0.0001215446391142,0.0,0.0,6.077761650085449,0.0,0.0,0.0,0.278242290019989,4.0,0.0,1.0
