time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752580,293.134033203125,297.1499938964844,293.1499938964844,0.0664344131946563,-1767.1094970703125,304.1488952636719,0.7955791354179382,0.1346847712993621,0.1216716840863227,293.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5690226554870605,0.050000000745058,0.0481138750910759,293.0893249511719,297.1499938964844,293.1499938964844,0.091940127313137,-1665.1273193359375,304.1457214355469,0.825376570224762,0.150811493396759,0.1058576703071594,293.1386413574219,297.1499938964844,293.1499938964844,0.1604043990373611,-3522.9052734375,304.1490478515625,0.9632627964019777,0.2360748350620269,0.2239063531160354,293.2572021484375,297.1499938964844,293.1499938964844,0.0042156656272709,-1582.161376953125,296.8810729980469,0.5690226554870605,0.050000000745058,0.2282315045595169,291.14654541015625,291.1499938964844,273.1499938964844,270.50927734375,285.1440124511719,293.2572631835937,291.1466979980469,1.0,0.1885623484849929,0.7976923584938049,0.7976923584938049,1.0,1.0,-0.8733989596366882,0.3526424467563629,0.5207564830780029,0.1837490051984787,0.0,0.0,0.2127850353717804,24.574098587036133,25.0,2.351254940032959,-5289.14013671875,74.32695770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,304.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.120132029056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528185606002807,0.1528228521347046,-4.299720785638783e-06,0.0,0.0001219187397509,0.0,0.0,6.086340427398682,0.0,0.0,0.0,0.2782779037952423,4.0,0.0,1.0
752640,293.134033203125,297.1499938964844,293.1499938964844,0.0664344131946563,-1767.1094970703125,304.1488952636719,0.7955791354179382,0.1346847712993621,0.1216716840863227,293.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5690226554870605,0.050000000745058,0.0481138750910759,293.0893249511719,297.1499938964844,293.1499938964844,0.091940127313137,-1665.1273193359375,304.1457214355469,0.825376570224762,0.150811493396759,0.1058576703071594,293.1386413574219,297.1499938964844,293.1499938964844,0.1604043990373611,-3522.9052734375,304.1490478515625,0.9632627964019777,0.2360748350620269,0.2239063531160354,293.2572021484375,297.1499938964844,293.1499938964844,0.0042156656272709,-1582.161376953125,296.8810729980469,0.5690226554870605,0.050000000745058,0.2282315045595169,291.14654541015625,291.1499938964844,273.1499938964844,270.50927734375,285.1440124511719,293.2572631835937,291.1466979980469,1.0,0.1885623484849929,0.7976923584938049,0.7976923584938049,1.0,1.0,-0.8733989596366882,0.3526424467563629,0.5207564830780029,0.1837490051984787,0.0,0.0,0.2127850353717804,24.574098587036133,25.0,2.351254940032959,-5289.14013671875,74.32695770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,304.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.120132029056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528185606002807,0.1528228521347046,-4.299720785638783e-06,0.0,0.0001219187397509,0.0,0.0,6.086340427398682,0.0,0.0,0.0,0.2782779037952423,4.0,0.0,1.0
752700,293.1338806152344,297.1499938964844,293.1499938964844,0.06658835709095,-1770.0113525390625,304.1488342285156,0.7959480881690979,0.1349160969257354,0.1218748986721038,293.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5689508318901062,0.050000000745058,0.0481143109500408,293.0919494628906,297.1499938964844,293.1499938964844,0.0921648144721984,-1668.34326171875,304.1460876464844,0.8257877230644226,0.1510630697011947,0.1060611680150032,293.13836669921875,297.1499938964844,293.1499938964844,0.1605622619390487,-3525.691650390625,304.14892578125,0.9634276032447816,0.2362745553255081,0.2240897715091705,293.2567138671875,297.1499938964844,293.1499938964844,0.0042021963745355,-1577.3890380859375,296.86395263671875,0.5689508318901062,0.050000000745058,0.2282335758209228,291.1468505859375,291.1499938964844,273.1499938964844,270.51239013671875,285.1395263671875,293.2568054199219,291.1469116210937,1.0,0.1886621266603469,0.7976966500282288,0.7976966500282288,1.0,1.0,-0.874110221862793,0.35311159491539,0.5209985971450806,0.1835026741027832,0.0,0.0,0.2129612863063812,24.58504676818848,25.0,1.4106228351593018,-5296.52294921875,74.46544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050354003906,304.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.1202616989612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529179066419601,0.1529221981763839,-4.299906777305296e-06,0.0,0.0001220503327203,0.0,0.0,6.090719223022461,0.0,0.0,0.0,0.2782951295375824,4.0,0.0,1.0
752760,293.1336975097656,297.1499938964844,293.1499938964844,0.0667501837015152,-1773.06591796875,304.14874267578125,0.7963237166404724,0.1351560801267624,0.1220868453383445,293.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.56886887550354,0.050000000745058,0.0481148101389408,293.0948181152344,297.1499938964844,293.1499938964844,0.092332474887371,-1670.73095703125,304.146484375,0.826055109500885,0.1512342989444732,0.1062102690339088,293.1380615234375,297.1499938964844,293.1499938964844,0.1607313156127929,-3528.67626953125,304.1488342285156,0.9635913372039796,0.2364832013845443,0.2242827862501144,293.2561340332031,297.1499938964844,293.1499938964844,0.0041890726424753,-1572.7442626953125,296.8470764160156,0.56886887550354,0.050000000745058,0.2282359451055526,291.14697265625,291.1499938964844,273.1499938964844,270.51544189453125,285.135009765625,293.2562255859375,291.1470031738281,1.0,0.1887588948011398,0.7976984977722168,0.7976984977722168,1.0,1.0,-0.8747785687446594,0.3535637259483337,0.5212148427963257,0.1832418441772461,0.0,0.0,0.2131500840187072,24.596996307373047,25.0,0.7278988361358643,-5303.9111328125,74.59822082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223388671875,304.739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.125,18000.0,0.0,0.0,0.1203602626919746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530257612466812,0.153030052781105,-4.300098225940019e-06,0.0,0.0001221503625856,0.0,0.0,6.095459461212158,0.0,0.0,0.0,0.2783135175704956,4.0,0.0,1.0
752820,293.1332702636719,297.1499938964844,293.1499938964844,0.0670917853713035,-1779.5220947265625,304.1485900878906,0.7970712184906006,0.1356573104858398,0.1225317642092704,293.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5686648488044739,0.050000000745058,0.0481160543859005,293.1012878417969,297.1499938964844,293.1499938964844,0.0924794599413871,-1672.7694091796875,304.1474304199219,0.8261154890060425,0.1513174623250961,0.106331318616867,293.13739013671875,297.1499938964844,293.1499938964844,0.1610939502716064,-3535.074951171875,304.14862060546875,0.9638916850090028,0.2369216084480285,0.2246910780668258,293.2547607421875,297.1499938964844,293.1499938964844,0.0041636461392045,-1563.748291015625,296.8140869140625,0.5686648488044739,0.050000000745058,0.2282418459653854,291.1469116210937,291.1499938964844,273.1499938964844,270.5214538574219,285.1257629394531,293.2548828125,291.1469116210937,1.0,0.1889417618513107,0.7977021932601929,0.7977021932601929,1.0,1.0,-0.8759564161300659,0.3544076681137085,0.5215486884117126,0.182661697268486,0.0,0.0,0.2135622352361679,24.62491035461425,25.0,-0.0562674440443515,-5318.36865234375,74.84281921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.1204783245921135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532626748085022,0.1532669812440872,-4.300514774513431e-06,0.0,0.0001222701830556,0.0,0.0,6.105869293212891,0.0,0.0,0.0,0.2783538103103637,4.0,0.0,1.0
752880,293.1332702636719,297.1499938964844,293.1499938964844,0.0670917853713035,-1779.5220947265625,304.1485900878906,0.7970712184906006,0.1356573104858398,0.1225317642092704,293.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5686648488044739,0.050000000745058,0.0481160543859005,293.1012878417969,297.1499938964844,293.1499938964844,0.0924794599413871,-1672.7694091796875,304.1474304199219,0.8261154890060425,0.1513174623250961,0.106331318616867,293.13739013671875,297.1499938964844,293.1499938964844,0.1610939502716064,-3535.074951171875,304.14862060546875,0.9638916850090028,0.2369216084480285,0.2246910780668258,293.2547607421875,297.1499938964844,293.1499938964844,0.0041636461392045,-1563.748291015625,296.8140869140625,0.5686648488044739,0.050000000745058,0.2282418459653854,291.1469116210937,291.1499938964844,273.1499938964844,270.5214538574219,285.1257629394531,293.2548828125,291.1469116210937,1.0,0.1889417618513107,0.7977021932601929,0.7977021932601929,1.0,1.0,-0.8759564161300659,0.3544076681137085,0.5215486884117126,0.182661697268486,0.0,0.0,0.2135622352361679,24.62491035461425,25.0,-0.0562674440443515,-5318.36865234375,74.84281921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.1204783245921135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532626748085022,0.1532669812440872,-4.300514774513431e-06,0.0,0.0001222701830556,0.0,0.0,6.105869293212891,0.0,0.0,0.0,0.2783538103103637,4.0,0.0,1.0
752940,293.1327514648437,297.1499938964844,293.1499938964844,0.0674527883529663,-1786.3543701171875,304.1484680175781,0.7977983951568604,0.1361852437257766,0.1230007410049438,293.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5684024095535278,0.050000000745058,0.0481176599860191,293.10870361328125,297.1499938964844,293.1499938964844,0.0923644453287124,-1671.0009765625,304.1484680175781,0.825519323348999,0.1510458439588546,0.1062079817056655,293.1366882324219,297.1499938964844,293.1499938964844,0.1614811867475509,-3541.89794921875,304.1484375,0.964140236377716,0.237384021282196,0.2251230776309967,293.2531433105469,297.1499938964844,293.1499938964844,0.0041391472332179,-1555.0743408203125,296.7820739746094,0.5684024095535278,0.050000000745058,0.2282494604587555,291.1466979980469,291.1499938964844,273.1499938964844,270.5273132324219,285.1161499023437,293.2532958984375,291.1466369628906,1.0,0.1891084164381027,0.797705888748169,0.797705888748169,1.0,1.0,-0.8769006729125977,0.355167806148529,0.5217329263687134,0.1819836646318435,0.0,0.0,0.2140194922685623,24.65842628479004,25.0,-0.3629147708415985,-5332.14013671875,75.05594635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,304.78277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.1205176562070846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535269170999527,0.1535312235355377,-4.30098134529544e-06,0.0,0.0001223100989591,0.0,0.0,6.117486476898193,0.0,0.0,0.0,0.2783987522125244,4.0,0.0,1.0
753000,293.1327514648437,297.1499938964844,293.1499938964844,0.0674527883529663,-1786.3543701171875,304.1484680175781,0.7977983951568604,0.1361852437257766,0.1230007410049438,293.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5684024095535278,0.050000000745058,0.0481176599860191,293.10870361328125,297.1499938964844,293.1499938964844,0.0923644453287124,-1671.0009765625,304.1484680175781,0.825519323348999,0.1510458439588546,0.1062079817056655,293.1366882324219,297.1499938964844,293.1499938964844,0.1614811867475509,-3541.89794921875,304.1484375,0.964140236377716,0.237384021282196,0.2251230776309967,293.2531433105469,297.1499938964844,293.1499938964844,0.0041391472332179,-1555.0743408203125,296.7820739746094,0.5684024095535278,0.050000000745058,0.2282494604587555,291.1466979980469,291.1499938964844,273.1499938964844,270.5273132324219,285.1161499023437,293.2532958984375,291.1466369628906,1.0,0.1891084164381027,0.797705888748169,0.797705888748169,1.0,1.0,-0.8769006729125977,0.355167806148529,0.5217329263687134,0.1819836646318435,0.0,0.0,0.2140194922685623,24.65842628479004,25.0,-0.3629147708415985,-5332.14013671875,75.05594635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,304.78277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.1205176562070846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535269170999527,0.1535312235355377,-4.30098134529544e-06,0.0,0.0001223100989591,0.0,0.0,6.117486476898193,0.0,0.0,0.0,0.2783987522125244,4.0,0.0,1.0
753060,293.13214111328125,297.1499938964844,293.1499938964844,0.0678350031375885,-1793.5972900390625,304.1483459472656,0.7985170483589172,0.1367442458868026,0.1234974488615989,293.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5680850744247437,0.050000000745058,0.0481196083128452,293.1170349121094,297.1499938964844,293.1499938964844,0.0919745415449142,-1665.2408447265625,304.1496276855469,0.8242437839508057,0.150407463312149,0.1058297827839851,293.1359558105469,297.1499938964844,293.1499938964844,0.1618911623954773,-3549.11181640625,304.1482849121094,0.9643419981002808,0.2378711849451065,0.2255787551403045,293.2513732910156,297.1499938964844,293.1499938964844,0.0041155130602419,-1546.6949462890625,296.7510681152344,0.5680850744247437,0.050000000745058,0.2282586991786956,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1061096191406,293.25152587890625,291.1463623046875,1.0,0.1892563253641128,0.7977083325386047,0.7977083325386047,1.0,1.0,-0.8776031732559204,0.3558463752269745,0.5217568278312683,0.1811904907226562,0.0,0.0,0.2145187258720398,24.696672439575195,25.0,-0.4477178454399109,-5345.01708984375,75.2346420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062316894531,304.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.1205049082636833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15381720662117,0.153821513056755,-4.301498393033398e-06,0.0,0.0001222971623064,0.0,0.0,6.130260467529297,0.0,0.0,0.0,0.2784482538700104,4.0,0.0,1.0
753120,293.13214111328125,297.1499938964844,293.1499938964844,0.0678350031375885,-1793.5972900390625,304.1483459472656,0.7985170483589172,0.1367442458868026,0.1234974488615989,293.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5680850744247437,0.050000000745058,0.0481196083128452,293.1170349121094,297.1499938964844,293.1499938964844,0.0919745415449142,-1665.2408447265625,304.1496276855469,0.8242437839508057,0.150407463312149,0.1058297827839851,293.1359558105469,297.1499938964844,293.1499938964844,0.1618911623954773,-3549.11181640625,304.1482849121094,0.9643419981002808,0.2378711849451065,0.2255787551403045,293.2513732910156,297.1499938964844,293.1499938964844,0.0041155130602419,-1546.6949462890625,296.7510681152344,0.5680850744247437,0.050000000745058,0.2282586991786956,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1061096191406,293.25152587890625,291.1463623046875,1.0,0.1892563253641128,0.7977083325386047,0.7977083325386047,1.0,1.0,-0.8776031732559204,0.3558463752269745,0.5217568278312683,0.1811904907226562,0.0,0.0,0.2145187258720398,24.696672439575195,25.0,-0.4477178454399109,-5345.01708984375,75.2346420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062316894531,304.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.1205049082636833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15381720662117,0.153821513056755,-4.301498393033398e-06,0.0,0.0001222971623064,0.0,0.0,6.130260467529297,0.0,0.0,0.0,0.2784482538700104,4.0,0.0,1.0
753180,293.1315002441406,297.1499938964844,293.1499938964844,0.0682350844144821,-1801.1884765625,304.1482238769531,0.7992172837257385,0.1373265534639358,0.1240178719162941,293.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5677127242088318,0.050000000745058,0.0481218993663787,293.12615966796875,297.1499938964844,293.1499938964844,0.091302789747715,-1655.389892578125,304.15087890625,0.8222679495811462,0.1493927538394928,0.1051909774541854,293.1351928710937,297.1499938964844,293.1499938964844,0.1623209565877914,-3556.663818359375,304.14813232421875,0.9644927382469176,0.2383787035942077,0.2260553985834121,293.2494812011719,297.1499938964844,293.1499938964844,0.0040926868095994,-1538.5899658203125,296.7209777832031,0.5677127242088318,0.050000000745058,0.2282695770263672,291.1460876464844,291.1499938964844,273.1499938964844,270.5384216308594,285.0955505371094,293.2496337890625,291.14605712890625,1.0,0.1893833577632904,0.7977107763290405,0.7977107763290405,1.0,1.0,-0.8780488967895508,0.3564406037330627,0.5216082334518433,0.1802696734666824,0.0,0.0,0.2150593847036361,24.73941993713379,25.0,-0.4491330981254577,-5356.89111328125,75.37580108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,304.8172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.1204661130905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541328281164169,0.1541371196508407,-4.30206364399055e-06,0.0,0.0001222577993758,0.0,0.0,6.14415979385376,0.0,0.0,0.0,0.2785021662712097,4.0,0.0,1.0
753240,293.1315002441406,297.1499938964844,293.1499938964844,0.0682350844144821,-1801.1884765625,304.1482238769531,0.7992172837257385,0.1373265534639358,0.1240178719162941,293.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5677127242088318,0.050000000745058,0.0481218993663787,293.12615966796875,297.1499938964844,293.1499938964844,0.091302789747715,-1655.389892578125,304.15087890625,0.8222679495811462,0.1493927538394928,0.1051909774541854,293.1351928710937,297.1499938964844,293.1499938964844,0.1623209565877914,-3556.663818359375,304.14813232421875,0.9644927382469176,0.2383787035942077,0.2260553985834121,293.2494812011719,297.1499938964844,293.1499938964844,0.0040926868095994,-1538.5899658203125,296.7209777832031,0.5677127242088318,0.050000000745058,0.2282695770263672,291.1460876464844,291.1499938964844,273.1499938964844,270.5384216308594,285.0955505371094,293.2496337890625,291.14605712890625,1.0,0.1893833577632904,0.7977107763290405,0.7977107763290405,1.0,1.0,-0.8780488967895508,0.3564406037330627,0.5216082334518433,0.1802696734666824,0.0,0.0,0.2150593847036361,24.73941993713379,25.0,-0.4491330981254577,-5356.89111328125,75.37580108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,304.8172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.1204661130905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541328281164169,0.1541371196508407,-4.30206364399055e-06,0.0,0.0001222577993758,0.0,0.0,6.14415979385376,0.0,0.0,0.0,0.2785021662712097,4.0,0.0,1.0
753300,293.1311950683594,297.1499938964844,293.1499938964844,0.0684393942356109,-1805.0682373046875,304.1481628417969,0.7995521426200867,0.137622982263565,0.1242839321494102,293.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5675047039985657,0.050000000745058,0.0481231845915317,293.1309814453125,297.1499938964844,293.1499938964844,0.0908578857779502,-1648.882568359375,304.1515197753906,0.8210046887397766,0.1487412452697754,0.1047710180282592,293.13482666015625,297.1499938964844,293.1499938964844,0.1625414788722992,-3560.534912109375,304.1480712890625,0.9645446538925172,0.2386381030082702,0.2262998223304748,293.2485046386719,297.1499938964844,293.1499938964844,0.0040815593674778,-1534.6336669921875,296.706298828125,0.5675047039985657,0.050000000745058,0.2282756716012954,291.1459655761719,291.1499938964844,273.1499938964844,270.5411071777344,285.090087890625,293.2486572265625,291.1459350585937,1.0,0.1894382089376449,0.7977120280265808,0.7977120280265808,1.0,1.0,-0.8781663179397583,0.3567024171352386,0.521463930606842,0.1797587871551513,0.0,0.0,0.2153431177139282,24.76258850097656,25.0,-0.4175771176815033,-5362.4189453125,75.43083190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,304.82421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.1204438880085945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542995423078537,0.1543038338422775,-4.302364231989486e-06,0.0,0.0001222352293552,0.0,0.0,6.151507377624512,0.0,0.0,0.0,0.2785306572914123,4.0,0.0,1.0
753360,293.1308898925781,297.1499938964844,293.1499938964844,0.0686452239751815,-1808.97900390625,304.14813232421875,0.7998735308647156,0.1379214078187942,0.1245522946119308,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5672824382781982,0.050000000745058,0.0481245592236518,293.135986328125,297.1499938964844,293.1499938964844,0.0903402492403984,-1641.320556640625,304.15216064453125,0.8195545673370361,0.1479947417974472,0.1042841896414756,293.1344909667969,297.1499938964844,293.1499938964844,0.162764623761177,-3564.44873046875,304.14801025390625,0.964579939842224,0.2389003187417984,0.2265472561120987,293.2474975585937,297.1499938964844,293.1499938964844,0.0040706186555325,-1530.7396240234375,296.6918334960937,0.5672824382781982,0.050000000745058,0.2282821983098983,291.1458435058594,291.1499938964844,273.1499938964844,270.5437316894531,285.0845031738281,293.2476806640625,291.14581298828125,1.0,0.1894868612289428,0.7977129220962524,0.7977129220962524,1.0,1.0,-0.8782105445861816,0.3569391369819641,0.5212714076042175,0.1792140454053878,0.0,0.0,0.2156327664852142,24.78689956665039,25.0,-0.3646329045295715,-5367.650390625,75.47488403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13592529296875,304.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6015625,18000.0,0.0,0.0,0.1204230561852455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544707417488098,0.1544750481843948,-4.3026752791774925e-06,0.0,0.0001222140854224,0.0,0.0,6.159058094024658,0.0,0.0,0.0,0.2785599827766418,4.0,0.0,1.0
753420,293.1303100585937,297.1499938964844,293.1499938964844,0.0690585970878601,-1816.839111328125,304.1480712890625,0.8004738688468933,0.1385202407836914,0.125092327594757,293.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.566800057888031,0.050000000745058,0.0481275580823421,293.1464233398437,297.1499938964844,293.1499938964844,0.0890991315245628,-1623.216064453125,304.15350341796875,0.8161088824272156,0.1462339013814926,0.1031218767166137,293.1338195800781,297.1499938964844,293.1499938964844,0.1632161885499954,-3572.359375,304.1479187011719,0.9646034240722656,0.239430233836174,0.2270485013723373,293.2454528808594,297.1499938964844,293.1499938964844,0.0040492597036063,-1523.1246337890625,296.66363525390625,0.566800057888031,0.050000000745058,0.2282964140176773,291.14569091796875,291.1499938964844,273.1499938964844,270.5488586425781,285.072998046875,293.2456359863281,291.1456604003906,1.0,0.1895653158426284,0.7977147102355957,0.7977147102355957,1.0,1.0,-0.8780857920646667,0.3573392927646637,0.5207465291023254,0.1780274808406829,0.0,0.0,0.2162200957536697,24.83839225769043,25.0,-0.220021903514862,-5377.21142578125,75.53031158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,304.8414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.552734375,18000.0,0.0,0.0,0.1203922852873802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548207402229309,0.1548250466585159,-4.303319201426348e-06,0.0,0.0001221828715642,0.0,0.0,6.174511432647705,0.0,0.0,0.0,0.2786201238632202,4.0,0.0,1.0
753480,293.1303100585937,297.1499938964844,293.1499938964844,0.0690585970878601,-1816.839111328125,304.1480712890625,0.8004738688468933,0.1385202407836914,0.125092327594757,293.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.566800057888031,0.050000000745058,0.0481275580823421,293.1464233398437,297.1499938964844,293.1499938964844,0.0890991315245628,-1623.216064453125,304.15350341796875,0.8161088824272156,0.1462339013814926,0.1031218767166137,293.1338195800781,297.1499938964844,293.1499938964844,0.1632161885499954,-3572.359375,304.1479187011719,0.9646034240722656,0.239430233836174,0.2270485013723373,293.2454528808594,297.1499938964844,293.1499938964844,0.0040492597036063,-1523.1246337890625,296.66363525390625,0.566800057888031,0.050000000745058,0.2282964140176773,291.14569091796875,291.1499938964844,273.1499938964844,270.5488586425781,285.072998046875,293.2456359863281,291.1456604003906,1.0,0.1895653158426284,0.7977147102355957,0.7977147102355957,1.0,1.0,-0.8780857920646667,0.3573392927646637,0.5207465291023254,0.1780274808406829,0.0,0.0,0.2162200957536697,24.83839225769043,25.0,-0.220021903514862,-5377.21142578125,75.53031158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,304.8414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.552734375,18000.0,0.0,0.0,0.1203922852873802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548207402229309,0.1548250466585159,-4.303319201426348e-06,0.0,0.0001221828715642,0.0,0.0,6.174511432647705,0.0,0.0,0.0,0.2786201238632202,4.0,0.0,1.0
753540,293.1298522949219,297.1499938964844,293.1499938964844,0.069470539689064,-1824.6798095703125,304.1480407714844,0.8010156154632568,0.1391171514987945,0.1256321370601654,293.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5662739276885986,0.050000000745058,0.048130840063095,293.1572265625,297.1499938964844,293.1499938964844,0.087587185204029,-1601.2020263671875,304.15484619140625,0.8119027018547058,0.1441264450550079,0.1017125323414802,293.1332092285156,297.1499938964844,293.1499938964844,0.1636714935302734,-3580.323486328125,304.1478576660156,0.9645695090293884,0.2399644553661346,0.2275550067424774,293.24334716796875,297.1499938964844,293.1499938964844,0.0040286220610141,-1515.749267578125,296.6363525390625,0.5662739276885986,0.050000000745058,0.2283119857311248,291.1456604003906,291.1499938964844,273.1499938964844,270.5538024902344,285.0611267089844,293.2435302734375,291.1456604003906,1.0,0.1896167248487472,0.7977164387702942,0.7977164387702942,1.0,1.0,-0.8776726126670837,0.3576360940933227,0.520036518573761,0.1767202466726303,0.0,0.0,0.216802567243576,24.89288711547852,25.0,-0.0367320068180561,-5385.48779296875,75.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1458740234375,304.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.1203846186399459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551718115806579,0.1551761180162429,-4.303976311348379e-06,0.0,0.0001221750862896,0.0,0.0,6.190036296844482,0.0,0.0,0.0,0.2786806523799896,4.0,0.0,1.0
753600,293.1298522949219,297.1499938964844,293.1499938964844,0.069470539689064,-1824.6798095703125,304.1480407714844,0.8010156154632568,0.1391171514987945,0.1256321370601654,293.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5662739276885986,0.050000000745058,0.048130840063095,293.1572265625,297.1499938964844,293.1499938964844,0.087587185204029,-1601.2020263671875,304.15484619140625,0.8119027018547058,0.1441264450550079,0.1017125323414802,293.1332092285156,297.1499938964844,293.1499938964844,0.1636714935302734,-3580.323486328125,304.1478576660156,0.9645695090293884,0.2399644553661346,0.2275550067424774,293.24334716796875,297.1499938964844,293.1499938964844,0.0040286220610141,-1515.749267578125,296.6363525390625,0.5662739276885986,0.050000000745058,0.2283119857311248,291.1456604003906,291.1499938964844,273.1499938964844,270.5538024902344,285.0611267089844,293.2435302734375,291.1456604003906,1.0,0.1896167248487472,0.7977164387702942,0.7977164387702942,1.0,1.0,-0.8776726126670837,0.3576360940933227,0.520036518573761,0.1767202466726303,0.0,0.0,0.216802567243576,24.89288711547852,25.0,-0.0367320068180561,-5385.48779296875,75.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1458740234375,304.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.1203846186399459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551718115806579,0.1551761180162429,-4.303976311348379e-06,0.0,0.0001221750862896,0.0,0.0,6.190036296844482,0.0,0.0,0.0,0.2786806523799896,4.0,0.0,1.0
753660,293.12945556640625,297.1499938964844,293.1499938964844,0.0698778331279754,-1832.4395751953125,304.14801025390625,0.8015071153640747,0.1397079080343246,0.1261675655841827,293.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5657185316085815,0.050000000745058,0.0481343269348144,293.1681823730469,297.1499938964844,293.1499938964844,0.0858372300863266,-1575.7760009765625,304.1561279296875,0.8069331645965576,0.1417198479175567,0.1000881269574165,293.1326599121094,297.1499938964844,293.1499938964844,0.1641273945569992,-3588.2861328125,304.1478271484375,0.9644941091537476,0.2404997795820236,0.2280634641647339,293.2411804199219,297.1499938964844,293.1499938964844,0.0040086801163852,-1508.6053466796875,296.61004638671875,0.5657185316085815,0.050000000745058,0.22832852602005,291.145751953125,291.1499938964844,273.1499938964844,270.5585632324219,285.0489807128906,293.2413635253906,291.1457824707031,1.0,0.1896415650844574,0.7977223992347717,0.7977223992347717,1.0,1.0,-0.8769997954368591,0.3578372597694397,0.5191625356674194,0.1753126084804535,0.0,0.0,0.2173617482185363,24.94881248474121,25.0,0.1561359316110611,-5392.52197265625,75.50711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,304.8570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.1204039305448532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555127054452896,0.1555170118808746,-4.3046256905654445e-06,0.0,0.0001221946877194,0.0,0.0,6.205135345458984,0.0,0.0,0.0,0.2787396907806396,4.0,0.0,1.0
753720,293.12945556640625,297.1499938964844,293.1499938964844,0.0698778331279754,-1832.4395751953125,304.14801025390625,0.8015071153640747,0.1397079080343246,0.1261675655841827,293.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5657185316085815,0.050000000745058,0.0481343269348144,293.1681823730469,297.1499938964844,293.1499938964844,0.0858372300863266,-1575.7760009765625,304.1561279296875,0.8069331645965576,0.1417198479175567,0.1000881269574165,293.1326599121094,297.1499938964844,293.1499938964844,0.1641273945569992,-3588.2861328125,304.1478271484375,0.9644941091537476,0.2404997795820236,0.2280634641647339,293.2411804199219,297.1499938964844,293.1499938964844,0.0040086801163852,-1508.6053466796875,296.61004638671875,0.5657185316085815,0.050000000745058,0.22832852602005,291.145751953125,291.1499938964844,273.1499938964844,270.5585632324219,285.0489807128906,293.2413635253906,291.1457824707031,1.0,0.1896415650844574,0.7977223992347717,0.7977223992347717,1.0,1.0,-0.8769997954368591,0.3578372597694397,0.5191625356674194,0.1753126084804535,0.0,0.0,0.2173617482185363,24.94881248474121,25.0,0.1561359316110611,-5392.52197265625,75.50711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,304.8570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.1204039305448532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555127054452896,0.1555170118808746,-4.3046256905654445e-06,0.0,0.0001221946877194,0.0,0.0,6.205135345458984,0.0,0.0,0.0,0.2787396907806396,4.0,0.0,1.0
753780,293.129150390625,297.1499938964844,293.1499938964844,0.0702778920531272,-1840.068603515625,304.14801025390625,0.8019585609436035,0.1402892768383026,0.1266952753067016,293.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5651480555534363,0.050000000745058,0.0481379255652427,293.1790771484375,297.1499938964844,293.1499938964844,0.0838693678379058,-1547.2618408203125,304.1573791503906,0.8012014627456665,0.1390479207038879,0.0982694923877716,293.1322021484375,297.1499938964844,293.1499938964844,0.164581686258316,-3596.209716796875,304.1477966308594,0.9643944501876832,0.2410341203212738,0.2285715490579605,293.23895263671875,297.1499938964844,293.1499938964844,0.0039895130321383,-1501.72216796875,296.58477783203125,0.5651480555534363,0.050000000745058,0.2283456027507782,291.14599609375,291.1499938964844,273.1499938964844,270.56317138671875,285.03668212890625,293.2391357421875,291.14605712890625,1.0,0.1896389424800872,0.7977283596992493,0.7977283596992493,1.0,1.0,-0.8760848641395569,0.357943445444107,0.5181414484977722,0.1738256514072418,0.0,0.0,0.2178793996572494,25.004535675048828,25.0,0.3469825983047485,-5398.2890625,75.43183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,304.8626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.1204517632722854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558322310447693,0.1558365225791931,-4.3052464206994046e-06,0.0,0.0001222432329086,0.0,0.0,6.219311714172363,0.0,0.0,0.0,0.2787952721118927,4.0,0.0,1.0
753840,293.129150390625,297.1499938964844,293.1499938964844,0.0702778920531272,-1840.068603515625,304.14801025390625,0.8019585609436035,0.1402892768383026,0.1266952753067016,293.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5651480555534363,0.050000000745058,0.0481379255652427,293.1790771484375,297.1499938964844,293.1499938964844,0.0838693678379058,-1547.2618408203125,304.1573791503906,0.8012014627456665,0.1390479207038879,0.0982694923877716,293.1322021484375,297.1499938964844,293.1499938964844,0.164581686258316,-3596.209716796875,304.1477966308594,0.9643944501876832,0.2410341203212738,0.2285715490579605,293.23895263671875,297.1499938964844,293.1499938964844,0.0039895130321383,-1501.72216796875,296.58477783203125,0.5651480555534363,0.050000000745058,0.2283456027507782,291.14599609375,291.1499938964844,273.1499938964844,270.56317138671875,285.03668212890625,293.2391357421875,291.14605712890625,1.0,0.1896389424800872,0.7977283596992493,0.7977283596992493,1.0,1.0,-0.8760848641395569,0.357943445444107,0.5181414484977722,0.1738256514072418,0.0,0.0,0.2178793996572494,25.004535675048828,25.0,0.3469825983047485,-5398.2890625,75.43183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,304.8626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.1204517632722854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558322310447693,0.1558365225791931,-4.3052464206994046e-06,0.0,0.0001222432329086,0.0,0.0,6.219311714172363,0.0,0.0,0.0,0.2787952721118927,4.0,0.0,1.0
753900,293.1290283203125,297.1499938964844,293.1499938964844,0.0704746469855308,-1843.8231201171875,304.14801025390625,0.80217444896698,0.1405756771564483,0.1269554495811462,293.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5648627281188965,0.050000000745058,0.0481397360563278,293.1844177246094,297.1499938964844,293.1499938964844,0.0828138440847396,-1532.0067138671875,304.1579284667969,0.7981289029121399,0.1376281082630157,0.0972975641489029,293.1319885253906,297.1499938964844,293.1499938964844,0.1648077815771103,-3600.1494140625,304.14776611328125,0.9643428921699524,0.2413004487752914,0.2288249284029007,293.23779296875,297.1499938964844,293.1499938964844,0.0039802403189241,-1498.38623046875,296.5726013183594,0.5648627281188965,0.050000000745058,0.2283541709184646,291.14617919921875,291.1499938964844,273.1499938964844,270.5653991699219,285.0304870605469,293.23797607421875,291.1462097167969,1.0,0.189627394080162,0.7977312803268433,0.7977312803268433,1.0,1.0,-0.8755471706390381,0.3579632341861725,0.5175839066505432,0.1730606108903885,0.0,0.0,0.2181169539690017,25.03167533874512,25.0,0.4324664175510406,-5400.70458984375,75.37925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,304.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.1204856932163238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559803187847137,0.1559846252202987,-4.3055388232460245e-06,0.0,0.00012227766274,0.0,0.0,6.22589111328125,0.0,0.0,0.0,0.2788211405277252,4.0,0.0,1.0
753960,293.1289367675781,297.1499938964844,293.1499938964844,0.0706698074936866,-1847.5496826171875,304.14801025390625,0.8024212121963501,0.1408621519804,0.1272137910127639,293.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5646069645881653,0.050000000745058,0.0481413602828979,293.1884460449219,297.1499938964844,293.1499938964844,0.081779658794403,-1517.0997314453125,304.1583557128906,0.7951407432556152,0.1363912522792816,0.0963492169976234,293.1317749023437,297.1499938964844,293.1499938964844,0.1650335192680359,-3604.0810546875,304.14776611328125,0.9643331170082092,0.2415675222873687,0.2290779650211334,293.2366027832031,297.1499938964844,293.1499938964844,0.0039711697027087,-1495.120361328125,296.5606689453125,0.5646069645881653,0.050000000745058,0.228361889719963,291.1463623046875,291.1499938964844,273.1499938964844,270.56756591796875,285.0242614746094,293.23681640625,291.1463928222656,1.0,0.1896108835935592,0.7977365851402283,0.7977365851402283,1.0,1.0,-0.8750336766242981,0.3579960763454437,0.5170376300811768,0.172295331954956,0.0,0.0,0.2183409929275512,25.054386138916016,25.0,0.4451478123664856,-5403.00439453125,75.32433319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392822265625,304.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.1205250695347786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156120091676712,0.1561243832111358,-4.305817128624767e-06,0.0,0.0001223176222993,0.0,0.0,6.232105731964111,0.0,0.0,0.0,0.2788456082344055,4.0,0.0,1.0
754020,293.1285095214844,297.1499938964844,293.1499938964844,0.0710845813155174,-1855.4971923828125,304.1479797363281,0.8034728765487671,0.1414825022220611,0.1277548223733902,293.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5645127892494202,0.050000000745058,0.0481419712305069,293.18927001953125,297.1499938964844,293.1499938964844,0.0805767476558685,-1499.926513671875,304.15753173828125,0.791933000087738,0.1352405995130539,0.0952610746026039,293.1312866210937,297.1499938964844,293.1499938964844,0.1655103415250778,-3612.4091796875,304.147705078125,0.964936137199402,0.2421275228261947,0.2295973300933838,293.23406982421875,297.1499938964844,293.1499938964844,0.0039537213742733,-1488.8839111328125,296.5373840332031,0.5645127892494202,0.050000000745058,0.2283647805452346,291.1458740234375,291.1499938964844,273.1499938964844,270.5718078613281,285.0104675292969,293.2342834472656,291.1456298828125,1.0,0.1895874440670013,0.7977470755577087,0.7977470755577087,1.0,1.0,-0.8750039339065552,0.3585248589515686,0.5164790749549866,0.1709073930978775,0.0,0.0,0.218899205327034,25.04242515563965,25.0,-1.3527274131774902,-5410.193359375,75.30159759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,304.86785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1206209659576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564222872257232,0.1564265936613083,-4.30635236625676e-06,0.0,0.0001224149455083,0.0,0.0,6.245452880859375,0.0,0.0,0.0,0.2788978517055511,4.0,0.0,1.0
754080,293.1285095214844,297.1499938964844,293.1499938964844,0.0710845813155174,-1855.4971923828125,304.1479797363281,0.8034728765487671,0.1414825022220611,0.1277548223733902,293.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5645127892494202,0.050000000745058,0.0481419712305069,293.18927001953125,297.1499938964844,293.1499938964844,0.0805767476558685,-1499.926513671875,304.15753173828125,0.791933000087738,0.1352405995130539,0.0952610746026039,293.1312866210937,297.1499938964844,293.1499938964844,0.1655103415250778,-3612.4091796875,304.147705078125,0.964936137199402,0.2421275228261947,0.2295973300933838,293.23406982421875,297.1499938964844,293.1499938964844,0.0039537213742733,-1488.8839111328125,296.5373840332031,0.5645127892494202,0.050000000745058,0.2283647805452346,291.1458740234375,291.1499938964844,273.1499938964844,270.5718078613281,285.0104675292969,293.2342834472656,291.1456298828125,1.0,0.1895874440670013,0.7977470755577087,0.7977470755577087,1.0,1.0,-0.8750039339065552,0.3585248589515686,0.5164790749549866,0.1709073930978775,0.0,0.0,0.218899205327034,25.04242515563965,25.0,-1.3527274131774902,-5410.193359375,75.30159759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,304.86785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1206209659576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564222872257232,0.1564265936613083,-4.30635236625676e-06,0.0,0.0001224149455083,0.0,0.0,6.245452880859375,0.0,0.0,0.0,0.2788978517055511,4.0,0.0,1.0
754140,293.12774658203125,297.1499938964844,293.1499938964844,0.0715659260749816,-1864.7762451171875,304.1478576660156,0.805081307888031,0.1421791464090347,0.1283628344535827,293.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5647603869438171,0.050000000745058,0.0481404140591621,293.1861877441406,297.1499938964844,293.1499938964844,0.0801823511719703,-1494.467041015625,304.1556701660156,0.7912166118621826,0.1348677724599838,0.0949058905243873,293.1306457519531,297.1499938964844,293.1499938964844,0.1660571545362472,-3622.013427734375,304.1475524902344,0.9660837650299072,0.24273382127285,0.2301569581031799,293.23126220703125,297.1499938964844,293.1499938964844,0.0039378385990858,-1483.3345947265625,296.5143127441406,0.5647603869438171,0.050000000745058,0.2283573895692825,291.1430053710937,291.1499938964844,273.1499938964844,270.57586669921875,284.99542236328125,293.23150634765625,291.1425170898437,1.0,0.1895940005779266,0.797757625579834,0.797757625579834,1.0,1.0,-0.8759678602218628,0.3595053255558014,0.5164625644683838,0.1696850508451461,0.0,0.0,0.2200104296207428,24.985485076904297,25.0,-3.851465225219727,-5424.0927734375,75.38377380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286315917969,304.8697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.474609375,18000.0,0.0,0.0,0.1207552626729011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569932699203491,0.1569975763559341,-4.3071609070466366e-06,0.0,0.0001225512387463,0.0,0.0,6.270400047302246,0.0,0.0,0.0,0.2789925634860992,4.0,0.0,1.0
754200,293.12774658203125,297.1499938964844,293.1499938964844,0.0715659260749816,-1864.7762451171875,304.1478576660156,0.805081307888031,0.1421791464090347,0.1283628344535827,293.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5647603869438171,0.050000000745058,0.0481404140591621,293.1861877441406,297.1499938964844,293.1499938964844,0.0801823511719703,-1494.467041015625,304.1556701660156,0.7912166118621826,0.1348677724599838,0.0949058905243873,293.1306457519531,297.1499938964844,293.1499938964844,0.1660571545362472,-3622.013427734375,304.1475524902344,0.9660837650299072,0.24273382127285,0.2301569581031799,293.23126220703125,297.1499938964844,293.1499938964844,0.0039378385990858,-1483.3345947265625,296.5143127441406,0.5647603869438171,0.050000000745058,0.2283573895692825,291.1430053710937,291.1499938964844,273.1499938964844,270.57586669921875,284.99542236328125,293.23150634765625,291.1425170898437,1.0,0.1895940005779266,0.797757625579834,0.797757625579834,1.0,1.0,-0.8759678602218628,0.3595053255558014,0.5164625644683838,0.1696850508451461,0.0,0.0,0.2200104296207428,24.985485076904297,25.0,-3.851465225219727,-5424.0927734375,75.38377380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286315917969,304.8697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.474609375,18000.0,0.0,0.0,0.1207552626729011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569932699203491,0.1569975763559341,-4.3071609070466366e-06,0.0,0.0001225512387463,0.0,0.0,6.270400047302246,0.0,0.0,0.0,0.2789925634860992,4.0,0.0,1.0
754260,293.1268615722656,297.1499938964844,293.1499938964844,0.0720835402607917,-1874.770263671875,304.147705078125,0.8068629503250122,0.1429201066493988,0.1290181279182434,293.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5650771856307983,0.050000000745058,0.0481384210288524,293.18218994140625,297.1499938964844,293.1499938964844,0.0800593420863151,-1492.8804931640625,304.15399169921875,0.7912777662277222,0.1347590684890747,0.0947939828038215,293.1299133300781,297.1499938964844,293.1499938964844,0.1666381210088729,-3632.2080078125,304.1473999023437,0.9673677682876588,0.2433727234601974,0.2307510077953338,293.2282409667969,297.1499938964844,293.1499938964844,0.003923219628632,-1478.242431640625,296.4926452636719,0.5650771856307983,0.050000000745058,0.2283479422330856,291.1397705078125,291.1499938964844,273.1499938964844,270.5797424316406,284.9801940917969,293.2284851074219,291.139404296875,1.0,0.1896322965621948,0.7977542877197266,0.7977542877197266,1.0,1.0,-0.8773189783096313,0.3606461584568023,0.5166728496551514,0.1685618311166763,0.0,0.0,0.2215973883867263,24.92210960388184,25.0,-4.07320499420166,-5444.001953125,75.5235366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187438964844,304.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.212890625,18000.0,0.0,0.0,0.1209584772586822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578941941261291,0.1578985154628753,-4.308579718781402e-06,0.0,0.0001227574830409,0.0,0.0,6.310008049011231,0.0,0.0,0.0,0.2791434228420257,4.0,0.0,1.0
754320,293.1268615722656,297.1499938964844,293.1499938964844,0.0720835402607917,-1874.770263671875,304.147705078125,0.8068629503250122,0.1429201066493988,0.1290181279182434,293.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5650771856307983,0.050000000745058,0.0481384210288524,293.18218994140625,297.1499938964844,293.1499938964844,0.0800593420863151,-1492.8804931640625,304.15399169921875,0.7912777662277222,0.1347590684890747,0.0947939828038215,293.1299133300781,297.1499938964844,293.1499938964844,0.1666381210088729,-3632.2080078125,304.1473999023437,0.9673677682876588,0.2433727234601974,0.2307510077953338,293.2282409667969,297.1499938964844,293.1499938964844,0.003923219628632,-1478.242431640625,296.4926452636719,0.5650771856307983,0.050000000745058,0.2283479422330856,291.1397705078125,291.1499938964844,273.1499938964844,270.5797424316406,284.9801940917969,293.2284851074219,291.139404296875,1.0,0.1896322965621948,0.7977542877197266,0.7977542877197266,1.0,1.0,-0.8773189783096313,0.3606461584568023,0.5166728496551514,0.1685618311166763,0.0,0.0,0.2215973883867263,24.92210960388184,25.0,-4.07320499420166,-5444.001953125,75.5235366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187438964844,304.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.212890625,18000.0,0.0,0.0,0.1209584772586822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578941941261291,0.1578985154628753,-4.308579718781402e-06,0.0,0.0001227574830409,0.0,0.0,6.310008049011231,0.0,0.0,0.0,0.2791434228420257,4.0,0.0,1.0
