time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754380,293.1260070800781,297.1499938964844,293.1499938964844,0.072611317038536,-1884.959716796875,304.1475830078125,0.8086488842964172,0.143682599067688,0.1296969354152679,293.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5653818845748901,0.050000000745058,0.048136506229639,293.1781005859375,297.1499938964844,293.1499938964844,0.0800477638840675,-1492.846923828125,304.1527099609375,0.7916196584701538,0.1347750872373581,0.0947852060198783,293.1291809082031,297.1499938964844,293.1499938964844,0.1672248989343643,-3642.46923828125,304.1473083496094,0.9686506390571594,0.2440307587385177,0.2313659638166427,293.2250366210937,297.1499938964844,293.1499938964844,0.0039096525870263,-1473.4693603515625,296.4730529785156,0.5653818845748901,0.050000000745058,0.2283388674259185,291.1375427246094,291.1499938964844,273.1499938964844,270.5834655761719,284.9653015136719,293.2253112792969,291.1372985839844,1.0,0.1896996349096298,0.7977508902549744,0.7977508902549744,1.0,1.0,-0.8788477182388306,0.3618437945842743,0.5170039534568787,0.1675275564193725,0.0,0.0,0.2234231084585189,24.86372184753418,25.0,-3.0399038791656494,-5466.69189453125,75.70187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,304.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1212550029158592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589806824922561,0.1589849889278412,-4.310472832003143e-06,0.0,0.0001230584166478,0.0,0.0,6.358105659484863,0.0,0.0,0.0,0.2793291211128235,4.0,0.0,1.0
754440,293.1260070800781,297.1499938964844,293.1499938964844,0.072611317038536,-1884.959716796875,304.1475830078125,0.8086488842964172,0.143682599067688,0.1296969354152679,293.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5653818845748901,0.050000000745058,0.048136506229639,293.1781005859375,297.1499938964844,293.1499938964844,0.0800477638840675,-1492.846923828125,304.1527099609375,0.7916196584701538,0.1347750872373581,0.0947852060198783,293.1291809082031,297.1499938964844,293.1499938964844,0.1672248989343643,-3642.46923828125,304.1473083496094,0.9686506390571594,0.2440307587385177,0.2313659638166427,293.2250366210937,297.1499938964844,293.1499938964844,0.0039096525870263,-1473.4693603515625,296.4730529785156,0.5653818845748901,0.050000000745058,0.2283388674259185,291.1375427246094,291.1499938964844,273.1499938964844,270.5834655761719,284.9653015136719,293.2253112792969,291.1372985839844,1.0,0.1896996349096298,0.7977508902549744,0.7977508902549744,1.0,1.0,-0.8788477182388306,0.3618437945842743,0.5170039534568787,0.1675275564193725,0.0,0.0,0.2234231084585189,24.86372184753418,25.0,-3.0399038791656494,-5466.69189453125,75.70187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,304.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1212550029158592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589806824922561,0.1589849889278412,-4.310472832003143e-06,0.0,0.0001230584166478,0.0,0.0,6.358105659484863,0.0,0.0,0.0,0.2793291211128235,4.0,0.0,1.0
754500,293.1255798339844,297.1499938964844,293.1499938964844,0.0728760436177253,-1890.0704345703125,304.1475524902344,0.8095282316207886,0.1440684795379638,0.1300413012504577,293.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5655233860015869,0.050000000745058,0.048135619610548,293.17608642578125,297.1499938964844,293.1499938964844,0.0800684913992881,-1493.1951904296875,304.1521911621094,0.7918493151664734,0.1348158121109008,0.0948058441281318,293.1288146972656,297.1499938964844,293.1499938964844,0.1675178408622741,-3647.5791015625,304.1472473144531,0.969278872013092,0.2443644106388092,0.2316785156726837,293.223388671875,297.1499938964844,293.1499938964844,0.0039032227359712,-1471.1878662109375,296.46405029296875,0.5655233860015869,0.050000000745058,0.2283346503973007,291.1368103027344,291.1499938964844,273.1499938964844,270.5852355957031,284.9580383300781,293.2236633300781,291.1366271972656,1.0,0.1897430717945099,0.7977492213249207,0.7977492213249207,1.0,1.0,-0.8796547055244446,0.3624508678913116,0.5172038078308105,0.167045310139656,0.0,0.0,0.2243808805942535,24.837257385253903,25.0,-2.396892547607422,-5478.50146484375,75.80268096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959167480469,304.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.1214414909482002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595625281333923,0.1595668345689773,-4.311529664846603e-06,0.0,0.0001232476788572,0.0,0.0,6.383958339691162,0.0,0.0,0.0,0.27942955493927,4.0,0.0,1.0
754560,293.12518310546875,297.1499938964844,293.1499938964844,0.0731406733393669,-1895.1798095703125,304.14752197265625,0.8103968501091003,0.1444565057754516,0.1303878426551818,293.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5656577348709106,0.050000000745058,0.0481347776949405,293.17413330078125,297.1499938964844,293.1499938964844,0.0801031216979026,-1493.7347412109375,304.1517333984375,0.7921084761619568,0.134874626994133,0.0948397442698478,293.12847900390625,297.1499938964844,293.1499938964844,0.1678099930286407,-3652.667724609375,304.147216796875,0.9698970913887024,0.244700402021408,0.2319934517145156,293.22174072265625,297.1499938964844,293.1499938964844,0.0038970117457211,-1468.9725341796875,296.4554748535156,0.5656577348709106,0.050000000745058,0.2283306717872619,291.13629150390625,291.1499938964844,273.1499938964844,270.5870056152344,284.9509582519531,293.2220153808594,291.1361999511719,1.0,0.1897922158241272,0.7977357506752014,0.7977357506752014,1.0,1.0,-0.8804833889007568,0.3630586266517639,0.5174247622489929,0.166586548089981,0.0,0.0,0.2253493815660476,24.812576293945312,25.0,-1.7631022930145264,-5490.41943359375,75.9100570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086669921875,304.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0859375,18000.0,0.0,0.0,0.1216525286436081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601574867963791,0.1601618081331253,-4.31263106293045e-06,0.0,0.0001234618539456,0.0,0.0,6.410447597503662,0.0,0.0,0.0,0.2795327603816986,4.0,0.0,1.0
754620,293.1244506835937,297.1499938964844,293.1499938964844,0.0736692771315574,-1905.3887939453125,304.1474609375,0.8121031522750854,0.1452373564243316,0.13108591735363,293.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5659071803092957,0.050000000745058,0.0481332205235958,293.1702880859375,297.1499938964844,293.1499938964844,0.0802101790904998,-1495.3358154296875,304.1510009765625,0.7927065491676331,0.1350417137145996,0.0949434787034988,293.1278381347656,297.1499938964844,293.1499938964844,0.1683922410011291,-3662.789794921875,304.1471862792969,0.971104860305786,0.2453778088092804,0.2326291352510452,293.2183837890625,297.1499938964844,293.1499938964844,0.0038852444849908,-1464.7462158203125,296.43963623046875,0.5659071803092957,0.050000000745058,0.2283232659101486,291.13580322265625,291.1499938964844,273.1499938964844,270.59033203125,284.9373779296875,293.2186584472656,291.13580322265625,1.0,0.1899060904979705,0.7977086901664734,0.7977086901664734,1.0,1.0,-0.8821976780891418,0.3642731308937073,0.5179245471954346,0.1657459437847137,0.0,0.0,0.2272795736789703,24.768217086791992,25.0,-0.6785892248153687,-5514.2314453125,76.14266204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,304.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.1221445053815841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613592952489853,0.1613636016845703,-4.314904344937531e-06,0.0,0.000123961144709,0.0,0.0,6.464102268218994,0.0,0.0,0.0,0.2797425091266632,4.0,0.0,1.0
754680,293.1244506835937,297.1499938964844,293.1499938964844,0.0736692771315574,-1905.3887939453125,304.1474609375,0.8121031522750854,0.1452373564243316,0.13108591735363,293.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5659071803092957,0.050000000745058,0.0481332205235958,293.1702880859375,297.1499938964844,293.1499938964844,0.0802101790904998,-1495.3358154296875,304.1510009765625,0.7927065491676331,0.1350417137145996,0.0949434787034988,293.1278381347656,297.1499938964844,293.1499938964844,0.1683922410011291,-3662.789794921875,304.1471862792969,0.971104860305786,0.2453778088092804,0.2326291352510452,293.2183837890625,297.1499938964844,293.1499938964844,0.0038852444849908,-1464.7462158203125,296.43963623046875,0.5659071803092957,0.050000000745058,0.2283232659101486,291.13580322265625,291.1499938964844,273.1499938964844,270.59033203125,284.9373779296875,293.2186584472656,291.13580322265625,1.0,0.1899060904979705,0.7977086901664734,0.7977086901664734,1.0,1.0,-0.8821976780891418,0.3642731308937073,0.5179245471954346,0.1657459437847137,0.0,0.0,0.2272795736789703,24.768217086791992,25.0,-0.6785892248153687,-5514.2314453125,76.14266204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,304.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.1221445053815841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613592952489853,0.1613636016845703,-4.314904344937531e-06,0.0,0.000123961144709,0.0,0.0,6.464102268218994,0.0,0.0,0.0,0.2797425091266632,4.0,0.0,1.0
754740,293.1237487792969,297.1499938964844,293.1499938964844,0.0741970613598823,-1915.58935546875,304.1474304199219,0.8137719631195068,0.1460230052471161,0.1317888498306274,293.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5661348104476929,0.050000000745058,0.0481317974627018,293.1666564941406,297.1499938964844,293.1499938964844,0.0803642943501472,-1497.5924072265625,304.1504211425781,0.7934051752090454,0.1352704018354416,0.0950914323329925,293.1272277832031,297.1499938964844,293.1499938964844,0.1689730286598205,-3672.866455078125,304.14715576171875,0.9722781181335448,0.2460611015558242,0.233270913362503,293.2149963378906,297.1499938964844,293.1499938964844,0.0038743645418435,-1460.8094482421875,296.4253845214844,0.5661348104476929,0.050000000745058,0.228316530585289,291.1358642578125,291.1499938964844,273.1499938964844,270.5935363769531,284.9246520996094,293.2152709960937,291.13592529296875,1.0,0.190038651227951,0.7976816892623901,0.7976816892623901,1.0,1.0,-0.8839791417121887,0.3654801249504089,0.5184990167617798,0.1650127619504928,0.0,0.0,0.2291618287563324,24.72990226745605,25.0,0.0781494006514549,-5537.72216796875,76.39673614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469665527344,304.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1227194443345069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625475436449051,0.1625518649816513,-4.317199454817455e-06,0.0,0.0001245446328539,0.0,0.0,6.517322063446045,0.0,0.0,0.0,0.279951274394989,4.0,0.0,1.0
754800,293.1237487792969,297.1499938964844,293.1499938964844,0.0741970613598823,-1915.58935546875,304.1474304199219,0.8137719631195068,0.1460230052471161,0.1317888498306274,293.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5661348104476929,0.050000000745058,0.0481317974627018,293.1666564941406,297.1499938964844,293.1499938964844,0.0803642943501472,-1497.5924072265625,304.1504211425781,0.7934051752090454,0.1352704018354416,0.0950914323329925,293.1272277832031,297.1499938964844,293.1499938964844,0.1689730286598205,-3672.866455078125,304.14715576171875,0.9722781181335448,0.2460611015558242,0.233270913362503,293.2149963378906,297.1499938964844,293.1499938964844,0.0038743645418435,-1460.8094482421875,296.4253845214844,0.5661348104476929,0.050000000745058,0.228316530585289,291.1358642578125,291.1499938964844,273.1499938964844,270.5935363769531,284.9246520996094,293.2152709960937,291.13592529296875,1.0,0.190038651227951,0.7976816892623901,0.7976816892623901,1.0,1.0,-0.8839791417121887,0.3654801249504089,0.5184990167617798,0.1650127619504928,0.0,0.0,0.2291618287563324,24.72990226745605,25.0,0.0781494006514549,-5537.72216796875,76.39673614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469665527344,304.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1227194443345069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625475436449051,0.1625518649816513,-4.317199454817455e-06,0.0,0.0001245446328539,0.0,0.0,6.517322063446045,0.0,0.0,0.0,0.279951274394989,4.0,0.0,1.0
754860,293.1231384277344,297.1499938964844,293.1499938964844,0.0747241675853729,-1925.7872314453125,304.1473999023437,0.8154104351997375,0.146811842918396,0.1324950456619262,293.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.566347062587738,0.050000000745058,0.0481304749846458,293.1631774902344,297.1499938964844,293.1499938964844,0.0805605351924896,-1500.4407958984375,304.14996337890625,0.7941972017288208,0.1355538815259933,0.0952785238623619,293.1266784667969,297.1499938964844,293.1499938964844,0.1695536822080612,-3682.925537109375,304.1471252441406,0.973423957824707,0.2467488050460815,0.233917236328125,293.21160888671875,297.1499938964844,293.1499938964844,0.0038643379230052,-1457.161376953125,296.4125061035156,0.566347062587738,0.050000000745058,0.2283102571964264,291.1362609863281,291.1499938964844,273.1499938964844,270.5965270996094,284.91278076171875,293.2118835449219,291.1363525390625,1.0,0.1901869028806686,0.7976460456848145,0.7976460456848145,1.0,1.0,-0.8858177065849304,0.3666727244853973,0.5191449522972107,0.1643890291452407,0.0,0.0,0.2309686988592147,24.69658851623535,25.0,0.579354465007782,-5560.775390625,76.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281982421875,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.13671875,18000.0,0.0,0.0,0.1233575046062469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637013852596283,0.1637057065963745,-4.319459549151361e-06,0.0,0.0001251921930816,0.0,0.0,6.569143772125244,0.0,0.0,0.0,0.2801550030708313,4.0,0.0,1.0
754920,293.1231384277344,297.1499938964844,293.1499938964844,0.0747241675853729,-1925.7872314453125,304.1473999023437,0.8154104351997375,0.146811842918396,0.1324950456619262,293.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.566347062587738,0.050000000745058,0.0481304749846458,293.1631774902344,297.1499938964844,293.1499938964844,0.0805605351924896,-1500.4407958984375,304.14996337890625,0.7941972017288208,0.1355538815259933,0.0952785238623619,293.1266784667969,297.1499938964844,293.1499938964844,0.1695536822080612,-3682.925537109375,304.1471252441406,0.973423957824707,0.2467488050460815,0.233917236328125,293.21160888671875,297.1499938964844,293.1499938964844,0.0038643379230052,-1457.161376953125,296.4125061035156,0.566347062587738,0.050000000745058,0.2283102571964264,291.1362609863281,291.1499938964844,273.1499938964844,270.5965270996094,284.91278076171875,293.2118835449219,291.1363525390625,1.0,0.1901869028806686,0.7976460456848145,0.7976460456848145,1.0,1.0,-0.8858177065849304,0.3666727244853973,0.5191449522972107,0.1643890291452407,0.0,0.0,0.2309686988592147,24.69658851623535,25.0,0.579354465007782,-5560.775390625,76.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281982421875,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.13671875,18000.0,0.0,0.0,0.1233575046062469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637013852596283,0.1637057065963745,-4.319459549151361e-06,0.0,0.0001251921930816,0.0,0.0,6.569143772125244,0.0,0.0,0.0,0.2801550030708313,4.0,0.0,1.0
754980,293.1225891113281,297.1499938964844,293.1499938964844,0.0752508044242858,-1935.9876708984373,304.1473999023437,0.8170244097709656,0.1476038843393325,0.1332039088010788,293.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5665478706359863,0.050000000745058,0.0481292270123958,293.1598815917969,297.1499938964844,293.1499938964844,0.0807976126670837,-1503.86669921875,304.1495666503906,0.7950829267501831,0.1358906626701355,0.0955033600330352,293.1261901855469,297.1499938964844,293.1499938964844,0.1701349318027496,-3692.982421875,304.1471252441406,0.9745472073554992,0.2474406659603119,0.2345674633979797,293.20819091796875,297.1499938964844,293.1499938964844,0.0038552111946046,-1453.82470703125,296.4009704589844,0.5665478706359863,0.050000000745058,0.2283043265342712,291.13690185546875,291.1499938964844,273.1499938964844,270.5993347167969,284.9019775390625,293.20867919921875,291.1369934082031,1.0,0.1903493255376815,0.7976104021072388,0.7976104021072388,1.0,1.0,-0.88770991563797,0.3678496181964874,0.5198602676391602,0.1638764888048172,0.0,0.0,0.2326762825250625,24.66764259338379,25.0,0.9094915390014648,-5583.29736328125,76.95824432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,304.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34375,18000.0,0.0,0.0,0.1240411549806594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648035645484924,0.1648078858852386,-4.321645974414423e-06,0.0,0.0001258859992958,0.0,0.0,6.618776321411133,0.0,0.0,0.0,0.2803505063056946,4.0,0.0,1.0
755040,293.1225891113281,297.1499938964844,293.1499938964844,0.0752508044242858,-1935.9876708984373,304.1473999023437,0.8170244097709656,0.1476038843393325,0.1332039088010788,293.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5665478706359863,0.050000000745058,0.0481292270123958,293.1598815917969,297.1499938964844,293.1499938964844,0.0807976126670837,-1503.86669921875,304.1495666503906,0.7950829267501831,0.1358906626701355,0.0955033600330352,293.1261901855469,297.1499938964844,293.1499938964844,0.1701349318027496,-3692.982421875,304.1471252441406,0.9745472073554992,0.2474406659603119,0.2345674633979797,293.20819091796875,297.1499938964844,293.1499938964844,0.0038552111946046,-1453.82470703125,296.4009704589844,0.5665478706359863,0.050000000745058,0.2283043265342712,291.13690185546875,291.1499938964844,273.1499938964844,270.5993347167969,284.9019775390625,293.20867919921875,291.1369934082031,1.0,0.1903493255376815,0.7976104021072388,0.7976104021072388,1.0,1.0,-0.88770991563797,0.3678496181964874,0.5198602676391602,0.1638764888048172,0.0,0.0,0.2326762825250625,24.66764259338379,25.0,0.9094915390014648,-5583.29736328125,76.95824432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,304.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34375,18000.0,0.0,0.0,0.1240411549806594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648035645484924,0.1648078858852386,-4.321645974414423e-06,0.0,0.0001258859992958,0.0,0.0,6.618776321411133,0.0,0.0,0.0,0.2803505063056946,4.0,0.0,1.0
755100,293.122314453125,297.1499938964844,293.1499938964844,0.0755153149366378,-1941.1153564453125,304.1473999023437,0.8178309202194214,0.1480056494474411,0.1335614323616027,293.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5666473507881165,0.050000000745058,0.048128604888916,293.15826416015625,297.1499938964844,293.1499938964844,0.0809312909841537,-1505.7945556640625,304.1494140625,0.7955651879310608,0.1360803842544555,0.0956300422549247,293.1259460449219,297.1499938964844,293.1499938964844,0.1704262495040893,-3698.01806640625,304.1471252441406,0.9751061797142028,0.2477900236845016,0.2348949164152145,293.2064819335937,297.1499938964844,293.1499938964844,0.0038509741425514,-1452.2684326171875,296.3957214355469,0.5666473507881165,0.050000000745058,0.228301391005516,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8974304199219,293.2079772949219,291.1374206542969,1.0,0.1904353499412536,0.7975925207138062,0.7975925207138062,1.0,1.0,-0.8886796832084656,0.3684338629245758,0.5202458500862122,0.163662388920784,0.0,0.0,0.2334823757410049,24.654300689697266,25.0,1.1438134908676147,-5594.23974609375,77.10904693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050964355469,304.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.478515625,18000.0,0.0,0.0,0.1243932545185089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653301566839218,0.165334478020668,-4.322701443015831e-06,0.0,0.0001262433361262,0.0,0.0,6.642537593841553,0.0,0.0,0.0,0.2804442048072815,4.0,0.0,1.0
755160,293.1220397949219,297.1499938964844,293.1499938964844,0.0757825076580047,-1946.2977294921875,304.1473693847656,0.8186465501785278,0.148412823677063,0.1339239627122879,293.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5667493343353271,0.050000000745058,0.0481279715895652,293.1567077636719,297.1499938964844,293.1499938964844,0.081075794994831,-1507.8763427734375,304.1492614746094,0.7960802316665649,0.1362850815057754,0.0957672297954559,293.1257019042969,297.1499938964844,293.1499938964844,0.1707185953855514,-3703.068115234375,304.1470947265625,0.9756691455841064,0.2481425255537033,0.2352252751588821,293.20477294921875,297.1499938964844,293.1499938964844,0.0038469461724162,-1450.781494140625,296.39080810546875,0.5667493343353271,0.050000000745058,0.2282983809709549,291.1378173828125,291.1499938964844,273.1499938964844,270.6019897460937,284.8931579589844,293.2073669433594,291.1379699707031,1.0,0.1905245333909988,0.797570526599884,0.797570526599884,1.0,1.0,-0.8896715044975281,0.3690179288387298,0.5206535458564758,0.1634768843650818,0.0,0.0,0.2342422902584076,24.64128494262696,25.0,1.3501474857330322,-5604.94580078125,77.26447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99920654296875,304.9193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.1247483640909195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658323258161544,0.1658366620540619,-4.323722350818571e-06,0.0,0.0001266037288587,0.0,0.0,6.665236949920654,0.0,0.0,0.0,0.2805339097976684,4.0,0.0,1.0
755220,293.1214599609375,297.1499938964844,293.1499938964844,0.0763234496116638,-1956.8021240234373,304.1473388671875,0.8202912211418152,0.149235188961029,0.1346587091684341,293.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5669569373130798,0.050000000745058,0.048126682639122,293.1536560058594,297.1499938964844,293.1499938964844,0.0813968107104301,-1512.499267578125,304.1489562988281,0.7971965074539185,0.1367340981960296,0.0960705801844596,293.125244140625,297.1499938964844,293.1499938964844,0.1713095754384994,-3713.2724609375,304.1470947265625,0.9767990708351136,0.2488533705472946,0.235892653465271,293.20135498046875,297.1499938964844,293.1499938964844,0.0038395579904317,-1448.0494384765625,296.3819274902344,0.5669569373130798,0.050000000745058,0.2282922565937042,291.13885498046875,291.1499938964844,273.1499938964844,270.6044616699219,284.88525390625,293.2062072753906,291.1390075683594,1.0,0.1907118707895279,0.797526478767395,0.797526478767395,1.0,1.0,-0.8917093873023987,0.3701814413070678,0.5215279459953308,0.1631899327039718,0.0,0.0,0.2356517910957336,24.61670112609864,25.0,1.4165278673171997,-5625.67041015625,77.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906311035156,304.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1254562735557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667627245187759,0.1667670458555221,-4.325629106460838e-06,0.0,0.0001273221714654,0.0,0.0,6.707365989685059,0.0,0.0,0.0,0.2807007431983948,4.0,0.0,1.0
755280,293.1214599609375,297.1499938964844,293.1499938964844,0.0763234496116638,-1956.8021240234373,304.1473388671875,0.8202912211418152,0.149235188961029,0.1346587091684341,293.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5669569373130798,0.050000000745058,0.048126682639122,293.1536560058594,297.1499938964844,293.1499938964844,0.0813968107104301,-1512.499267578125,304.1489562988281,0.7971965074539185,0.1367340981960296,0.0960705801844596,293.125244140625,297.1499938964844,293.1499938964844,0.1713095754384994,-3713.2724609375,304.1470947265625,0.9767990708351136,0.2488533705472946,0.235892653465271,293.20135498046875,297.1499938964844,293.1499938964844,0.0038395579904317,-1448.0494384765625,296.3819274902344,0.5669569373130798,0.050000000745058,0.2282922565937042,291.13885498046875,291.1499938964844,273.1499938964844,270.6044616699219,284.88525390625,293.2062072753906,291.1390075683594,1.0,0.1907118707895279,0.797526478767395,0.797526478767395,1.0,1.0,-0.8917093873023987,0.3701814413070678,0.5215279459953308,0.1631899327039718,0.0,0.0,0.2356517910957336,24.61670112609864,25.0,1.4165278673171997,-5625.67041015625,77.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906311035156,304.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1254562735557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667627245187759,0.1667670458555221,-4.325629106460838e-06,0.0,0.0001273221714654,0.0,0.0,6.707365989685059,0.0,0.0,0.0,0.2807007431983948,4.0,0.0,1.0
755340,293.1209716796875,297.1499938964844,293.1499938964844,0.0768689513206482,-1967.411865234375,304.1473388671875,0.821936845779419,0.1500630527734756,0.1353995949029922,293.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5671650767326355,0.050000000745058,0.0481253899633884,293.1507568359375,297.1499938964844,293.1499938964844,0.0817566514015197,-1517.681884765625,304.1487121582031,0.798410177230835,0.1372312158346176,0.0964085012674331,293.1247863769531,297.1499938964844,293.1499938964844,0.1719074696302414,-3723.591796875,304.1470642089844,0.9779237508773804,0.2495693266391754,0.2365655452013015,293.1979675292969,297.1499938964844,293.1499938964844,0.0038331053219735,-1445.6610107421875,296.3741760253906,0.5671650767326355,0.050000000745058,0.2282861173152923,291.1398010253906,291.1499938964844,273.1499938964844,270.60675048828125,284.87823486328125,293.2051086425781,291.13995361328125,1.0,0.1909101456403732,0.7974823713302612,0.7974823713302612,1.0,1.0,-0.8938027024269104,0.3713319003582001,0.5224707722663879,0.1630107015371322,0.0,0.0,0.2369419932365417,24.59454917907715,25.0,1.3356472253799438,-5645.86572265625,77.92594909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.357421875,18000.0,0.0,0.0,0.1261450201272964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676166653633117,0.1676209867000579,-4.327376245782944e-06,0.0,0.0001280211581615,0.0,0.0,6.746085166931152,0.0,0.0,0.0,0.2808540463447571,4.0,0.0,1.0
755400,293.1209716796875,297.1499938964844,293.1499938964844,0.0768689513206482,-1967.411865234375,304.1473388671875,0.821936845779419,0.1500630527734756,0.1353995949029922,293.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5671650767326355,0.050000000745058,0.0481253899633884,293.1507568359375,297.1499938964844,293.1499938964844,0.0817566514015197,-1517.681884765625,304.1487121582031,0.798410177230835,0.1372312158346176,0.0964085012674331,293.1247863769531,297.1499938964844,293.1499938964844,0.1719074696302414,-3723.591796875,304.1470642089844,0.9779237508773804,0.2495693266391754,0.2365655452013015,293.1979675292969,297.1499938964844,293.1499938964844,0.0038331053219735,-1445.6610107421875,296.3741760253906,0.5671650767326355,0.050000000745058,0.2282861173152923,291.1398010253906,291.1499938964844,273.1499938964844,270.60675048828125,284.87823486328125,293.2051086425781,291.13995361328125,1.0,0.1909101456403732,0.7974823713302612,0.7974823713302612,1.0,1.0,-0.8938027024269104,0.3713319003582001,0.5224707722663879,0.1630107015371322,0.0,0.0,0.2369419932365417,24.59454917907715,25.0,1.3356472253799438,-5645.86572265625,77.92594909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.357421875,18000.0,0.0,0.0,0.1261450201272964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676166653633117,0.1676209867000579,-4.327376245782944e-06,0.0,0.0001280211581615,0.0,0.0,6.746085166931152,0.0,0.0,0.0,0.2808540463447571,4.0,0.0,1.0
755460,293.1204833984375,297.1499938964844,293.1499938964844,0.0774162411689758,-1978.0716552734373,304.1473083496094,0.8235791921615601,0.1508937925100326,0.1361434608697891,293.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5673736333847046,0.050000000745058,0.0481240935623645,293.14801025390625,297.1499938964844,293.1499938964844,0.0821499526500701,-1523.3472900390625,304.14849853515625,0.7997080087661743,0.1377706974744796,0.0967766419053077,293.1243896484375,297.1499938964844,293.1499938964844,0.17250956594944,-3733.975830078125,304.14703369140625,0.979040265083313,0.2502885162830353,0.2372418045997619,293.1945495605469,297.1499938964844,293.1499938964844,0.0038275353144854,-1443.5943603515625,296.3675231933594,0.5673736333847046,0.050000000745058,0.2282799929380417,291.1407165527344,291.1499938964844,273.1499938964844,270.6088562011719,284.8721008300781,293.2040405273437,291.1408386230469,1.0,0.1911178082227707,0.7974317669868469,0.7974317669868469,1.0,1.0,-0.8959399461746216,0.3724644482135772,0.5234755277633667,0.1629347801208496,0.0,0.0,0.2381194233894348,24.57468605041504,25.0,1.2608996629714966,-5665.56591796875,78.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,304.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65625,18000.0,0.0,0.0,0.1268010884523391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684014797210693,0.1684058159589767,-4.328988779889187e-06,0.0,0.0001286869810428,0.0,0.0,6.781729698181152,0.0,0.0,0.0,0.2809952199459076,4.0,0.0,1.0
755520,293.1204833984375,297.1499938964844,293.1499938964844,0.0774162411689758,-1978.0716552734373,304.1473083496094,0.8235791921615601,0.1508937925100326,0.1361434608697891,293.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5673736333847046,0.050000000745058,0.0481240935623645,293.14801025390625,297.1499938964844,293.1499938964844,0.0821499526500701,-1523.3472900390625,304.14849853515625,0.7997080087661743,0.1377706974744796,0.0967766419053077,293.1243896484375,297.1499938964844,293.1499938964844,0.17250956594944,-3733.975830078125,304.14703369140625,0.979040265083313,0.2502885162830353,0.2372418045997619,293.1945495605469,297.1499938964844,293.1499938964844,0.0038275353144854,-1443.5943603515625,296.3675231933594,0.5673736333847046,0.050000000745058,0.2282799929380417,291.1407165527344,291.1499938964844,273.1499938964844,270.6088562011719,284.8721008300781,293.2040405273437,291.1408386230469,1.0,0.1911178082227707,0.7974317669868469,0.7974317669868469,1.0,1.0,-0.8959399461746216,0.3724644482135772,0.5234755277633667,0.1629347801208496,0.0,0.0,0.2381194233894348,24.57468605041504,25.0,1.2608996629714966,-5665.56591796875,78.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,304.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65625,18000.0,0.0,0.0,0.1268010884523391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684014797210693,0.1684058159589767,-4.328988779889187e-06,0.0,0.0001286869810428,0.0,0.0,6.781729698181152,0.0,0.0,0.0,0.2809952199459076,4.0,0.0,1.0
755580,293.1200866699219,297.1499938964844,293.1499938964844,0.0779645964503288,-1988.767333984375,304.14727783203125,0.8252182602882385,0.1517264097929,0.1368891894817352,293.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5675831437110901,0.050000000745058,0.0481227971613407,293.1454162597656,297.1499938964844,293.1499938964844,0.0825754627585411,-1529.478759765625,304.1482849121094,0.8010866045951843,0.1383510828018188,0.0971738547086715,293.1240539550781,297.1499938964844,293.1499938964844,0.1731152683496475,-3744.414794921875,304.1470031738281,0.9801479578018188,0.2510102093219757,0.2379205673933029,293.191162109375,297.1499938964844,293.1499938964844,0.0038228754419833,-1441.8602294921875,296.3620300292969,0.5675831437110901,0.050000000745058,0.2282738238573074,291.1415405273437,291.1499938964844,273.1499938964844,270.6108093261719,284.86676025390625,293.2030029296875,291.14166259765625,1.0,0.1913342028856277,0.7973811030387878,0.7973811030387878,1.0,1.0,-0.8981173038482666,0.3735785186290741,0.5245387554168701,0.1629605442285537,0.0,0.0,0.2391872107982635,24.55697631835937,25.0,1.1646167039871216,-5684.701171875,78.63874053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,304.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.943359375,18000.0,0.0,0.0,0.1274124234914779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691164076328277,0.1691207438707351,-4.330465344537515e-06,0.0,0.0001293074165005,0.0,0.0,6.814251899719238,0.0,0.0,0.0,0.2811241745948791,4.0,0.0,1.0
755640,293.1200866699219,297.1499938964844,293.1499938964844,0.0779645964503288,-1988.767333984375,304.14727783203125,0.8252182602882385,0.1517264097929,0.1368891894817352,293.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5675831437110901,0.050000000745058,0.0481227971613407,293.1454162597656,297.1499938964844,293.1499938964844,0.0825754627585411,-1529.478759765625,304.1482849121094,0.8010866045951843,0.1383510828018188,0.0971738547086715,293.1240539550781,297.1499938964844,293.1499938964844,0.1731152683496475,-3744.414794921875,304.1470031738281,0.9801479578018188,0.2510102093219757,0.2379205673933029,293.191162109375,297.1499938964844,293.1499938964844,0.0038228754419833,-1441.8602294921875,296.3620300292969,0.5675831437110901,0.050000000745058,0.2282738238573074,291.1415405273437,291.1499938964844,273.1499938964844,270.6108093261719,284.86676025390625,293.2030029296875,291.14166259765625,1.0,0.1913342028856277,0.7973811030387878,0.7973811030387878,1.0,1.0,-0.8981173038482666,0.3735785186290741,0.5245387554168701,0.1629605442285537,0.0,0.0,0.2391872107982635,24.55697631835937,25.0,1.1646167039871216,-5684.701171875,78.63874053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,304.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.943359375,18000.0,0.0,0.0,0.1274124234914779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691164076328277,0.1691207438707351,-4.330465344537515e-06,0.0,0.0001293074165005,0.0,0.0,6.814251899719238,0.0,0.0,0.0,0.2811241745948791,4.0,0.0,1.0
755700,293.119873046875,297.1499938964844,293.1499938964844,0.0782390907406807,-1994.1270751953125,304.14727783203125,0.8260370492935181,0.1521431654691696,0.137262538075447,293.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5676885843276978,0.050000000745058,0.0481221452355384,293.1441650390625,297.1499938964844,293.1499938964844,0.0828000083565712,-1532.7158203125,304.148193359375,0.8018055558204651,0.1386561840772628,0.0973830744624137,293.1238708496094,297.1499938964844,293.1499938964844,0.1734194904565811,-3749.6552734375,304.1470031738281,0.9806987643241882,0.251371830701828,0.238260731101036,293.189453125,297.1499938964844,293.1499938964844,0.00382089917548,-1441.1229248046875,296.3597412109375,0.5676885843276978,0.050000000745058,0.2282707244157791,291.1419372558594,291.1499938964844,273.1499938964844,270.6117248535156,284.8644104003906,293.2024841308594,291.1420593261719,1.0,0.1914454698562622,0.7973558306694031,0.7973558306694031,1.0,1.0,-0.8992202281951904,0.3741284310817718,0.525091826915741,0.1630112081766128,0.0,0.0,0.2396830171346664,24.54886245727539,25.0,1.1076339483261108,-5694.05126953125,78.82404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,304.96124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.1276981234550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694491654634475,0.1694535017013549,-4.331153832026757e-06,0.0,0.0001295973634114,0.0,0.0,6.829403877258301,0.0,0.0,0.0,0.2811842560768127,4.0,0.0,1.0
755760,293.11968994140625,297.1499938964844,293.1499938964844,0.0785136893391609,-1999.4923095703125,304.14727783203125,0.8268557786941528,0.1525601297616958,0.137636050581932,293.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5677950382232666,0.050000000745058,0.0481214858591556,293.1429443359375,297.1499938964844,293.1499938964844,0.0830312147736549,-1536.0498046875,304.1481018066406,0.8025416731834412,0.1389698088169098,0.0975982844829559,293.12371826171875,297.1499938964844,293.1499938964844,0.1737244874238968,-3754.907470703125,304.1470031738281,0.9812479615211488,0.2517338693141937,0.238601267337799,293.187744140625,297.1499938964844,293.1499938964844,0.0038191333878785,-1440.4630126953125,296.3576965332031,0.5677950382232666,0.050000000745058,0.2282676100730896,291.1423034667969,291.1499938964844,273.1499938964844,270.6125793457031,284.8622436523437,293.20196533203125,291.14239501953125,1.0,0.1915584206581115,0.7973269820213318,0.7973269820213318,1.0,1.0,-0.9003309607505798,0.3746725618839264,0.5256584286689758,0.1630864739418029,0.0,0.0,0.2401582300662994,24.54115104675293,25.0,1.048698663711548,-5703.2666015625,79.01171112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99676513671875,304.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.203125,18000.0,0.0,0.0,0.1279712617397308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697684973478317,0.1697728335857391,-4.331815034674946e-06,0.0,0.0001298745628446,0.0,0.0,6.843952655792236,0.0,0.0,0.0,0.2812419831752777,4.0,0.0,1.0
755820,293.119384765625,297.1499938964844,293.1499938964844,0.0790630280971527,-2010.237060546875,304.14727783203125,0.8284934163093567,0.1533941328525543,0.1383833289146423,293.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5680108666419983,0.050000000745058,0.0481201522052288,293.1405944824219,297.1499938964844,293.1499938964844,0.0835146680474281,-1543.0242919921875,304.1479187011719,0.8040676712989807,0.1396236270666122,0.0980476588010788,293.1234130859375,297.1499938964844,293.1499938964844,0.1743368357419967,-3765.447265625,304.14697265625,0.9823414087295532,0.2524589598178863,0.2392834275960922,293.1843566894531,297.1499938964844,293.1499938964844,0.0038162923883646,-1439.39697265625,296.3544311523437,0.5680108666419983,0.050000000745058,0.2282612770795822,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.8585205078125,293.2008972167969,291.14306640625,1.0,0.1917895078659057,0.797269344329834,0.797269344329834,1.0,1.0,-0.9025766253471376,0.3757444322109222,0.5268322229385376,0.1633123904466629,0.0,0.0,0.2410465329885482,24.526948928833008,25.0,0.9258936643600464,-5721.248046875,79.39431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057678222656,304.979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.431640625,18000.0,0.0,0.0,0.1284751296043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703664660453796,0.170370802283287,-4.33305331171141e-06,0.0,0.0001303859171457,0.0,0.0,6.871218204498291,0.0,0.0,0.0,0.2813501358032226,4.0,0.0,1.0
755880,293.119384765625,297.1499938964844,293.1499938964844,0.0790630280971527,-2010.237060546875,304.14727783203125,0.8284934163093567,0.1533941328525543,0.1383833289146423,293.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5680108666419983,0.050000000745058,0.0481201522052288,293.1405944824219,297.1499938964844,293.1499938964844,0.0835146680474281,-1543.0242919921875,304.1479187011719,0.8040676712989807,0.1396236270666122,0.0980476588010788,293.1234130859375,297.1499938964844,293.1499938964844,0.1743368357419967,-3765.447265625,304.14697265625,0.9823414087295532,0.2524589598178863,0.2392834275960922,293.1843566894531,297.1499938964844,293.1499938964844,0.0038162923883646,-1439.39697265625,296.3544311523437,0.5680108666419983,0.050000000745058,0.2282612770795822,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.8585205078125,293.2008972167969,291.14306640625,1.0,0.1917895078659057,0.797269344329834,0.797269344329834,1.0,1.0,-0.9025766253471376,0.3757444322109222,0.5268322229385376,0.1633123904466629,0.0,0.0,0.2410465329885482,24.526948928833008,25.0,0.9258936643600464,-5721.248046875,79.39431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057678222656,304.979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.431640625,18000.0,0.0,0.0,0.1284751296043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703664660453796,0.170370802283287,-4.33305331171141e-06,0.0,0.0001303859171457,0.0,0.0,6.871218204498291,0.0,0.0,0.0,0.2813501358032226,4.0,0.0,1.0
755940,293.1190795898437,297.1499938964844,293.1499938964844,0.0796121656894683,-2020.9918212890625,304.14727783203125,0.8301325440406799,0.1542276442050933,0.1391302943229675,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5682318210601807,0.050000000745058,0.0481187887489795,293.1383972167969,297.1499938964844,293.1499938964844,0.0840237066149711,-1550.37255859375,304.14776611328125,0.805659830570221,0.1403098702430725,0.0985200554132461,293.1231689453125,297.1499938964844,293.1499938964844,0.1749519258737564,-3776.027099609375,304.14697265625,0.9834290146827698,0.2531849443912506,0.239966481924057,293.18096923828125,297.1499938964844,293.1499938964844,0.0038143415004014,-1438.658447265625,296.352294921875,0.5682318210601807,0.050000000745058,0.228254809975624,291.1435546875,291.1499938964844,273.1499938964844,270.6155700683594,284.8555908203125,293.1997985839844,291.14361572265625,1.0,0.1920267194509506,0.7972117066383362,0.7972117066383362,1.0,1.0,-0.9048504829406738,0.3767920434474945,0.5280584096908569,0.1636399924755096,0.0,0.0,0.241865187883377,24.514196395874023,25.0,0.7963898777961731,-5738.6259765625,79.78568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,304.99151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.626953125,18000.0,0.0,0.0,0.1289246976375579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709181517362594,0.1709224879741668,-4.334195182309486e-06,0.0,0.0001308421778958,0.0,0.0,6.896397113800049,0.0,0.0,0.0,0.2814500331878662,4.0,0.0,1.0
756000,293.1190795898437,297.1499938964844,293.1499938964844,0.0796121656894683,-2020.9918212890625,304.14727783203125,0.8301325440406799,0.1542276442050933,0.1391302943229675,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5682318210601807,0.050000000745058,0.0481187887489795,293.1383972167969,297.1499938964844,293.1499938964844,0.0840237066149711,-1550.37255859375,304.14776611328125,0.805659830570221,0.1403098702430725,0.0985200554132461,293.1231689453125,297.1499938964844,293.1499938964844,0.1749519258737564,-3776.027099609375,304.14697265625,0.9834290146827698,0.2531849443912506,0.239966481924057,293.18096923828125,297.1499938964844,293.1499938964844,0.0038143415004014,-1438.658447265625,296.352294921875,0.5682318210601807,0.050000000745058,0.228254809975624,291.1435546875,291.1499938964844,273.1499938964844,270.6155700683594,284.8555908203125,293.1997985839844,291.14361572265625,1.0,0.1920267194509506,0.7972117066383362,0.7972117066383362,1.0,1.0,-0.9048504829406738,0.3767920434474945,0.5280584096908569,0.1636399924755096,0.0,0.0,0.241865187883377,24.514196395874023,25.0,0.7963898777961731,-5738.6259765625,79.78568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,304.99151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.626953125,18000.0,0.0,0.0,0.1289246976375579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709181517362594,0.1709224879741668,-4.334195182309486e-06,0.0,0.0001308421778958,0.0,0.0,6.896397113800049,0.0,0.0,0.0,0.2814500331878662,4.0,0.0,1.0
756060,293.11883544921875,297.1499938964844,293.1499938964844,0.0801609680056572,-2031.7545166015625,304.1472473144531,0.8317688703536987,0.1550601869821548,0.1398764699697494,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5684540867805481,0.050000000745058,0.0481174178421497,293.1363220214844,297.1499938964844,293.1499938964844,0.0845567435026168,-1558.0728759765625,304.1476135253906,0.8072952032089233,0.1410263180732727,0.0990138873457908,293.1229248046875,297.1499938964844,293.1499938964844,0.1755699068307876,-3786.650390625,304.1469421386719,0.9845053553581238,0.253911554813385,0.2406501621007919,293.1775817871094,297.1499938964844,293.1499938964844,0.0038132788613438,-1438.24853515625,296.35125732421875,0.5684540867805481,0.050000000745058,0.2282483130693435,291.1440124511719,291.1499938964844,273.1499938964844,270.6168212890625,284.85308837890625,293.1985778808594,291.1440734863281,1.0,0.1922693997621536,0.797148585319519,0.797148585319519,1.0,1.0,-0.9071497917175292,0.3778294026851654,0.5293204188346863,0.1640280038118362,0.0,0.0,0.2426308095455169,24.5026969909668,25.0,0.6002194285392761,-5755.484375,80.18509674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,305.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.783203125,18000.0,0.0,0.0,0.1293230503797531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714328378438949,0.1714371740818023,-4.335256107879104e-06,0.0,0.0001312464592047,0.0,0.0,6.919900894165039,0.0,0.0,0.0,0.2815432250499725,4.0,0.0,1.0
756120,293.11883544921875,297.1499938964844,293.1499938964844,0.0801609680056572,-2031.7545166015625,304.1472473144531,0.8317688703536987,0.1550601869821548,0.1398764699697494,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5684540867805481,0.050000000745058,0.0481174178421497,293.1363220214844,297.1499938964844,293.1499938964844,0.0845567435026168,-1558.0728759765625,304.1476135253906,0.8072952032089233,0.1410263180732727,0.0990138873457908,293.1229248046875,297.1499938964844,293.1499938964844,0.1755699068307876,-3786.650390625,304.1469421386719,0.9845053553581238,0.253911554813385,0.2406501621007919,293.1775817871094,297.1499938964844,293.1499938964844,0.0038132788613438,-1438.24853515625,296.35125732421875,0.5684540867805481,0.050000000745058,0.2282483130693435,291.1440124511719,291.1499938964844,273.1499938964844,270.6168212890625,284.85308837890625,293.1985778808594,291.1440734863281,1.0,0.1922693997621536,0.797148585319519,0.797148585319519,1.0,1.0,-0.9071497917175292,0.3778294026851654,0.5293204188346863,0.1640280038118362,0.0,0.0,0.2426308095455169,24.5026969909668,25.0,0.6002194285392761,-5755.484375,80.18509674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,305.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.783203125,18000.0,0.0,0.0,0.1293230503797531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714328378438949,0.1714371740818023,-4.335256107879104e-06,0.0,0.0001312464592047,0.0,0.0,6.919900894165039,0.0,0.0,0.0,0.2815432250499725,4.0,0.0,1.0
