time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756180,293.11865234375,297.1499938964844,293.1499938964844,0.0807103067636489,-2042.54345703125,304.1472473144531,0.8333975076675415,0.1558913886547088,0.1406215280294418,293.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5686729550361633,0.050000000745058,0.0481160692870616,293.1343688964844,297.1499938964844,293.1499938964844,0.0851140469312667,-1566.130859375,304.1474914550781,0.8089562058448792,0.1417718827724456,0.0995284765958786,293.12274169921875,297.1499938964844,293.1499938964844,0.1761927604675293,-3797.354248046875,304.1469116210937,0.9855647087097168,0.2546386122703552,0.2413343489170074,293.1741943359375,297.1499938964844,293.1499938964844,0.0038131650071591,-1438.1962890625,296.3512268066406,0.5686729550361633,0.050000000745058,0.2282419204711914,291.14422607421875,291.1499938964844,273.1499938964844,270.61798095703125,284.85064697265625,293.1972961425781,291.1442565917969,1.0,0.1925172358751297,0.7970854640007019,0.7970854640007019,1.0,1.0,-0.909473478794098,0.3788729310035705,0.5306005477905273,0.1644336581230163,0.0,0.0,0.243383452296257,24.492328643798828,25.0,0.2730772793292999,-5772.12744140625,80.59224700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390625,305.0151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.129674032330513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719318181276321,0.1719361543655395,-4.336264282756019e-06,0.0,0.0001316026464337,0.0,0.0,6.94267463684082,0.0,0.0,0.0,0.2816333770751953,4.0,0.0,1.0
756240,293.11865234375,297.1499938964844,293.1499938964844,0.0807103067636489,-2042.54345703125,304.1472473144531,0.8333975076675415,0.1558913886547088,0.1406215280294418,293.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5686729550361633,0.050000000745058,0.0481160692870616,293.1343688964844,297.1499938964844,293.1499938964844,0.0851140469312667,-1566.130859375,304.1474914550781,0.8089562058448792,0.1417718827724456,0.0995284765958786,293.12274169921875,297.1499938964844,293.1499938964844,0.1761927604675293,-3797.354248046875,304.1469116210937,0.9855647087097168,0.2546386122703552,0.2413343489170074,293.1741943359375,297.1499938964844,293.1499938964844,0.0038131650071591,-1438.1962890625,296.3512268066406,0.5686729550361633,0.050000000745058,0.2282419204711914,291.14422607421875,291.1499938964844,273.1499938964844,270.61798095703125,284.85064697265625,293.1972961425781,291.1442565917969,1.0,0.1925172358751297,0.7970854640007019,0.7970854640007019,1.0,1.0,-0.909473478794098,0.3788729310035705,0.5306005477905273,0.1644336581230163,0.0,0.0,0.243383452296257,24.492328643798828,25.0,0.2730772793292999,-5772.12744140625,80.59224700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390625,305.0151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.129674032330513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719318181276321,0.1719361543655395,-4.336264282756019e-06,0.0,0.0001316026464337,0.0,0.0,6.94267463684082,0.0,0.0,0.0,0.2816333770751953,4.0,0.0,1.0
756300,293.1185607910156,297.1499938964844,293.1499938964844,0.0809850096702575,-2047.9443359375,304.1472473144531,0.8342090249061584,0.156306192278862,0.140993446111679,293.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.568781316280365,0.050000000745058,0.0481154061853885,293.1334228515625,297.1499938964844,293.1499938964844,0.085401214659214,-1570.2855224609375,304.1474304199219,0.8097953200340271,0.1421548128128051,0.0997930541634559,293.1226501464844,297.1499938964844,293.1499938964844,0.176505833864212,-3802.733154296875,304.1469116210937,0.9860880970954896,0.2550021111965179,0.2416765093803405,293.1725158691406,297.1499938964844,293.1499938964844,0.0038134681526571,-1438.305419921875,296.35162353515625,0.568781316280365,0.050000000745058,0.2282387614250183,291.14422607421875,291.1499938964844,273.1499938964844,270.6185302734375,284.8494567871094,293.19659423828125,291.1442565917969,1.0,0.1926429271697998,0.7970539331436157,0.7970539331436157,1.0,1.0,-0.910643458366394,0.3793963193893432,0.5312471389770508,0.16464364528656,0.0,0.0,0.2437658011913299,24.487546920776367,25.0,0.1230799481272697,-5780.466796875,80.79853057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445556640625,305.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.822265625,18000.0,0.0,0.0,0.1298344284296035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721840649843216,0.172188401222229,-4.336765869084047e-06,0.0,0.0001317654532613,0.0,0.0,6.954182147979736,0.0,0.0,0.0,0.2816787958145141,4.0,0.0,1.0
756360,293.11846923828125,297.1499938964844,293.1499938964844,0.0812594816088676,-2053.343994140625,304.1472473144531,0.8350187540054321,0.1567204296588897,0.1413648575544357,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5688890814781189,0.050000000745058,0.0481147430837154,293.13250732421875,297.1499938964844,293.1499938964844,0.0856931582093238,-1574.5108642578125,304.1473693847656,0.8106387257575989,0.1425436735153198,0.1000618264079094,293.12255859375,297.1499938964844,293.1499938964844,0.1768195778131485,-3808.121826171875,304.1469116210937,0.9866073727607728,0.2553655803203583,0.2420185804367065,293.1708068847656,297.1499938964844,293.1499938964844,0.0038139913231134,-1438.4964599609375,296.3522644042969,0.5688890814781189,0.050000000745058,0.2282356172800064,291.14422607421875,291.1499938964844,273.1499938964844,270.6190185546875,284.8482666015625,293.19586181640625,291.14422607421875,1.0,0.1927696317434311,0.7970181703567505,0.7970181703567505,1.0,1.0,-0.9118178486824036,0.3799197673797607,0.5318980813026428,0.1648583710193634,0.0,0.0,0.2441537678241729,24.48300552368164,25.0,-0.0024158016312867,-5788.826171875,81.00639343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,305.0262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.1299871802330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724399775266647,0.1724443137645721,-4.337272002885584e-06,0.0,0.0001319204602623,0.0,0.0,6.96585750579834,0.0,0.0,0.0,0.2817248404026031,4.0,0.0,1.0
756420,293.11834716796875,297.1499938964844,293.1499938964844,0.0818072184920311,-2064.12890625,304.1472473144531,0.8366324305534363,0.1575464010238647,0.1421056687831878,293.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.569102942943573,0.050000000745058,0.0481134317815303,293.1307983398437,297.1499938964844,293.1499938964844,0.0862915143370628,-1583.174560546875,304.1472473144531,0.8123395442962646,0.1433392316102981,0.1006122231483459,293.1224060058594,297.1499938964844,293.1499938964844,0.1774484515190124,-3818.91748046875,304.1468811035156,0.9876335263252258,0.2560918927192688,0.2427023500204086,293.1674194335937,297.1499938964844,293.1499938964844,0.0038157457020133,-1439.1396484375,296.3544006347656,0.569102942943573,0.050000000745058,0.2282294034957885,291.1440734863281,291.1499938964844,273.1499938964844,270.6199645996094,284.845947265625,293.1942749023437,291.1440734863281,1.0,0.1930260807275772,0.7969465851783752,0.7969465851783752,1.0,1.0,-0.9141790866851808,0.3809669017791748,0.5332121849060059,0.1653048992156982,0.0,0.0,0.244951844215393,24.474681854248047,25.0,-0.1830375045537948,-5805.595703125,81.42683410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591735839844,305.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71484375,18000.0,0.0,0.0,0.1302735656499862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729665994644165,0.1729709357023239,-4.338309736340307e-06,0.0,0.0001322111056651,0.0,0.0,6.98989200592041,0.0,0.0,0.0,0.2818195819854736,4.0,0.0,1.0
756480,293.11834716796875,297.1499938964844,293.1499938964844,0.0818072184920311,-2064.12890625,304.1472473144531,0.8366324305534363,0.1575464010238647,0.1421056687831878,293.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.569102942943573,0.050000000745058,0.0481134317815303,293.1307983398437,297.1499938964844,293.1499938964844,0.0862915143370628,-1583.174560546875,304.1472473144531,0.8123395442962646,0.1433392316102981,0.1006122231483459,293.1224060058594,297.1499938964844,293.1499938964844,0.1774484515190124,-3818.91748046875,304.1468811035156,0.9876335263252258,0.2560918927192688,0.2427023500204086,293.1674194335937,297.1499938964844,293.1499938964844,0.0038157457020133,-1439.1396484375,296.3544006347656,0.569102942943573,0.050000000745058,0.2282294034957885,291.1440734863281,291.1499938964844,273.1499938964844,270.6199645996094,284.845947265625,293.1942749023437,291.1440734863281,1.0,0.1930260807275772,0.7969465851783752,0.7969465851783752,1.0,1.0,-0.9141790866851808,0.3809669017791748,0.5332121849060059,0.1653048992156982,0.0,0.0,0.244951844215393,24.474681854248047,25.0,-0.1830375045537948,-5805.595703125,81.42683410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0591735839844,305.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71484375,18000.0,0.0,0.0,0.1302735656499862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729665994644165,0.1729709357023239,-4.338309736340307e-06,0.0,0.0001322111056651,0.0,0.0,6.98989200592041,0.0,0.0,0.0,0.2818195819854736,4.0,0.0,1.0
756540,293.1182556152344,297.1499938964844,293.1499938964844,0.0823525637388229,-2074.877685546875,304.14727783203125,0.8382381796836853,0.1583683490753173,0.1428431123495102,293.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5693151354789734,0.050000000745058,0.0481121316552162,293.1291809082031,297.1499938964844,293.1499938964844,0.0869062468409538,-1592.0799560546875,304.14715576171875,0.814054548740387,0.1441552937030792,0.1011773720383644,293.1222839355469,297.1499938964844,293.1499938964844,0.1780779957771301,-3829.71630859375,304.1468811035156,0.9886431694030762,0.2568167448043823,0.2433849573135376,293.1640319824219,297.1499938964844,293.1499938964844,0.0038183792494237,-1440.105224609375,296.357666015625,0.5693151354789734,0.050000000745058,0.2282232344150543,291.1438903808594,291.1499938964844,273.1499938964844,270.62078857421875,284.8437194824219,293.19256591796875,291.14385986328125,1.0,0.1932860016822815,0.796875,0.796875,1.0,1.0,-0.9165528416633606,0.3820110559463501,0.5345417857170105,0.1657771617174148,0.0,0.0,0.2457817941904068,24.467315673828125,25.0,-0.2867172658443451,-5822.41357421875,81.85272979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,305.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.1305442452430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735152900218963,0.1735196262598037,-4.33938885180396e-06,0.0,0.0001324858167208,0.0,0.0,7.014953136444092,0.0,0.0,0.0,0.281918317079544,4.0,0.0,1.0
756600,293.1182556152344,297.1499938964844,293.1499938964844,0.0823525637388229,-2074.877685546875,304.14727783203125,0.8382381796836853,0.1583683490753173,0.1428431123495102,293.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5693151354789734,0.050000000745058,0.0481121316552162,293.1291809082031,297.1499938964844,293.1499938964844,0.0869062468409538,-1592.0799560546875,304.14715576171875,0.814054548740387,0.1441552937030792,0.1011773720383644,293.1222839355469,297.1499938964844,293.1499938964844,0.1780779957771301,-3829.71630859375,304.1468811035156,0.9886431694030762,0.2568167448043823,0.2433849573135376,293.1640319824219,297.1499938964844,293.1499938964844,0.0038183792494237,-1440.105224609375,296.357666015625,0.5693151354789734,0.050000000745058,0.2282232344150543,291.1438903808594,291.1499938964844,273.1499938964844,270.62078857421875,284.8437194824219,293.19256591796875,291.14385986328125,1.0,0.1932860016822815,0.796875,0.796875,1.0,1.0,-0.9165528416633606,0.3820110559463501,0.5345417857170105,0.1657771617174148,0.0,0.0,0.2457817941904068,24.467315673828125,25.0,-0.2867172658443451,-5822.41357421875,81.85272979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,305.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.1305442452430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735152900218963,0.1735196262598037,-4.33938885180396e-06,0.0,0.0001324858167208,0.0,0.0,7.014953136444092,0.0,0.0,0.0,0.281918317079544,4.0,0.0,1.0
756660,293.1181945800781,297.1499938964844,293.1499938964844,0.082894466817379,-2085.568359375,304.14727783203125,0.839834988117218,0.1591852754354477,0.1435762345790863,293.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5695257782936096,0.050000000745058,0.0481108427047729,293.1276550292969,297.1499938964844,293.1499938964844,0.0875359326601028,-1601.20556640625,304.14703369140625,0.8157830238342285,0.1449904441833496,0.1017562299966812,293.1221618652344,297.1499938964844,293.1499938964844,0.1787069141864776,-3840.495361328125,304.1468811035156,0.989636242389679,0.2575396001338959,0.2440657764673233,293.16064453125,297.1499938964844,293.1499938964844,0.0038219247944653,-1441.402587890625,296.362060546875,0.5695257782936096,0.050000000745058,0.2282171249389648,291.1436462402344,291.1499938964844,273.1499938964844,270.6214904785156,284.8416442871094,293.190673828125,291.14361572265625,1.0,0.1935490369796753,0.7967982888221741,0.7967982888221741,1.0,1.0,-0.9189357161521912,0.3830484747886657,0.5358871817588806,0.16627898812294,0.0,0.0,0.2466448992490768,24.460926055908203,25.0,-0.3229230046272278,-5839.2373046875,82.2835464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07244873046875,305.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.505859375,18000.0,0.0,0.0,0.1308086812496185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740881502628326,0.1740925014019012,-4.340518444223562e-06,0.0,0.0001327541831415,0.0,0.0,7.041146278381348,0.0,0.0,0.0,0.2820215821266174,4.0,0.0,1.0
756720,293.1181945800781,297.1499938964844,293.1499938964844,0.082894466817379,-2085.568359375,304.14727783203125,0.839834988117218,0.1591852754354477,0.1435762345790863,293.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5695257782936096,0.050000000745058,0.0481108427047729,293.1276550292969,297.1499938964844,293.1499938964844,0.0875359326601028,-1601.20556640625,304.14703369140625,0.8157830238342285,0.1449904441833496,0.1017562299966812,293.1221618652344,297.1499938964844,293.1499938964844,0.1787069141864776,-3840.495361328125,304.1468811035156,0.989636242389679,0.2575396001338959,0.2440657764673233,293.16064453125,297.1499938964844,293.1499938964844,0.0038219247944653,-1441.402587890625,296.362060546875,0.5695257782936096,0.050000000745058,0.2282171249389648,291.1436462402344,291.1499938964844,273.1499938964844,270.6214904785156,284.8416442871094,293.190673828125,291.14361572265625,1.0,0.1935490369796753,0.7967982888221741,0.7967982888221741,1.0,1.0,-0.9189357161521912,0.3830484747886657,0.5358871817588806,0.16627898812294,0.0,0.0,0.2466448992490768,24.460926055908203,25.0,-0.3229230046272278,-5839.2373046875,82.2835464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07244873046875,305.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.505859375,18000.0,0.0,0.0,0.1308086812496185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740881502628326,0.1740925014019012,-4.340518444223562e-06,0.0,0.0001327541831415,0.0,0.0,7.041146278381348,0.0,0.0,0.0,0.2820215821266174,4.0,0.0,1.0
756780,293.1181640625,297.1499938964844,293.1499938964844,0.0834320858120918,-2096.182861328125,304.14727783203125,0.8414222002029419,0.159996211528778,0.1443041414022445,293.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5697355270385742,0.050000000745058,0.0481095649302005,293.1262512207031,297.1499938964844,293.1499938964844,0.0881790071725845,-1610.52783203125,304.14697265625,0.8175238966941833,0.1458429098129272,0.102347582578659,293.1221008300781,297.1499938964844,293.1499938964844,0.179334208369255,-3851.237060546875,304.1468811035156,0.990612804889679,0.2582598626613617,0.2447442710399627,293.1572570800781,297.1499938964844,293.1499938964844,0.0038264051545411,-1443.0379638671875,296.3677062988281,0.5697355270385742,0.050000000745058,0.2282110601663589,291.1434326171875,291.1499938964844,273.1499938964844,270.62213134765625,284.8397216796875,293.1886291503906,291.1434020996094,1.0,0.1938148140907287,0.7967215776443481,0.7967215776443481,1.0,1.0,-0.9213245511054992,0.384076327085495,0.5372482538223267,0.1668151915073394,0.0,0.0,0.247538760304451,24.45550537109375,25.0,-0.3141742944717407,-5856.0146484375,82.71871185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075927734375,305.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1310759782791137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746842861175537,0.1746886223554611,-4.341698513599113e-06,0.0,0.0001330254599452,0.0,0.0,7.068437099456787,0.0,0.0,0.0,0.2821291983127594,4.0,0.0,1.0
756840,293.1181640625,297.1499938964844,293.1499938964844,0.0834320858120918,-2096.182861328125,304.14727783203125,0.8414222002029419,0.159996211528778,0.1443041414022445,293.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5697355270385742,0.050000000745058,0.0481095649302005,293.1262512207031,297.1499938964844,293.1499938964844,0.0881790071725845,-1610.52783203125,304.14697265625,0.8175238966941833,0.1458429098129272,0.102347582578659,293.1221008300781,297.1499938964844,293.1499938964844,0.179334208369255,-3851.237060546875,304.1468811035156,0.990612804889679,0.2582598626613617,0.2447442710399627,293.1572570800781,297.1499938964844,293.1499938964844,0.0038264051545411,-1443.0379638671875,296.3677062988281,0.5697355270385742,0.050000000745058,0.2282110601663589,291.1434326171875,291.1499938964844,273.1499938964844,270.62213134765625,284.8397216796875,293.1886291503906,291.1434020996094,1.0,0.1938148140907287,0.7967215776443481,0.7967215776443481,1.0,1.0,-0.9213245511054992,0.384076327085495,0.5372482538223267,0.1668151915073394,0.0,0.0,0.247538760304451,24.45550537109375,25.0,-0.3141742944717407,-5856.0146484375,82.71871185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075927734375,305.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1310759782791137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746842861175537,0.1746886223554611,-4.341698513599113e-06,0.0,0.0001330254599452,0.0,0.0,7.068437099456787,0.0,0.0,0.0,0.2821291983127594,4.0,0.0,1.0
756900,293.1181640625,297.1499938964844,293.1499938964844,0.0836991518735885,-2101.458740234375,304.1473083496094,0.8422124981880188,0.1603992283344268,0.1446660161018371,293.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5698403716087341,0.050000000745058,0.0481089241802692,293.1255798339844,297.1499938964844,293.1499938964844,0.0885047167539596,-1615.250244140625,304.1469116210937,0.8183980584144592,0.1462744921445846,0.1026471853256225,293.1220703125,297.1499938964844,293.1499938964844,0.1796470433473587,-3856.590087890625,304.1468811035156,0.991095244884491,0.2586188316345215,0.2450825273990631,293.1555480957031,297.1499938964844,293.1499938964844,0.0038289721123874,-1443.973388671875,296.3709716796875,0.5698403716087341,0.050000000745058,0.2282080203294754,291.143310546875,291.1499938964844,273.1499938964844,270.6224060058594,284.8388366699219,293.1875305175781,291.143310546875,1.0,0.1939485371112823,0.7966831922531128,0.7966831922531128,1.0,1.0,-0.9225200414657592,0.3845855295658111,0.5379345417022705,0.1670974940061569,0.0,0.0,0.2479951232671737,24.45312690734864,25.0,-0.2967413067817688,-5864.37451171875,82.93766784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,305.06671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.1312128454446792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749898195266723,0.1749941706657409,-4.342305601312546e-06,0.0,0.000133164357976,0.0,0.0,7.082438945770264,0.0,0.0,0.0,0.2821844518184662,4.0,0.0,1.0
756960,293.1181640625,297.1499938964844,293.1499938964844,0.0839647874236106,-2106.708251953125,304.1473083496094,0.8429999351501465,0.1608003675937652,0.1450262069702148,293.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5699450969696045,0.050000000745058,0.0481082871556282,293.1249389648437,297.1499938964844,293.1499938964844,0.0888330489397049,-1620.010986328125,304.1468811035156,0.8192745447158813,0.1467096358537674,0.1029493063688278,293.1220397949219,297.1499938964844,293.1499938964844,0.1799590438604354,-3861.9267578125,304.1468811035156,0.9915735125541688,0.2589769661426544,0.2454199343919754,293.15386962890625,297.1499938964844,293.1499938964844,0.0038317765574902,-1444.994140625,296.3745422363281,0.5699450969696045,0.050000000745058,0.228204995393753,291.1432189941406,291.1499938964844,273.1499938964844,270.6226501464844,284.8380126953125,293.1864013671875,291.1432189941406,1.0,0.1940827667713165,0.7966406941413879,0.7966406941413879,1.0,1.0,-0.9237155318260192,0.3850906491279602,0.5386248826980591,0.167389690876007,0.0,0.0,0.2484567910432815,24.45099449157715,25.0,-0.2696695327758789,-5872.70263671875,83.1574478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07745361328125,305.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.1313530653715133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752999126911163,0.1753042489290237,-4.342924057709752e-06,0.0,0.000133306661155,0.0,0.0,7.096659183502197,0.0,0.0,0.0,0.2822405993938446,4.0,0.0,1.0
757020,293.11822509765625,297.1499938964844,293.1499938964844,0.0844919756054878,-2117.130859375,304.1473083496094,0.8445677161216736,0.1615969985723495,0.1457417458295822,293.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5701549053192139,0.050000000745058,0.0481070093810558,293.1237487792969,297.1499938964844,293.1499938964844,0.0894959270954132,-1629.623291015625,304.1468200683594,0.821032702922821,0.1475879848003387,0.1035595685243606,293.1220092773437,297.1499938964844,293.1499938964844,0.1805806457996368,-3872.551025390625,304.1468811035156,0.9925185441970824,0.2596904337406158,0.2460923045873642,293.1504821777344,297.1499938964844,293.1499938964844,0.0038380180485546,-1447.26220703125,296.3825378417969,0.5701549053192139,0.050000000745058,0.2281989455223083,291.14306640625,291.1499938964844,273.1499938964844,270.6230773925781,284.8365173339844,293.1839599609375,291.14306640625,1.0,0.1943524181842804,0.7965556383132935,0.7965556383132935,1.0,1.0,-0.9261049628257751,0.386088490486145,0.5400164723396301,0.1680051684379577,0.0,0.0,0.2493900656700134,24.44736099243164,25.0,-0.198501318693161,-5889.2529296875,83.59902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,305.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25,18000.0,0.0,0.0,0.1316442489624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759295910596847,0.1759339421987533,-4.344185526861111e-06,0.0,0.0001336021668976,0.0,0.0,7.125568389892578,0.0,0.0,0.0,0.2823548018932342,4.0,0.0,1.0
757080,293.11822509765625,297.1499938964844,293.1499938964844,0.0844919756054878,-2117.130859375,304.1473083496094,0.8445677161216736,0.1615969985723495,0.1457417458295822,293.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5701549053192139,0.050000000745058,0.0481070093810558,293.1237487792969,297.1499938964844,293.1499938964844,0.0894959270954132,-1629.623291015625,304.1468200683594,0.821032702922821,0.1475879848003387,0.1035595685243606,293.1220092773437,297.1499938964844,293.1499938964844,0.1805806457996368,-3872.551025390625,304.1468811035156,0.9925185441970824,0.2596904337406158,0.2460923045873642,293.1504821777344,297.1499938964844,293.1499938964844,0.0038380180485546,-1447.26220703125,296.3825378417969,0.5701549053192139,0.050000000745058,0.2281989455223083,291.14306640625,291.1499938964844,273.1499938964844,270.6230773925781,284.8365173339844,293.1839599609375,291.14306640625,1.0,0.1943524181842804,0.7965556383132935,0.7965556383132935,1.0,1.0,-0.9261049628257751,0.386088490486145,0.5400164723396301,0.1680051684379577,0.0,0.0,0.2493900656700134,24.44736099243164,25.0,-0.198501318693161,-5889.2529296875,83.59902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,305.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25,18000.0,0.0,0.0,0.1316442489624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759295910596847,0.1759339421987533,-4.344185526861111e-06,0.0,0.0001336021668976,0.0,0.0,7.125568389892578,0.0,0.0,0.0,0.2823548018932342,4.0,0.0,1.0
757140,293.1183166503906,297.1499938964844,293.1499938964844,0.0850126296281814,-2127.429931640625,304.1473388671875,0.8461231589317322,0.1623847782611847,0.1464494913816452,293.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.570364773273468,0.050000000745058,0.0481057353317737,293.1226501464844,297.1499938964844,293.1499938964844,0.0901663303375244,-1639.3448486328125,304.1467590332031,0.8227970600128174,0.1484763324260711,0.104177176952362,293.1220092773437,297.1499938964844,293.1499938964844,0.1811980605125427,-3883.093505859375,304.1468811035156,0.9934470653533936,0.2603994309902191,0.2467605769634246,293.1470642089844,297.1499938964844,293.1499938964844,0.0038451761938631,-1449.85791015625,296.3918151855469,0.570364773273468,0.050000000745058,0.2281928956508636,291.1430053710937,291.1499938964844,273.1499938964844,270.6234130859375,284.83526611328125,293.18133544921875,291.1430053710937,1.0,0.1946233958005905,0.7964706420898438,0.7964706420898438,1.0,1.0,-0.9284889698028564,0.3870673775672912,0.5414215922355652,0.1686644405126571,0.0,0.0,0.2503304481506347,24.44466209411621,25.0,-0.1158965080976486,-5905.61279296875,84.04283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758361816406,305.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.1319528818130493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765680164098739,0.1765723526477813,-4.345473826106172e-06,0.0,0.0001339153968729,0.0,0.0,7.154923915863037,0.0,0.0,0.0,0.2824708819389343,4.0,0.0,1.0
757200,293.1183166503906,297.1499938964844,293.1499938964844,0.0850126296281814,-2127.429931640625,304.1473388671875,0.8461231589317322,0.1623847782611847,0.1464494913816452,293.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.570364773273468,0.050000000745058,0.0481057353317737,293.1226501464844,297.1499938964844,293.1499938964844,0.0901663303375244,-1639.3448486328125,304.1467590332031,0.8227970600128174,0.1484763324260711,0.104177176952362,293.1220092773437,297.1499938964844,293.1499938964844,0.1811980605125427,-3883.093505859375,304.1468811035156,0.9934470653533936,0.2603994309902191,0.2467605769634246,293.1470642089844,297.1499938964844,293.1499938964844,0.0038451761938631,-1449.85791015625,296.3918151855469,0.570364773273468,0.050000000745058,0.2281928956508636,291.1430053710937,291.1499938964844,273.1499938964844,270.6234130859375,284.83526611328125,293.18133544921875,291.1430053710937,1.0,0.1946233958005905,0.7964706420898438,0.7964706420898438,1.0,1.0,-0.9284889698028564,0.3870673775672912,0.5414215922355652,0.1686644405126571,0.0,0.0,0.2503304481506347,24.44466209411621,25.0,-0.1158965080976486,-5905.61279296875,84.04283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758361816406,305.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.1319528818130493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765680164098739,0.1765723526477813,-4.345473826106172e-06,0.0,0.0001339153968729,0.0,0.0,7.154923915863037,0.0,0.0,0.0,0.2824708819389343,4.0,0.0,1.0
757260,293.1184387207031,297.1499938964844,293.1499938964844,0.0855263620615005,-2137.596923828125,304.1473693847656,0.8476656079292297,0.1631630361080169,0.1471488773822784,293.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5705749988555908,0.050000000745058,0.0481044575572013,293.12164306640625,297.1499938964844,293.1499938964844,0.0908428505063057,-1649.154296875,304.146728515625,0.8245665431022644,0.1493736654520034,0.1048008352518081,293.1220397949219,297.1499938964844,293.1499938964844,0.1818105280399322,-3893.541748046875,304.1469116210937,0.9943588376045228,0.261102557182312,0.2474240064620971,293.1436767578125,297.1499938964844,293.1499938964844,0.0038532363250851,-1452.775390625,296.4022827148437,0.5705749988555908,0.050000000745058,0.2281868457794189,291.1429748535156,291.1499938964844,273.1499938964844,270.6236572265625,284.83428955078125,293.1784973144531,291.1429748535156,1.0,0.194895252585411,0.7963798642158508,0.7963798642158508,1.0,1.0,-0.93086439371109,0.3880249559879303,0.5428394079208374,0.1693676263093948,0.0,0.0,0.2512691915035248,24.442848205566406,25.0,-0.0265514235943555,-5921.7548828125,84.4881820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1953125,18000.0,0.0,0.0,0.1322792917490005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772092133760452,0.1772135645151138,-4.346776677266462e-06,0.0,0.000134246671223,0.0,0.0,7.184453010559082,0.0,0.0,0.0,0.2825877964496612,4.0,0.0,1.0
757320,293.1184387207031,297.1499938964844,293.1499938964844,0.0855263620615005,-2137.596923828125,304.1473693847656,0.8476656079292297,0.1631630361080169,0.1471488773822784,293.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5705749988555908,0.050000000745058,0.0481044575572013,293.12164306640625,297.1499938964844,293.1499938964844,0.0908428505063057,-1649.154296875,304.146728515625,0.8245665431022644,0.1493736654520034,0.1048008352518081,293.1220397949219,297.1499938964844,293.1499938964844,0.1818105280399322,-3893.541748046875,304.1469116210937,0.9943588376045228,0.261102557182312,0.2474240064620971,293.1436767578125,297.1499938964844,293.1499938964844,0.0038532363250851,-1452.775390625,296.4022827148437,0.5705749988555908,0.050000000745058,0.2281868457794189,291.1429748535156,291.1499938964844,273.1499938964844,270.6236572265625,284.83428955078125,293.1784973144531,291.1429748535156,1.0,0.194895252585411,0.7963798642158508,0.7963798642158508,1.0,1.0,-0.93086439371109,0.3880249559879303,0.5428394079208374,0.1693676263093948,0.0,0.0,0.2512691915035248,24.442848205566406,25.0,-0.0265514235943555,-5921.7548828125,84.4881820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1953125,18000.0,0.0,0.0,0.1322792917490005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772092133760452,0.1772135645151138,-4.346776677266462e-06,0.0,0.000134246671223,0.0,0.0,7.184453010559082,0.0,0.0,0.0,0.2825877964496612,4.0,0.0,1.0
757380,293.1185913085937,297.1499938964844,293.1499938964844,0.0860327556729316,-2147.623046875,304.1473999023437,0.8491948843002319,0.1639310270547866,0.1478392779827118,293.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.57078617811203,0.050000000745058,0.048103179782629,293.1206359863281,297.1499938964844,293.1499938964844,0.0915361791849136,-1659.2081298828125,304.14666748046875,0.8263680934906006,0.1503003537654876,0.1054406240582466,293.1221923828125,297.1499938964844,293.1499938964844,0.1824087351560592,-3903.733154296875,304.1469421386719,0.9952442646026612,0.2617846131324768,0.2480718791484832,293.1402587890625,297.1499938964844,293.1499938964844,0.0038621870335191,-1456.0103759765625,296.4140014648437,0.57078617811203,0.050000000745058,0.228180781006813,291.1430053710937,291.1499938964844,273.1499938964844,270.6238098144531,284.8335266113281,293.1753845214844,291.1430358886719,1.0,0.1951675862073898,0.7962890863418579,0.7962890863418579,1.0,1.0,-0.933229684829712,0.3889612555503845,0.5442684292793274,0.1701144725084304,0.0,0.0,0.2521981596946716,24.441801071166992,25.0,0.0555988773703575,-5937.66796875,84.9345932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07037353515625,305.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.203125,18000.0,0.0,0.0,0.1326220035552978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778473705053329,0.1778517216444015,-4.348082256910857e-06,0.0,0.0001345944765489,0.0,0.0,7.213887214660644,0.0,0.0,0.0,0.2827044129371643,4.0,0.0,1.0
757440,293.1185913085937,297.1499938964844,293.1499938964844,0.0860327556729316,-2147.623046875,304.1473999023437,0.8491948843002319,0.1639310270547866,0.1478392779827118,293.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.57078617811203,0.050000000745058,0.048103179782629,293.1206359863281,297.1499938964844,293.1499938964844,0.0915361791849136,-1659.2081298828125,304.14666748046875,0.8263680934906006,0.1503003537654876,0.1054406240582466,293.1221923828125,297.1499938964844,293.1499938964844,0.1824087351560592,-3903.733154296875,304.1469421386719,0.9952442646026612,0.2617846131324768,0.2480718791484832,293.1402587890625,297.1499938964844,293.1499938964844,0.0038621870335191,-1456.0103759765625,296.4140014648437,0.57078617811203,0.050000000745058,0.228180781006813,291.1430053710937,291.1499938964844,273.1499938964844,270.6238098144531,284.8335266113281,293.1753845214844,291.1430358886719,1.0,0.1951675862073898,0.7962890863418579,0.7962890863418579,1.0,1.0,-0.933229684829712,0.3889612555503845,0.5442684292793274,0.1701144725084304,0.0,0.0,0.2521981596946716,24.441801071166992,25.0,0.0555988773703575,-5937.66796875,84.9345932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07037353515625,305.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.203125,18000.0,0.0,0.0,0.1326220035552978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778473705053329,0.1778517216444015,-4.348082256910857e-06,0.0,0.0001345944765489,0.0,0.0,7.213887214660644,0.0,0.0,0.0,0.2827044129371643,4.0,0.0,1.0
757500,293.11865234375,297.1499938964844,293.1499938964844,0.0862838923931121,-2152.59716796875,304.1474304199219,0.849956214427948,0.1643144786357879,0.1481820344924926,293.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5708920955657959,0.050000000745058,0.0481025390326976,293.1201477050781,297.1499938964844,293.1499938964844,0.0918900594115257,-1664.33935546875,304.1466064453125,0.8272830843925476,0.1507691293954849,0.1057673394680023,293.1222839355469,297.1499938964844,293.1499938964844,0.1827003359794616,-3908.696044921875,304.14697265625,0.9956747889518738,0.2621178925037384,0.2483875751495361,293.1385803222656,297.1499938964844,293.1499938964844,0.0038670075591653,-1457.7510986328125,296.4203186035156,0.5708920955657959,0.050000000745058,0.2281777411699295,291.14306640625,291.1499938964844,273.1499938964844,270.6238708496094,284.8332214355469,293.1737365722656,291.14306640625,1.0,0.1953038275241851,0.7962436676025391,0.7962436676025391,1.0,1.0,-0.9344077110290528,0.3894212543964386,0.5449864864349365,0.1705035716295242,0.0,0.0,0.2526570856571197,24.44156265258789,25.0,0.0916792377829551,-5945.53564453125,85.15802764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688171386719,305.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21484375,18000.0,0.0,0.0,0.1327989399433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781638711690902,0.1781682223081588,-4.348733000369975e-06,0.0,0.0001347740471828,0.0,0.0,7.22850227355957,0.0,0.0,0.0,0.2827623784542084,4.0,0.0,1.0
757560,293.11865234375,297.1499938964844,293.1499938964844,0.0865393653512001,-2157.65966796875,304.1474304199219,0.850730836391449,0.1647111624479293,0.1485311686992645,293.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5709987282752991,0.050000000745058,0.048101894557476,293.1197509765625,297.1499938964844,293.1499938964844,0.0922390595078468,-1669.3975830078125,304.1466064453125,0.82818603515625,0.1512235403060913,0.1060893684625625,293.12237548828125,297.1499938964844,293.1499938964844,0.1829887777566909,-3913.602783203125,304.1470031738281,0.9961000680923462,0.2624483704566955,0.2486999183893203,293.1368713378906,297.1499938964844,293.1499938964844,0.0038720457814633,-1459.5692138671875,296.4269104003906,0.5709987282752991,0.050000000745058,0.2281746715307235,291.1430969238281,291.1499938964844,273.1499938964844,270.6239013671875,284.8329467773437,293.17205810546875,291.14312744140625,1.0,0.1954400837421417,0.7961956858634949,0.7961956858634949,1.0,1.0,-0.9355837106704712,0.3898763060569763,0.5457074046134949,0.1709025502204895,0.0,0.0,0.2531116902828216,24.44142341613769,25.0,0.1256027966737747,-5953.35009765625,85.38167572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672302246094,305.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.1329788714647293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784781962633133,0.1784825474023819,-4.349380560597638e-06,0.0,0.0001349566446151,0.0,0.0,7.243026733398437,0.0,0.0,0.0,0.2828199863433838,4.0,0.0,1.0
757620,293.1185607910156,297.1499938964844,293.1499938964844,0.0870686098933219,-2168.15380859375,304.1473999023437,0.8523310422897339,0.1655247658491134,0.1492554992437362,293.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5712128281593323,0.050000000745058,0.0481006018817424,293.1192321777344,297.1499938964844,293.1499938964844,0.0929080322384834,-1679.086181640625,304.1466064453125,0.8299226760864258,0.1520973592996597,0.1067059710621833,293.1225891113281,297.1499938964844,293.1499938964844,0.1835592687129974,-3923.302978515625,304.14703369140625,0.996936857700348,0.2631032764911651,0.2493178844451904,293.1334533691406,297.1499938964844,293.1499938964844,0.0038828174583613,-1463.4537353515625,296.4410705566406,0.5712128281593323,0.050000000745058,0.2281685471534729,291.1432189941406,291.1499938964844,273.1499938964844,270.6239013671875,284.8324279785156,293.1682434082031,291.14324951171875,1.0,0.1957124918699264,0.7960997223854065,0.7960997223854065,1.0,1.0,-0.9379259943962096,0.3907712399959564,0.5471547245979309,0.1717282235622406,0.0,0.0,0.254005879163742,24.441614151000977,25.0,0.1562244892120361,-5968.82763671875,85.82917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0642395019531,305.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2734375,18000.0,0.0,0.0,0.1333464384078979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179098293185234,0.1791026443243026,-4.3506629481271375e-06,0.0,0.000135329682962,0.0,0.0,7.27170991897583,0.0,0.0,0.0,0.2829338312149048,4.0,0.0,1.0
757680,293.1185607910156,297.1499938964844,293.1499938964844,0.0870686098933219,-2168.15380859375,304.1473999023437,0.8523310422897339,0.1655247658491134,0.1492554992437362,293.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5712128281593323,0.050000000745058,0.0481006018817424,293.1192321777344,297.1499938964844,293.1499938964844,0.0929080322384834,-1679.086181640625,304.1466064453125,0.8299226760864258,0.1520973592996597,0.1067059710621833,293.1225891113281,297.1499938964844,293.1499938964844,0.1835592687129974,-3923.302978515625,304.14703369140625,0.996936857700348,0.2631032764911651,0.2493178844451904,293.1334533691406,297.1499938964844,293.1499938964844,0.0038828174583613,-1463.4537353515625,296.4410705566406,0.5712128281593323,0.050000000745058,0.2281685471534729,291.1432189941406,291.1499938964844,273.1499938964844,270.6239013671875,284.8324279785156,293.1682434082031,291.14324951171875,1.0,0.1957124918699264,0.7960997223854065,0.7960997223854065,1.0,1.0,-0.9379259943962096,0.3907712399959564,0.5471547245979309,0.1717282235622406,0.0,0.0,0.254005879163742,24.441614151000977,25.0,0.1562244892120361,-5968.82763671875,85.82917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0642395019531,305.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2734375,18000.0,0.0,0.0,0.1333464384078979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179098293185234,0.1791026443243026,-4.3506629481271375e-06,0.0,0.000135329682962,0.0,0.0,7.27170991897583,0.0,0.0,0.0,0.2829338312149048,4.0,0.0,1.0
757740,293.1187438964844,297.1499938964844,293.1499938964844,0.0875817537307739,-2178.332763671875,304.1473999023437,0.8538632988929749,0.1662834137678146,0.1499548703432083,293.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5714072585105896,0.050000000745058,0.0480994284152984,293.1188659667969,297.1499938964844,293.1499938964844,0.0935578569769859,-1688.4959716796875,304.14666748046875,0.8315858244895935,0.1529495567083358,0.1073028817772865,293.1228332519531,297.1499938964844,293.1499938964844,0.184126392006874,-3932.94921875,304.1470947265625,0.9977350234985352,0.263752818107605,0.2499285042285919,293.1300354003906,297.1499938964844,293.1499938964844,0.003894499503076,-1467.677490234375,296.45623779296875,0.5714072585105896,0.050000000745058,0.2281629890203476,291.14312744140625,291.1499938964844,273.1499938964844,270.62384033203125,284.8302917480469,293.1612548828125,291.1430969238281,1.0,0.1959834694862365,0.7960036993026733,0.7960036993026733,1.0,1.0,-0.9402065277099608,0.3916251063346863,0.5485814213752747,0.1725790798664093,0.0,0.0,0.2549222111701965,24.444982528686523,25.0,-0.2021622508764267,-5984.69921875,86.27166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615539550781,305.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.1337217092514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797224730253219,0.1797268241643905,-4.351935785962269e-06,0.0,0.0001357105356873,0.0,0.0,7.300583362579346,0.0,0.0,0.0,0.2830483913421631,4.0,0.0,1.0
757800,293.1187438964844,297.1499938964844,293.1499938964844,0.0875817537307739,-2178.332763671875,304.1473999023437,0.8538632988929749,0.1662834137678146,0.1499548703432083,293.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5714072585105896,0.050000000745058,0.0480994284152984,293.1188659667969,297.1499938964844,293.1499938964844,0.0935578569769859,-1688.4959716796875,304.14666748046875,0.8315858244895935,0.1529495567083358,0.1073028817772865,293.1228332519531,297.1499938964844,293.1499938964844,0.184126392006874,-3932.94921875,304.1470947265625,0.9977350234985352,0.263752818107605,0.2499285042285919,293.1300354003906,297.1499938964844,293.1499938964844,0.003894499503076,-1467.677490234375,296.45623779296875,0.5714072585105896,0.050000000745058,0.2281629890203476,291.14312744140625,291.1499938964844,273.1499938964844,270.62384033203125,284.8302917480469,293.1612548828125,291.1430969238281,1.0,0.1959834694862365,0.7960036993026733,0.7960036993026733,1.0,1.0,-0.9402065277099608,0.3916251063346863,0.5485814213752747,0.1725790798664093,0.0,0.0,0.2549222111701965,24.444982528686523,25.0,-0.2021622508764267,-5984.69921875,86.27166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615539550781,305.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.1337217092514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797224730253219,0.1797268241643905,-4.351935785962269e-06,0.0,0.0001357105356873,0.0,0.0,7.300583362579346,0.0,0.0,0.0,0.2830483913421631,4.0,0.0,1.0
757860,293.1192321777344,297.1499938964844,293.1499938964844,0.0880438387393951,-2187.492431640625,304.1474914550781,0.8551564812660217,0.1669746339321136,0.1505854576826095,293.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5715095400810242,0.050000000745058,0.0480988062918186,293.1184387207031,297.1499938964844,293.1499938964844,0.0942026376724243,-1697.82958984375,304.1466979980469,0.8331331014633179,0.1538245975971222,0.1078966036438942,293.1229248046875,297.1499938964844,293.1499938964844,0.1845725774765014,-3940.475341796875,304.1473083496094,0.9982975721359252,0.2644177675247192,0.2504035234451294,293.1266174316406,297.1499938964844,293.1499938964844,0.0039072092622518,-1472.2603759765625,296.4726867675781,0.5715095400810242,0.050000000745058,0.22816002368927,291.14312744140625,291.1499938964844,273.1499938964844,270.6236877441406,284.8286437988281,293.1542663574219,291.1431884765625,1.0,0.1962470710277557,0.795903742313385,0.795903742313385,1.0,1.0,-0.9422428607940674,0.3923562467098236,0.5498865842819214,0.1734182983636856,0.0,0.0,0.2558467090129852,24.460433959960938,25.0,0.2311252504587173,-6000.42822265625,86.68804168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,305.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.1341036558151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803727895021438,0.1803771406412124,-4.353264102974208e-06,0.0,0.0001360981696052,0.0,0.0,7.330702304840088,0.0,0.0,0.0,0.2831675410270691,4.0,0.0,1.0
757920,293.1192321777344,297.1499938964844,293.1499938964844,0.0880438387393951,-2187.492431640625,304.1474914550781,0.8551564812660217,0.1669746339321136,0.1505854576826095,293.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5715095400810242,0.050000000745058,0.0480988062918186,293.1184387207031,297.1499938964844,293.1499938964844,0.0942026376724243,-1697.82958984375,304.1466979980469,0.8331331014633179,0.1538245975971222,0.1078966036438942,293.1229248046875,297.1499938964844,293.1499938964844,0.1845725774765014,-3940.475341796875,304.1473083496094,0.9982975721359252,0.2644177675247192,0.2504035234451294,293.1266174316406,297.1499938964844,293.1499938964844,0.0039072092622518,-1472.2603759765625,296.4726867675781,0.5715095400810242,0.050000000745058,0.22816002368927,291.14312744140625,291.1499938964844,273.1499938964844,270.6236877441406,284.8286437988281,293.1542663574219,291.1431884765625,1.0,0.1962470710277557,0.795903742313385,0.795903742313385,1.0,1.0,-0.9422428607940674,0.3923562467098236,0.5498865842819214,0.1734182983636856,0.0,0.0,0.2558467090129852,24.460433959960938,25.0,0.2311252504587173,-6000.42822265625,86.68804168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,305.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.1341036558151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803727895021438,0.1803771406412124,-4.353264102974208e-06,0.0,0.0001360981696052,0.0,0.0,7.330702304840088,0.0,0.0,0.0,0.2831675410270691,4.0,0.0,1.0
