time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757980,293.11981201171875,297.1499938964844,293.1499938964844,0.0884805619716644,-2196.143310546875,304.1476135253906,0.8565515279769897,0.1676398068666458,0.1511859595775604,293.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5717381834983826,0.050000000745058,0.0480974316596984,293.1103515625,297.1499938964844,293.1499938964844,0.095598965883255,-1718.16845703125,304.1454162597656,0.8365400433540344,0.1562414467334747,0.109205350279808,293.1224670410156,297.1499938964844,293.1499938964844,0.1845745295286178,-3940.28271484375,304.1482238769531,0.998519480228424,0.2651947438716888,0.250383585691452,293.1231384277344,297.1499938964844,293.1499938964844,0.0039207134395837,-1477.1031494140625,296.4906616210937,0.5717381834983826,0.050000000745058,0.2281535118818283,291.1435852050781,291.1499938964844,273.1499938964844,270.6234741210937,284.8272399902344,293.147705078125,291.14361572265625,1.0,0.1965090334415435,0.7958038449287415,0.7958038449287415,1.0,1.0,-0.9444987773895264,0.3931814134120941,0.5513173937797546,0.1743129938840866,0.0,0.0,0.256665974855423,24.459604263305664,25.0,0.2774228751659393,-6015.58447265625,87.12246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575561523437,305.1119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1344872564077377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809581071138382,0.1809624582529068,-4.354533757577883e-06,0.0,0.0001364874769933,0.0,0.0,7.357958793640137,0.0,0.0,0.0,0.2832764089107513,4.0,0.0,1.0
758040,293.11981201171875,297.1499938964844,293.1499938964844,0.0884805619716644,-2196.143310546875,304.1476135253906,0.8565515279769897,0.1676398068666458,0.1511859595775604,293.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5717381834983826,0.050000000745058,0.0480974316596984,293.1103515625,297.1499938964844,293.1499938964844,0.095598965883255,-1718.16845703125,304.1454162597656,0.8365400433540344,0.1562414467334747,0.109205350279808,293.1224670410156,297.1499938964844,293.1499938964844,0.1845745295286178,-3940.28271484375,304.1482238769531,0.998519480228424,0.2651947438716888,0.250383585691452,293.1231384277344,297.1499938964844,293.1499938964844,0.0039207134395837,-1477.1031494140625,296.4906616210937,0.5717381834983826,0.050000000745058,0.2281535118818283,291.1435852050781,291.1499938964844,273.1499938964844,270.6234741210937,284.8272399902344,293.147705078125,291.14361572265625,1.0,0.1965090334415435,0.7958038449287415,0.7958038449287415,1.0,1.0,-0.9444987773895264,0.3931814134120941,0.5513173937797546,0.1743129938840866,0.0,0.0,0.256665974855423,24.459604263305664,25.0,0.2774228751659393,-6015.58447265625,87.12246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575561523437,305.1119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1344872564077377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809581071138382,0.1809624582529068,-4.354533757577883e-06,0.0,0.0001364874769933,0.0,0.0,7.357958793640137,0.0,0.0,0.0,0.2832764089107513,4.0,0.0,1.0
758100,293.1200866699219,297.1499938964844,293.1499938964844,0.0886973664164543,-2200.4453125,304.14764404296875,0.8573368191719055,0.1679664403200149,0.1514795273542404,293.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5719324350357056,0.050000000745058,0.0480962730944156,293.1036376953125,297.1499938964844,293.1499938964844,0.0968357771635055,-1736.1844482421875,304.1439819335937,0.839535653591156,0.1580639481544494,0.110361211001873,293.1216735839844,297.1499938964844,293.1499938964844,0.1842838674783706,-3935.121826171875,304.1490783691406,0.998392939567566,0.2656987011432647,0.2500350773334503,293.12139892578125,297.1499938964844,293.1499938964844,0.0039278892800211,-1479.697509765625,296.4999694824219,0.5719324350357056,0.050000000745058,0.2281480133533477,291.1434631347656,291.1499938964844,273.1499938964844,270.62335205078125,284.8265686035156,293.1446838378906,291.1434020996094,1.0,0.1966446489095688,0.7957538366317749,0.7957538366317749,1.0,1.0,-0.9458139538764954,0.3936772346496582,0.5521367192268372,0.1747990399599075,0.0,0.0,0.2571151852607727,24.44931983947754,25.0,-0.2308171242475509,-6023.6904296875,87.36042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,305.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.36328125,18000.0,0.0,0.0,0.1346786618232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812551915645599,0.1812595576047897,-4.355134933575755e-06,0.0,0.0001366817159578,0.0,0.0,7.37173318862915,0.0,0.0,0.0,0.2833312749862671,4.0,0.0,1.0
758160,293.120361328125,297.1499938964844,293.1499938964844,0.0889133885502815,-2204.73486328125,304.1476745605469,0.8581305742263794,0.1682902723550796,0.1517701745033264,293.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5721368789672852,0.050000000745058,0.048095054924488,293.0963439941406,297.1499938964844,293.1499938964844,0.0982793122529983,-1757.1629638671875,304.1424560546875,0.8429919481277466,0.1600885689258575,0.1117049530148506,293.120361328125,297.1499938964844,293.1499938964844,0.1838571280241012,-3927.64013671875,304.1500244140625,0.9981319904327391,0.2663151323795318,0.2495354413986206,293.1195983886719,297.1499938964844,293.1499938964844,0.0039354325272142,-1482.4315185546875,296.5095520019531,0.5721368789672852,0.050000000745058,0.2281422317028045,291.14312744140625,291.1499938964844,273.1499938964844,270.6231994628906,284.8257751464844,293.1414794921875,291.1430358886719,1.0,0.1967831254005432,0.795701801776886,0.795701801776886,1.0,1.0,-0.9471672177314758,0.3941890895366668,0.5529781579971313,0.1752951145172119,0.0,0.0,0.257606565952301,24.438045501708984,25.0,-0.5821539759635925,-6032.46923828125,87.60490417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,305.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16015625,18000.0,0.0,0.0,0.1348705738782882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815836280584335,0.1815879791975021,-4.355770215624943e-06,0.0,0.0001368764933431,0.0,0.0,7.386919975280762,0.0,0.0,0.0,0.2833911776542663,4.0,0.0,1.0
758220,293.12091064453125,297.1499938964844,293.1499938964844,0.0893410667777061,-2213.230224609375,304.1477355957031,0.859873354434967,0.1689305603504181,0.1523438245058059,293.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5726784467697144,0.050000000745058,0.0480918399989604,293.0816650390625,297.1499938964844,293.1499938964844,0.1014852151274681,-1803.5062255859373,304.1396484375,0.8507319092750549,0.1644225120544433,0.1146683096885681,293.116455078125,297.1499938964844,293.1499938964844,0.1830173134803772,-3913.03662109375,304.1513977050781,0.9977754354476928,0.2678594291210174,0.2485669404268264,293.11590576171875,297.1499938964844,293.1499938964844,0.0039514447562396,-1488.235107421875,296.5298767089844,0.5726784467697144,0.050000000745058,0.2281269878149032,291.142333984375,291.1499938964844,273.1499938964844,270.6228332519531,284.823974609375,293.1350402832031,291.1422424316406,1.0,0.1970750242471695,0.7955977320671082,0.7955977320671082,1.0,1.0,-0.950226902961731,0.3953712284564972,0.5548556447029114,0.1763573586940765,0.0,0.0,0.2586771547794342,24.39982032775879,25.0,-1.1203272342681885,-6051.96630859375,88.13908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550537109375,305.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.755859375,18000.0,0.0,0.0,0.1352612674236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823095232248306,0.1823138892650604,-4.357187208370306e-06,0.0,0.0001372729893773,0.0,0.0,7.42053747177124,0.0,0.0,0.0,0.283523678779602,4.0,0.0,1.0
758280,293.12091064453125,297.1499938964844,293.1499938964844,0.0893410667777061,-2213.230224609375,304.1477355957031,0.859873354434967,0.1689305603504181,0.1523438245058059,293.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5726784467697144,0.050000000745058,0.0480918399989604,293.0816650390625,297.1499938964844,293.1499938964844,0.1014852151274681,-1803.5062255859373,304.1396484375,0.8507319092750549,0.1644225120544433,0.1146683096885681,293.116455078125,297.1499938964844,293.1499938964844,0.1830173134803772,-3913.03662109375,304.1513977050781,0.9977754354476928,0.2678594291210174,0.2485669404268264,293.11590576171875,297.1499938964844,293.1499938964844,0.0039514447562396,-1488.235107421875,296.5298767089844,0.5726784467697144,0.050000000745058,0.2281269878149032,291.142333984375,291.1499938964844,273.1499938964844,270.6228332519531,284.823974609375,293.1350402832031,291.1422424316406,1.0,0.1970750242471695,0.7955977320671082,0.7955977320671082,1.0,1.0,-0.950226902961731,0.3953712284564972,0.5548556447029114,0.1763573586940765,0.0,0.0,0.2586771547794342,24.39982032775879,25.0,-1.1203272342681885,-6051.96630859375,88.13908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550537109375,305.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.755859375,18000.0,0.0,0.0,0.1352612674236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823095232248306,0.1823138892650604,-4.357187208370306e-06,0.0,0.0001372729893773,0.0,0.0,7.42053747177124,0.0,0.0,0.0,0.283523678779602,4.0,0.0,1.0
758340,293.1214294433594,297.1499938964844,293.1499938964844,0.0897661969065666,-2221.68505859375,304.1477966308594,0.8617095947265625,0.1695625782012939,0.1529091745615005,293.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5733016133308411,0.050000000745058,0.0480881631374359,293.0683288574219,297.1499938964844,293.1499938964844,0.1048666983842849,-1851.9910888671875,304.1374816894531,0.8589044809341431,0.1688656210899353,0.1177588254213333,293.11163330078125,297.1499938964844,293.1499938964844,0.1823036223649978,-3900.721923828125,304.152099609375,0.9976446628570556,0.2696878015995025,0.2477468103170395,293.1120910644531,297.1499938964844,293.1499938964844,0.0039687911048531,-1494.5367431640625,296.5516052246094,0.5733016133308411,0.050000000745058,0.2281095385551452,291.14111328125,291.1499938964844,273.1499938964844,270.6224365234375,284.82177734375,293.1283569335937,291.1409606933594,1.0,0.1973907798528671,0.7954936027526855,0.7954936027526855,1.0,1.0,-0.9536056518554688,0.3966954052448272,0.5569102168083191,0.1774875223636627,0.0,0.0,0.2599421441555023,24.353599548339844,25.0,-1.6053228378295898,-6074.1640625,88.72537994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525207519531,305.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.169921875,18000.0,0.0,0.0,0.1356710791587829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831593811511993,0.1831637471914291,-4.358826572570251e-06,0.0,0.0001376888976665,0.0,0.0,7.459912300109863,0.0,0.0,0.0,0.2836788594722748,4.0,0.0,1.0
758400,293.1214294433594,297.1499938964844,293.1499938964844,0.0897661969065666,-2221.68505859375,304.1477966308594,0.8617095947265625,0.1695625782012939,0.1529091745615005,293.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5733016133308411,0.050000000745058,0.0480881631374359,293.0683288574219,297.1499938964844,293.1499938964844,0.1048666983842849,-1851.9910888671875,304.1374816894531,0.8589044809341431,0.1688656210899353,0.1177588254213333,293.11163330078125,297.1499938964844,293.1499938964844,0.1823036223649978,-3900.721923828125,304.152099609375,0.9976446628570556,0.2696878015995025,0.2477468103170395,293.1120910644531,297.1499938964844,293.1499938964844,0.0039687911048531,-1494.5367431640625,296.5516052246094,0.5733016133308411,0.050000000745058,0.2281095385551452,291.14111328125,291.1499938964844,273.1499938964844,270.6224365234375,284.82177734375,293.1283569335937,291.1409606933594,1.0,0.1973907798528671,0.7954936027526855,0.7954936027526855,1.0,1.0,-0.9536056518554688,0.3966954052448272,0.5569102168083191,0.1774875223636627,0.0,0.0,0.2599421441555023,24.353599548339844,25.0,-1.6053228378295898,-6074.1640625,88.72537994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525207519531,305.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.169921875,18000.0,0.0,0.0,0.1356710791587829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831593811511993,0.1831637471914291,-4.358826572570251e-06,0.0,0.0001376888976665,0.0,0.0,7.459912300109863,0.0,0.0,0.0,0.2836788594722748,4.0,0.0,1.0
758460,293.1219177246094,297.1499938964844,293.1499938964844,0.090184099972248,-2229.99560546875,304.1478271484375,0.8634878396987915,0.1701868623495102,0.1534678190946579,293.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5738833546638489,0.050000000745058,0.0480847433209419,293.05682373046875,297.1499938964844,293.1499938964844,0.1082701385021209,-1900.39111328125,304.1360168457031,0.86702960729599,0.1732692867517471,0.1208405569195747,293.1063537597656,297.1499938964844,293.1499938964844,0.1816247552633285,-3889.066650390625,304.15252685546875,0.9975185990333556,0.2717284858226776,0.2469796538352966,293.1081237792969,297.1499938964844,293.1499938964844,0.0039874245412647,-1501.28125,296.5751037597656,0.5738833546638489,0.050000000745058,0.2280933260917663,291.1400756835937,291.1499938964844,273.1499938964844,270.6219482421875,284.8191833496094,293.1210632324219,291.1399841308594,1.0,0.1977254450321197,0.7953728437423706,0.7953728437423706,1.0,1.0,-0.9570306539535522,0.3980390727519989,0.5589916110038757,0.1786281317472458,0.0,0.0,0.2613404989242553,24.31468772888184,25.0,-1.337247014045715,-6098.22509765625,89.33592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482482910156,305.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.67578125,18000.0,0.0,0.0,0.1361118853092193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841286420822143,0.1841330081224441,-4.360742423159536e-06,0.0,0.0001381362526444,0.0,0.0,7.504964351654053,0.0,0.0,0.0,0.2838565409183502,4.0,0.0,1.0
758520,293.1219177246094,297.1499938964844,293.1499938964844,0.090184099972248,-2229.99560546875,304.1478271484375,0.8634878396987915,0.1701868623495102,0.1534678190946579,293.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5738833546638489,0.050000000745058,0.0480847433209419,293.05682373046875,297.1499938964844,293.1499938964844,0.1082701385021209,-1900.39111328125,304.1360168457031,0.86702960729599,0.1732692867517471,0.1208405569195747,293.1063537597656,297.1499938964844,293.1499938964844,0.1816247552633285,-3889.066650390625,304.15252685546875,0.9975185990333556,0.2717284858226776,0.2469796538352966,293.1081237792969,297.1499938964844,293.1499938964844,0.0039874245412647,-1501.28125,296.5751037597656,0.5738833546638489,0.050000000745058,0.2280933260917663,291.1400756835937,291.1499938964844,273.1499938964844,270.6219482421875,284.8191833496094,293.1210632324219,291.1399841308594,1.0,0.1977254450321197,0.7953728437423706,0.7953728437423706,1.0,1.0,-0.9570306539535522,0.3980390727519989,0.5589916110038757,0.1786281317472458,0.0,0.0,0.2613404989242553,24.31468772888184,25.0,-1.337247014045715,-6098.22509765625,89.33592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482482910156,305.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.67578125,18000.0,0.0,0.0,0.1361118853092193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841286420822143,0.1841330081224441,-4.360742423159536e-06,0.0,0.0001381362526444,0.0,0.0,7.504964351654053,0.0,0.0,0.0,0.2838565409183502,4.0,0.0,1.0
758580,293.12237548828125,297.1499938964844,293.1499938964844,0.0905924066901207,-2238.108642578125,304.1478576660156,0.865198016166687,0.1708031296730041,0.154019609093666,293.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.574416995048523,0.050000000745058,0.0480816215276718,293.0471496582031,297.1499938964844,293.1499938964844,0.1116458997130394,-1948.0213623046875,304.13507080078125,0.8749809861183167,0.1775989979505539,0.1238736286759376,293.10089111328125,297.1499938964844,293.1499938964844,0.1809881627559662,-3878.16748046875,304.1527404785156,0.9973996877670288,0.273942619562149,0.2462747544050216,293.1041259765625,297.1499938964844,293.1499938964844,0.0040071988478302,-1508.397705078125,296.6004638671875,0.574416995048523,0.050000000745058,0.2280785143375396,291.1395568847656,291.1499938964844,273.1499938964844,270.6214294433594,284.81695556640625,293.114501953125,291.1395263671875,1.0,0.1980753391981125,0.7952520251274109,0.7952520251274109,1.0,1.0,-0.9604657888412476,0.3993904888629913,0.5610752701759338,0.1797653138637542,0.0,0.0,0.2627749741077423,24.283422470092773,25.0,-0.7325877547264099,-6122.6865234375,89.9643325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1365903317928314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851453781127929,0.1851497441530227,-4.3628310777421575e-06,0.0,0.0001386218209518,0.0,0.0,7.552432060241699,0.0,0.0,0.0,0.2840447425842285,4.0,0.0,1.0
758640,293.12237548828125,297.1499938964844,293.1499938964844,0.0905924066901207,-2238.108642578125,304.1478576660156,0.865198016166687,0.1708031296730041,0.154019609093666,293.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.574416995048523,0.050000000745058,0.0480816215276718,293.0471496582031,297.1499938964844,293.1499938964844,0.1116458997130394,-1948.0213623046875,304.13507080078125,0.8749809861183167,0.1775989979505539,0.1238736286759376,293.10089111328125,297.1499938964844,293.1499938964844,0.1809881627559662,-3878.16748046875,304.1527404785156,0.9973996877670288,0.273942619562149,0.2462747544050216,293.1041259765625,297.1499938964844,293.1499938964844,0.0040071988478302,-1508.397705078125,296.6004638671875,0.574416995048523,0.050000000745058,0.2280785143375396,291.1395568847656,291.1499938964844,273.1499938964844,270.6214294433594,284.81695556640625,293.114501953125,291.1395263671875,1.0,0.1980753391981125,0.7952520251274109,0.7952520251274109,1.0,1.0,-0.9604657888412476,0.3993904888629913,0.5610752701759338,0.1797653138637542,0.0,0.0,0.2627749741077423,24.283422470092773,25.0,-0.7325877547264099,-6122.6865234375,89.9643325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1365903317928314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851453781127929,0.1851497441530227,-4.3628310777421575e-06,0.0,0.0001386218209518,0.0,0.0,7.552432060241699,0.0,0.0,0.0,0.2840447425842285,4.0,0.0,1.0
758700,293.12261962890625,297.1499938964844,293.1499938964844,0.0907933861017227,-2242.10009765625,304.1478881835937,0.8660277724266052,0.1711081862449646,0.1542928814888,293.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5746662616729736,0.050000000745058,0.0480801686644554,293.0429382324219,297.1499938964844,293.1499938964844,0.1133181676268577,-1971.48486328125,304.1347351074219,0.8788743615150452,0.1797294318675995,0.1253678500652313,293.0981140136719,297.1499938964844,293.1499938964844,0.180686816573143,-3873.015625,304.1528015136719,0.9973430037498474,0.2751058936119079,0.2459450513124466,293.10211181640625,297.1499938964844,293.1499938964844,0.0040174913592636,-1512.0897216796875,296.61376953125,0.5746662616729736,0.050000000745058,0.2280716150999069,291.1394348144531,291.1499938964844,273.1499938964844,270.62115478515625,284.81591796875,293.1114501953125,291.1394348144531,1.0,0.1982549130916595,0.7951916456222534,0.7951916456222534,1.0,1.0,-0.9621814489364624,0.4000676870346069,0.5621137619018555,0.1803286522626876,0.0,0.0,0.2634909749031067,24.270431518554688,25.0,-0.4711271226406097,-6134.85400390625,90.28379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038818359375,305.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.1368437111377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856571733951568,0.1856615394353866,-4.363901553006144e-06,0.0,0.0001388789823977,0.0,0.0,7.576388835906982,0.0,0.0,0.0,0.2841399908065796,4.0,0.0,1.0
758760,293.1228332519531,297.1499938964844,293.1499938964844,0.0909924879670143,-2246.053466796875,304.1479187011719,0.8668400645256042,0.1714112013578415,0.1545643359422683,293.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5749036073684692,0.050000000745058,0.0480787865817546,293.03912353515625,297.1499938964844,293.1499938964844,0.1149761229753494,-1994.6649169921875,304.1344909667969,0.8827006220817566,0.1818320453166961,0.1268438994884491,293.0953674316406,297.1499938964844,293.1499938964844,0.1803978383541107,-3868.07958984375,304.1528015136719,0.9972883462905884,0.2763033807277679,0.2456308603286743,293.10009765625,297.1499938964844,293.1499938964844,0.0040280520915985,-1515.8714599609375,296.6274719238281,0.5749036073684692,0.050000000745058,0.2280650585889816,291.1393737792969,291.1499938964844,273.1499938964844,270.620849609375,284.81494140625,293.1085510253906,291.139404296875,1.0,0.1984370499849319,0.7951242923736572,0.7951242923736572,1.0,1.0,-0.9638922810554504,0.40074422955513,0.5631480813026428,0.1808856278657913,0.0,0.0,0.2642034292221069,24.25914192199707,25.0,-0.254077285528183,-6146.955078125,90.60597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,305.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.421875,18000.0,0.0,0.0,0.1371060013771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861686706542968,0.1861730217933654,-4.3649779399856925e-06,0.0,0.0001391451514791,0.0,0.0,7.600363731384277,0.0,0.0,0.0,0.284235417842865,4.0,0.0,1.0
758820,293.123291015625,297.1499938964844,293.1499938964844,0.091385580599308,-2253.8564453125,304.14794921875,0.8684113025665283,0.172011062502861,0.1551019847393036,293.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5753421783447266,0.050000000745058,0.0480762347579002,293.0327453613281,297.1499938964844,293.1499938964844,0.11823670566082,-2040.0184326171875,304.1342468261719,0.8901167511940002,0.1859387755393982,0.1297314167022705,293.0899353027344,297.1499938964844,293.1499938964844,0.1798590719699859,-3858.887451171875,304.1527709960937,0.99718576669693,0.2787920832633972,0.2450497448444366,293.0960693359375,297.1499938964844,293.1499938964844,0.004049947950989,-1523.69580078125,296.6559753417969,0.5753421783447266,0.050000000745058,0.2280529737472534,291.1394348144531,291.1499938964844,273.1499938964844,270.6202392578125,284.81298828125,293.10302734375,291.13946533203125,1.0,0.1988072991371154,0.7949895858764648,0.7949895858764648,1.0,1.0,-0.9672883152961732,0.4020936191082001,0.5651946663856506,0.181975781917572,0.0,0.0,0.2656097412109375,24.241493225097656,25.0,0.0585594587028026,-6170.92626953125,91.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277709960937,305.1474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.443359375,18000.0,0.0,0.0,0.1376541405916214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871846467256546,0.1871890127658844,-4.367133897176245e-06,0.0,0.0001397014566464,0.0,0.0,7.648075580596924,0.0,0.0,0.0,0.2844255566596985,4.0,0.0,1.0
758880,293.123291015625,297.1499938964844,293.1499938964844,0.091385580599308,-2253.8564453125,304.14794921875,0.8684113025665283,0.172011062502861,0.1551019847393036,293.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5753421783447266,0.050000000745058,0.0480762347579002,293.0327453613281,297.1499938964844,293.1499938964844,0.11823670566082,-2040.0184326171875,304.1342468261719,0.8901167511940002,0.1859387755393982,0.1297314167022705,293.0899353027344,297.1499938964844,293.1499938964844,0.1798590719699859,-3858.887451171875,304.1527709960937,0.99718576669693,0.2787920832633972,0.2450497448444366,293.0960693359375,297.1499938964844,293.1499938964844,0.004049947950989,-1523.69580078125,296.6559753417969,0.5753421783447266,0.050000000745058,0.2280529737472534,291.1394348144531,291.1499938964844,273.1499938964844,270.6202392578125,284.81298828125,293.10302734375,291.13946533203125,1.0,0.1988072991371154,0.7949895858764648,0.7949895858764648,1.0,1.0,-0.9672883152961732,0.4020936191082001,0.5651946663856506,0.181975781917572,0.0,0.0,0.2656097412109375,24.241493225097656,25.0,0.0585594587028026,-6170.92626953125,91.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277709960937,305.1474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.443359375,18000.0,0.0,0.0,0.1376541405916214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871846467256546,0.1871890127658844,-4.367133897176245e-06,0.0,0.0001397014566464,0.0,0.0,7.648075580596924,0.0,0.0,0.0,0.2844255566596985,4.0,0.0,1.0
758940,293.1236877441406,297.1499938964844,293.1499938964844,0.0917723402380943,-2261.5322265625,304.1479797363281,0.869908332824707,0.1726026237010955,0.1556324511766433,293.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5757309794425964,0.050000000745058,0.0480739846825599,293.0279235839844,297.1499938964844,293.1499938964844,0.1214021742343902,-2083.76220703125,304.1342163085937,0.8971610069274902,0.1898900419473648,0.1325154900550842,293.0845947265625,297.1499938964844,293.1499938964844,0.1793763637542724,-3850.6650390625,304.15264892578125,0.99709290266037,0.2813946902751922,0.2445339113473892,293.09210205078125,297.1499938964844,293.1499938964844,0.0040728421881794,-1531.857666015625,296.685791015625,0.5757309794425964,0.050000000745058,0.2280422747135162,291.1396179199219,291.1499938964844,273.1499938964844,270.6195373535156,284.81103515625,293.0978698730469,291.1396484375,1.0,0.1991830170154571,0.7948549389839172,0.7948549389839172,1.0,1.0,-0.9706318974494934,0.403432160615921,0.56719970703125,0.183024987578392,0.0,0.0,0.2669839560985565,24.230239868164062,25.0,0.2431940287351608,-6194.5654296875,91.90958404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,305.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.505859375,18000.0,0.0,0.0,0.13822802901268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881843954324722,0.188188761472702,-4.369272573967464e-06,0.0,0.0001402838679496,0.0,0.0,7.695135593414307,0.0,0.0,0.0,0.2846133112907409,4.0,0.0,1.0
759000,293.1236877441406,297.1499938964844,293.1499938964844,0.0917723402380943,-2261.5322265625,304.1479797363281,0.869908332824707,0.1726026237010955,0.1556324511766433,293.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5757309794425964,0.050000000745058,0.0480739846825599,293.0279235839844,297.1499938964844,293.1499938964844,0.1214021742343902,-2083.76220703125,304.1342163085937,0.8971610069274902,0.1898900419473648,0.1325154900550842,293.0845947265625,297.1499938964844,293.1499938964844,0.1793763637542724,-3850.6650390625,304.15264892578125,0.99709290266037,0.2813946902751922,0.2445339113473892,293.09210205078125,297.1499938964844,293.1499938964844,0.0040728421881794,-1531.857666015625,296.685791015625,0.5757309794425964,0.050000000745058,0.2280422747135162,291.1396179199219,291.1499938964844,273.1499938964844,270.6195373535156,284.81103515625,293.0978698730469,291.1396484375,1.0,0.1991830170154571,0.7948549389839172,0.7948549389839172,1.0,1.0,-0.9706318974494934,0.403432160615921,0.56719970703125,0.183024987578392,0.0,0.0,0.2669839560985565,24.230239868164062,25.0,0.2431940287351608,-6194.5654296875,91.90958404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,305.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.505859375,18000.0,0.0,0.0,0.13822802901268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881843954324722,0.188188761472702,-4.369272573967464e-06,0.0,0.0001402838679496,0.0,0.0,7.695135593414307,0.0,0.0,0.0,0.2846133112907409,4.0,0.0,1.0
759060,293.1240539550781,297.1499938964844,293.1499938964844,0.0921564102172851,-2269.15380859375,304.14801025390625,0.8713396787643433,0.1731964200735092,0.1561604142189026,293.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5760705471038818,0.050000000745058,0.0480720177292823,293.02459716796875,297.1499938964844,293.1499938964844,0.124448761343956,-2125.60400390625,304.1343994140625,0.9037877917289734,0.193659707903862,0.1351774483919143,293.0794372558594,297.1499938964844,293.1499938964844,0.1789505034685135,-3843.422119140625,304.1524658203125,0.9970104098320008,0.2840991914272308,0.2440828084945678,293.0882263183594,297.1499938964844,293.1499938964844,0.0040966593660414,-1540.3306884765625,296.7168273925781,0.5760705471038818,0.050000000745058,0.22803296148777,291.1398620605469,291.1499938964844,273.1499938964844,270.61883544921875,284.8089904785156,293.0929870605469,291.1399230957031,1.0,0.1995612978935241,0.7947123646736145,0.7947123646736145,1.0,1.0,-0.973905622959137,0.4047525823116302,0.5691530704498291,0.1840253472328186,0.0,0.0,0.268318235874176,24.224943161010746,25.0,0.3674596548080444,-6217.8603515625,92.56246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.1573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1388195753097534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891620010137558,0.1891663670539856,-4.37137896369677e-06,0.0,0.0001408842217642,0.0,0.0,7.7412567138671875,0.0,0.0,0.0,0.2847975194454193,4.0,0.0,1.0
759120,293.1240539550781,297.1499938964844,293.1499938964844,0.0921564102172851,-2269.15380859375,304.14801025390625,0.8713396787643433,0.1731964200735092,0.1561604142189026,293.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5760705471038818,0.050000000745058,0.0480720177292823,293.02459716796875,297.1499938964844,293.1499938964844,0.124448761343956,-2125.60400390625,304.1343994140625,0.9037877917289734,0.193659707903862,0.1351774483919143,293.0794372558594,297.1499938964844,293.1499938964844,0.1789505034685135,-3843.422119140625,304.1524658203125,0.9970104098320008,0.2840991914272308,0.2440828084945678,293.0882263183594,297.1499938964844,293.1499938964844,0.0040966593660414,-1540.3306884765625,296.7168273925781,0.5760705471038818,0.050000000745058,0.22803296148777,291.1398620605469,291.1499938964844,273.1499938964844,270.61883544921875,284.8089904785156,293.0929870605469,291.1399230957031,1.0,0.1995612978935241,0.7947123646736145,0.7947123646736145,1.0,1.0,-0.973905622959137,0.4047525823116302,0.5691530704498291,0.1840253472328186,0.0,0.0,0.268318235874176,24.224943161010746,25.0,0.3674596548080444,-6217.8603515625,92.56246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.1573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1388195753097534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891620010137558,0.1891663670539856,-4.37137896369677e-06,0.0,0.0001408842217642,0.0,0.0,7.7412567138671875,0.0,0.0,0.0,0.2847975194454193,4.0,0.0,1.0
759180,293.1242370605469,297.1499938964844,293.1499938964844,0.0925536081194877,-2277.038330078125,304.14801025390625,0.8727549910545349,0.1738141775131225,0.1567080467939376,293.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5763677954673767,0.050000000745058,0.0480703003704547,293.0226745605469,297.1499938964844,293.1499938964844,0.1273548752069473,-2165.284912109375,304.134765625,0.9102594256401062,0.1972270011901855,0.1377011686563491,293.0744323730469,297.1499938964844,293.1499938964844,0.1785740852355957,-3837.0263671875,304.1522827148437,0.9969370365142822,0.2868972718715668,0.2436875402927398,293.0844421386719,297.1499938964844,293.1499938964844,0.0041213035583496,-1549.0787353515625,296.7489013671875,0.5763677954673767,0.050000000745058,0.228024810552597,291.14019775390625,291.1499938964844,273.1499938964844,270.6180725097656,284.8070068359375,293.088623046875,291.1402587890625,1.0,0.1999397575855255,0.7945698499679565,0.7945698499679565,1.0,1.0,-0.9771057963371276,0.4060533940792084,0.5710524320602417,0.1849778443574905,0.0,0.0,0.2696031630039215,24.22452163696289,28.0,0.4896838665008545,-6240.7431640625,93.21196746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,305.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.720703125,18000.0,0.0,0.0,0.1394201666116714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901105642318725,0.1901149302721023,-4.373438514448935e-06,0.0,0.0001414937432855,0.0,0.0,7.786108016967773,0.0,0.0,0.0,0.2849768102169037,4.0,0.0,1.0
759240,293.1242370605469,297.1499938964844,293.1499938964844,0.0925536081194877,-2277.038330078125,304.14801025390625,0.8727549910545349,0.1738141775131225,0.1567080467939376,293.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5763677954673767,0.050000000745058,0.0480703003704547,293.0226745605469,297.1499938964844,293.1499938964844,0.1273548752069473,-2165.284912109375,304.134765625,0.9102594256401062,0.1972270011901855,0.1377011686563491,293.0744323730469,297.1499938964844,293.1499938964844,0.1785740852355957,-3837.0263671875,304.1522827148437,0.9969370365142822,0.2868972718715668,0.2436875402927398,293.0844421386719,297.1499938964844,293.1499938964844,0.0041213035583496,-1549.0787353515625,296.7489013671875,0.5763677954673767,0.050000000745058,0.228024810552597,291.14019775390625,291.1499938964844,273.1499938964844,270.6180725097656,284.8070068359375,293.088623046875,291.1402587890625,1.0,0.1999397575855255,0.7945698499679565,0.7945698499679565,1.0,1.0,-0.9771057963371276,0.4060533940792084,0.5710524320602417,0.1849778443574905,0.0,0.0,0.2696031630039215,24.22452163696289,28.0,0.4896838665008545,-6240.7431640625,93.21196746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,305.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.720703125,18000.0,0.0,0.0,0.1394201666116714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901105642318725,0.1901149302721023,-4.373438514448935e-06,0.0,0.0001414937432855,0.0,0.0,7.786108016967773,0.0,0.0,0.0,0.2849768102169037,4.0,0.0,1.0
759300,293.12432861328125,297.1499938964844,293.1499938964844,0.0927616655826568,-2281.176025390625,304.14801025390625,0.8723068833351135,0.174125388264656,0.1569914817810058,293.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5756163597106934,0.050000000745058,0.048074584454298,293.0223388671875,297.1499938964844,293.1499938964844,0.1287528425455093,-2184.299560546875,304.1349792480469,0.912087619304657,0.1989053040742874,0.1389066278934478,293.0725402832031,297.1499938964844,293.1499938964844,0.1794263869524002,-3852.138427734375,304.1502685546875,0.997120440006256,0.2882313430309295,0.2446856647729873,293.0826110839844,297.1499938964844,293.1499938964844,0.0041342983022332,-1553.7073974609375,296.76513671875,0.5756163597106934,0.050000000745058,0.2280451357364654,291.1401672363281,291.1499938964844,273.1499938964844,270.61767578125,284.80548095703125,293.0868530273437,291.13995361328125,1.0,0.2006283104419708,0.7944985628128052,0.7944985628128052,1.0,1.0,-0.9801189303398132,0.407336413860321,0.5727825164794922,0.1857425719499588,0.0,0.0,0.2702603042125702,24.370635986328125,28.0,-0.9759981632232666,-6255.390625,94.07106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.16278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.736328125,18000.0,0.0,0.0,0.1397222876548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905767619609832,0.190581128001213,-4.374443506094394e-06,0.0,0.0001418003521393,0.0,0.0,7.808165550231934,0.0,0.0,0.0,0.2850652039051056,4.0,0.0,1.0
759360,293.1243896484375,297.1499938964844,293.1499938964844,0.0929906740784645,-2285.767578125,304.14794921875,0.8709418177604675,0.174436405301094,0.1572784632444381,293.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5741540193557739,0.050000000745058,0.0480830036103725,293.0226745605469,297.1499938964844,293.1499938964844,0.1300974041223526,-2202.56298828125,304.1352844238281,0.9126526713371276,0.2004584819078445,0.1400405019521713,293.0722351074219,297.1499938964844,293.1499938964844,0.1811441928148269,-3882.323486328125,304.1470947265625,0.9974586963653564,0.2892705798149109,0.2466214597225189,293.0808410644531,297.1499938964844,293.1499938964844,0.0041480334475636,-1558.7213134765625,296.78045654296875,0.5741540193557739,0.050000000745058,0.2280850708484649,291.1381225585937,291.1499938964844,273.1499938964844,270.6172790527344,284.8036499023437,293.085693359375,291.1373291015625,1.0,0.2016032189130783,0.7944192290306091,0.7944192290306091,1.0,1.0,-0.98420512676239,0.4090923964977264,0.5751127004623413,0.1867460012435913,0.0,0.0,0.2712430953979492,24.634395599365234,31.0,-4.845064640045166,-6274.29931640625,95.3530731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00543212890625,305.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84765625,18000.0,0.0,0.0,0.1400322020053863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911568939685821,0.1911612749099731,-4.375490789243486e-06,0.0,0.0001421148772351,0.0,0.0,7.835286617279053,0.0,0.0,0.0,0.2851734459400177,4.0,0.0,1.0
759420,293.1245422363281,297.1499938964844,293.1499938964844,0.0934890508651733,-2295.8154296875,304.1477966308594,0.8660625219345093,0.1750576794147491,0.1578619927167892,293.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5695289969444275,0.050000000745058,0.0481103584170341,293.0251770019531,297.1499938964844,293.1499938964844,0.1325483620166778,-2235.760009765625,304.1361083984375,0.9105316400527954,0.2031801044940948,0.1420507729053497,293.0780029296875,297.1499938964844,293.1499938964844,0.1866251975297927,-3977.81103515625,304.1388854980469,0.9983710050582886,0.2900921404361725,0.2526856064796448,293.07745361328125,297.1499938964844,293.1499938964844,0.004177916329354,-1569.82177734375,296.8091735839844,0.5695289969444275,0.050000000745058,0.228214830160141,291.1297912597656,291.1499938964844,273.1499938964844,270.6164245605469,284.7999572753906,293.0856018066406,291.12872314453125,1.0,0.2043229043483734,0.794260561466217,0.794260561466217,1.0,1.0,-0.9947842359542848,0.4136735796928406,0.5811106562614441,0.1892834156751632,0.0,0.0,0.2744666337966919,25.45745086669922,25.0,-10.395744323730469,-6331.6923828125,98.95248413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,305.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.15625,18000.0,0.0,0.0,0.1407221853733062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932149678468704,0.1932193338871002,-4.378882294986397e-06,0.0,0.0001428151299478,0.0,0.0,7.931134700775146,0.0,0.0,0.0,0.2855464220046997,4.0,0.0,1.0
759480,293.1245422363281,297.1499938964844,293.1499938964844,0.0934890508651733,-2295.8154296875,304.1477966308594,0.8660625219345093,0.1750576794147491,0.1578619927167892,293.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5695289969444275,0.050000000745058,0.0481103584170341,293.0251770019531,297.1499938964844,293.1499938964844,0.1325483620166778,-2235.760009765625,304.1361083984375,0.9105316400527954,0.2031801044940948,0.1420507729053497,293.0780029296875,297.1499938964844,293.1499938964844,0.1866251975297927,-3977.81103515625,304.1388854980469,0.9983710050582886,0.2900921404361725,0.2526856064796448,293.07745361328125,297.1499938964844,293.1499938964844,0.004177916329354,-1569.82177734375,296.8091735839844,0.5695289969444275,0.050000000745058,0.228214830160141,291.1297912597656,291.1499938964844,273.1499938964844,270.6164245605469,284.7999572753906,293.0856018066406,291.12872314453125,1.0,0.2043229043483734,0.794260561466217,0.794260561466217,1.0,1.0,-0.9947842359542848,0.4136735796928406,0.5811106562614441,0.1892834156751632,0.0,0.0,0.2744666337966919,25.45745086669922,25.0,-10.395744323730469,-6331.6923828125,98.95248413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,305.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.15625,18000.0,0.0,0.0,0.1407221853733062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932149678468704,0.1932193338871002,-4.378882294986397e-06,0.0,0.0001428151299478,0.0,0.0,7.931134700775146,0.0,0.0,0.0,0.2855464220046997,4.0,0.0,1.0
759540,293.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478576660156,0.8679980635643005,0.0,0.1584277004003524,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.5702304244041443,0.0,0.0481061041355133,293.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,304.13726806640625,0.9158472418785096,0.0,0.1438149511814117,293.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440734863281,0.9982476830482484,0.0,0.2517714202404022,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8426208496094,0.5702304244041443,0.0,0.2281946539878845,291.1283874511719,294.1499938964844,273.1499938964844,270.6155700683594,284.8012390136719,293.0864562988281,291.1298522949219,0.0,0.0,0.794101893901825,0.794101893901825,1.0,1.0,-0.9964593648910522,0.4143014848232269,0.5821579098701477,0.1899038404226303,0.0,0.0,0.0,25.375703811645508,60.0,4.045228958129883,-6376.767578125,99.1685562133789,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,305.1922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.740234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959028095006942,0.1959071904420852,-4.3844315769092645e-06,0.0,0.0,0.0,0.0,8.058761596679688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478576660156,0.8679980635643005,0.0,0.1584277004003524,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.5702304244041443,0.0,0.0481061041355133,293.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,304.13726806640625,0.9158472418785096,0.0,0.1438149511814117,293.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440734863281,0.9982476830482484,0.0,0.2517714202404022,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8426208496094,0.5702304244041443,0.0,0.2281946539878845,291.1283874511719,294.1499938964844,273.1499938964844,270.6155700683594,284.8012390136719,293.0864562988281,291.1298522949219,0.0,0.0,0.794101893901825,0.794101893901825,1.0,1.0,-0.9964593648910522,0.4143014848232269,0.5821579098701477,0.1899038404226303,0.0,0.0,0.0,25.375703811645508,60.0,4.045228958129883,-6376.767578125,99.1685562133789,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,305.1922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.740234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959028095006942,0.1959071904420852,-4.3844315769092645e-06,0.0,0.0,0.0,0.0,8.058761596679688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.46246337890625,0.0,0.0,0.000675955438055,292.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0002769268758129,292.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5075988769531,0.0,0.0,0.0006018151761963,292.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20458984375,0.0,0.0,0.0011085853911936,293.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4856262207031,0.0,0.0,0.0013136218767613,291.1690979003906,294.1499938964844,273.15399169921875,270.6177978515625,283.4010925292969,286.75927734375,291.13824462890625,0.0,0.0,0.4764611423015594,0.4764611423015594,1.0,1.0,-0.0042716627940535,0.0084898006170988,-0.0042181378230452,-0.0264876056462526,0.0,0.0,0.0,-0.025502610951662,60.0,-132.08277893066406,-0.0,-1.5529595884800074e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.325653745791434e-18,4.3303736383666615e-18,-4.720079579438324e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.46246337890625,0.0,0.0,0.000675955438055,292.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0002769268758129,292.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5075988769531,0.0,0.0,0.0006018151761963,292.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20458984375,0.0,0.0,0.0011085853911936,293.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4856262207031,0.0,0.0,0.0013136218767613,291.1690979003906,294.1499938964844,273.15399169921875,270.6177978515625,283.4010925292969,286.75927734375,291.13824462890625,0.0,0.0,0.4764611423015594,0.4764611423015594,1.0,1.0,-0.0042716627940535,0.0084898006170988,-0.0042181378230452,-0.0264876056462526,0.0,0.0,0.0,-0.025502610951662,60.0,-132.08277893066406,-0.0,-1.5529595884800074e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.325653745791434e-18,4.3303736383666615e-18,-4.720079579438324e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4059753417969,0.0,0.0,0.0001173716009361,292.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001106418858398,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.44439697265625,0.0,0.0,9.355574729852378e-05,292.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318359375,0.0,0.0,0.0001354170963168,292.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4537048339844,0.0,0.0,0.0005248374654911,291.1692199707031,294.1499938964844,273.1588439941406,270.62115478515625,283.2108459472656,283.2742004394531,291.13677978515625,0.0,0.0,0.3176407516002655,0.3176407516002655,1.0,1.0,-0.0011782555375248,0.0035026902332901,-0.0023244346957653,-0.0316489338874816,0.0,0.0,0.0,-0.0110191022977232,60.0,-66.85052490234375,-0.0,-9.465406236586205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.873210827768031e-21,-1.184369883412426e-20,1.9704874005110528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
