time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759840,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3834533691406,0.0,0.0,0.0001003900688374,292.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001055912071024,292.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.42144775390625,0.0,0.0,7.810272654751316e-05,292.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1106262207031,0.0,0.0,0.0001058279158314,292.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4315795898437,0.0,0.0,0.0005008792504668,291.1693115234375,294.1499938964844,273.16552734375,270.6259460449219,283.1127014160156,280.61962890625,291.1356811523437,0.0,0.0,0.1588203758001327,0.1588203758001327,1.0,1.0,-0.0010697237448766,0.0010031053097918,6.661839142907411e-05,-0.0341983921825885,0.0,0.0,0.0,-0.0113200154155492,60.0,-32.947410583496094,-0.0,-7.791552292246706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903739120922455e-21,7.459279696075222e-21,-2.555540575152768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3620910644531,0.0,0.0,0.000100243545603,292.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001055576358339,292.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3998413085937,0.0,0.0,7.7967626566533e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.091064453125,0.0,0.0,0.0001055634929798,292.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.409912109375,0.0,0.0,0.0005007199943065,291.1693725585937,294.1499938964844,273.1739807128906,270.632080078125,283.0182189941406,278.65948486328125,291.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068151788786,4.8039467515081924e-08,0.0010681037092581,-0.0352643020451068,0.0,0.0,0.0,-0.01166816893965,60.0,-20.298593521118164,-0.0,-7.778626809340494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891933621838318e-21,7.471126796528057e-21,-2.579193174689739e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3408508300781,0.0,0.0,0.0001002610224531,292.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001055781976901,292.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3783569335937,0.0,0.0,7.798084698151797e-05,292.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0716552734375,0.0,0.0,0.000105579936644,292.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.38836669921875,0.0,0.0,0.0005008174921385,291.1694030761719,294.1499938964844,273.1841125488281,270.6395263671875,282.9247131347656,277.2152404785156,291.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853915348249757e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.721370697021484,-0.0,-7.781508770676737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891719960439861e-21,7.471334399474762e-21,-2.5796146409832927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.298828125,0.0,0.0,0.0001003014622256,292.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001056208348018,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3358154296875,0.0,0.0,7.801228639436886e-05,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0331726074219,0.0,0.0,0.0001056224791682,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.345703125,0.0,0.0,0.0005010197637602,291.1695251464844,294.1499938964844,273.2091064453125,270.6581726074219,282.7406921386719,275.3717956542969,291.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.442097663879396,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.298828125,0.0,0.0,0.0001003014622256,292.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001056208348018,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3358154296875,0.0,0.0,7.801228639436886e-05,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0331726074219,0.0,0.0,0.0001056224791682,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.345703125,0.0,0.0,0.0005010197637602,291.1695251464844,294.1499938964844,273.2091064453125,270.6581726074219,282.7406921386719,275.3717956542969,291.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.442097663879396,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25732421875,0.0,0.0,0.0001003416982712,292.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001056632245308,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2938232421875,0.0,0.0,7.804358028806746e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9952087402344,0.0,0.0,0.0001056648470694,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3035583496094,0.0,0.0,0.0005012208712287,291.16961669921875,294.1499938964844,273.2399597167969,270.6813659667969,282.56060791015625,274.3844299316406,291.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13326358795166,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25732421875,0.0,0.0,0.0001003416982712,292.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001056632245308,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2938232421875,0.0,0.0,7.804358028806746e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9952087402344,0.0,0.0,0.0001056648470694,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3035583496094,0.0,0.0,0.0005012208712287,291.16961669921875,294.1499938964844,273.2399597167969,270.6813659667969,282.56060791015625,274.3844299316406,291.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13326358795166,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2163391113281,0.0,0.0,0.0001003815996227,292.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001057052650139,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2523498535156,0.0,0.0,7.807461952324957e-05,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.95770263671875,0.0,0.0,0.0001057068657246,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.261962890625,0.0,0.0,0.000501420290675,291.169677734375,294.1499938964844,273.276123046875,270.70867919921875,282.3844909667969,273.8648376464844,291.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.073508262634276,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2163391113281,0.0,0.0,0.0001003815996227,292.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001057052650139,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2523498535156,0.0,0.0,7.807461952324957e-05,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.95770263671875,0.0,0.0,0.0001057068657246,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.261962890625,0.0,0.0,0.000501420290675,291.169677734375,294.1499938964844,273.276123046875,270.70867919921875,282.3844909667969,273.8648376464844,291.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.073508262634276,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1758728027344,0.0,0.0,0.0001004210935207,292.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001057468762155,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2113952636719,0.0,0.0,7.810533134033903e-05,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9206848144531,0.0,0.0,0.0001057484550983,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22088623046875,0.0,0.0,0.0005016176146455,291.16973876953125,294.1499938964844,273.3170166015625,270.7396545410156,282.2123718261719,273.6022644042969,291.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.042826652526855,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1758728027344,0.0,0.0,0.0001004210935207,292.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001057468762155,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2113952636719,0.0,0.0,7.810533134033903e-05,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9206848144531,0.0,0.0,0.0001057484550983,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22088623046875,0.0,0.0,0.0005016176146455,291.16973876953125,294.1499938964844,273.3170166015625,270.7396545410156,282.2123718261719,273.6022644042969,291.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.042826652526855,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.15582275390625,0.0,0.0,0.0001004406585707,292.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001057674890034,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1911315917969,0.0,0.0,7.81205526436679e-05,291.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.90234375,0.0,0.0,0.0001057690533343,292.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2005615234375,0.0,0.0,0.0005017154035158,291.1697692871094,294.1499938964844,273.33905029296875,270.7563781738281,282.1278076171875,273.52899169921875,291.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.027959823608398,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1358947753906,0.0,0.0,0.0001004600926535,292.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0001057879635482,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17095947265625,0.0,0.0,7.813566480763257e-05,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8841247558594,0.0,0.0,0.0001057895206031,292.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1803283691406,0.0,0.0,0.0005018125521019,291.1697692871094,294.1499938964844,273.362060546875,270.7738647460937,282.04425048828125,273.4812927246094,291.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.012465476989746,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0964660644531,0.0,0.0,0.0001004985169856,292.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001058284397004,291.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.13104248046875,0.0,0.0,7.816555444151163e-05,291.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8480224609375,0.0,0.0,0.0001058299749274,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1402893066406,0.0,0.0,0.0005020045791752,291.1697998046875,294.1499938964844,273.41070556640625,270.81085205078125,281.8801574707031,273.4379577636719,291.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.979260444641112,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0964660644531,0.0,0.0,0.0001004985169856,292.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001058284397004,291.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.13104248046875,0.0,0.0,7.816555444151163e-05,291.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8480224609375,0.0,0.0,0.0001058299749274,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1402893066406,0.0,0.0,0.0005020045791752,291.1697998046875,294.1499938964844,273.41070556640625,270.81085205078125,281.8801574707031,273.4379577636719,291.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.979260444641112,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0574951171875,0.0,0.0,0.0001005362792056,292.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001058682246366,291.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0916442871094,0.0,0.0,7.819492020644248e-05,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8123779296875,0.0,0.0,0.0001058697380358,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.10076904296875,0.0,0.0,0.0005021932884119,291.1697998046875,294.1499938964844,273.4623413085937,270.8501892089844,281.7200622558594,273.4384155273437,291.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.943235397338867,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0574951171875,0.0,0.0,0.0001005362792056,292.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001058682246366,291.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0916442871094,0.0,0.0,7.819492020644248e-05,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8123779296875,0.0,0.0,0.0001058697380358,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.10076904296875,0.0,0.0,0.0005021932884119,291.1697998046875,294.1499938964844,273.4623413085937,270.8501892089844,281.7200622558594,273.4384155273437,291.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.943235397338867,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.01904296875,0.0,0.0,0.000100573299278,292.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001059072164935,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.052734375,0.0,0.0,7.82237111707218e-05,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.77716064453125,0.0,0.0,0.0001059087153407,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06170654296875,0.0,0.0,0.0005023782723583,291.1697998046875,294.1499938964844,273.5164489746094,270.8913879394531,281.56396484375,273.46337890625,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.904797554016112,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.01904296875,0.0,0.0,0.000100573299278,292.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001059072164935,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.052734375,0.0,0.0,7.82237111707218e-05,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.77716064453125,0.0,0.0,0.0001059087153407,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06170654296875,0.0,0.0,0.0005023782723583,291.1697998046875,294.1499938964844,273.5164489746094,270.8913879394531,281.56396484375,273.46337890625,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.904797554016112,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9810485839844,0.0,0.0,0.0001006094826152,292.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001059453425114,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0142822265625,0.0,0.0,7.825185457477346e-05,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7424011230469,0.0,0.0,0.0001059468195307,292.390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0231628417969,0.0,0.0,0.0005025590653531,291.16973876953125,294.1499938964844,273.5723876953125,270.9340209960937,281.41180419921875,273.5025939941406,291.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.864377975463867,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9810485839844,0.0,0.0,0.0001006094826152,292.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001059453425114,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0142822265625,0.0,0.0,7.825185457477346e-05,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7424011230469,0.0,0.0,0.0001059468195307,292.390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0231628417969,0.0,0.0,0.0005025590653531,291.16973876953125,294.1499938964844,273.5723876953125,270.9340209960937,281.41180419921875,273.5025939941406,291.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.864377975463867,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9622497558594,0.0,0.0,0.0001006272359518,292.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001059640489984,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9952697753906,0.0,0.0,7.826566434232518e-05,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7251892089844,0.0,0.0,0.0001059655114659,292.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.00408935546875,0.0,0.0,0.000502647832036,291.1697082519531,294.1499938964844,273.6009216308594,270.95574951171875,281.3371887207031,273.5256042480469,291.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.843560218811035,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.94354248046875,0.0,0.0,0.0001006447491818,292.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001059824935509,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9763488769531,0.0,0.0,7.827928493497893e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7080993652344,0.0,0.0,0.0001059839560184,292.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.985107421875,0.0,0.0,0.0005027353181503,291.169677734375,294.1499938964844,273.6296691894531,270.9776916503906,281.2635498046875,273.5501708984375,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.822413444519045,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9065246582031,0.0,0.0,0.0001006790116662,292.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001060185968526,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9388732910156,0.0,0.0,7.830593676771969e-05,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741943359375,0.0,0.0,0.0001060200374922,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.947509765625,0.0,0.0,0.0005029065650887,291.1695861816406,294.1499938964844,273.68768310546875,271.0218811035156,281.119140625,273.6026306152344,291.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.779351234436035,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9065246582031,0.0,0.0,0.0001006790116662,292.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001060185968526,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9388732910156,0.0,0.0,7.830593676771969e-05,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741943359375,0.0,0.0,0.0001060200374922,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.947509765625,0.0,0.0,0.0005029065650887,291.1695861816406,294.1499938964844,273.68768310546875,271.0218811035156,281.119140625,273.6026306152344,291.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.779351234436035,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.86993408203125,0.0,0.0,0.0001007121900329,292.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.000106053543277,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9018859863281,0.0,0.0,7.833173731341958e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6407165527344,0.0,0.0,0.0001060549693647,292.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.910400390625,0.0,0.0,0.000503072340507,291.16949462890625,294.1499938964844,273.7458190917969,271.0661926269531,280.9785461425781,273.6578674316406,291.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.735613822937012,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.86993408203125,0.0,0.0,0.0001007121900329,292.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.000106053543277,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9018859863281,0.0,0.0,7.833173731341958e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6407165527344,0.0,0.0,0.0001060549693647,292.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.910400390625,0.0,0.0,0.000503072340507,291.16949462890625,294.1499938964844,273.7458190917969,271.0661926269531,280.9785461425781,273.6578674316406,291.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.735613822937012,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8338317871094,0.0,0.0,0.0001007441896945,292.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001060872600646,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8653259277344,0.0,0.0,7.83566283644177e-05,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.607666015625,0.0,0.0,0.0001060886643244,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8737487792969,0.0,0.0,0.0005032322951592,291.1693420410156,294.1499938964844,273.8035888671875,271.1101989746094,280.8417053222656,273.71453857421875,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.691635131835938,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8338317871094,0.0,0.0,0.0001007441896945,292.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001060872600646,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8653259277344,0.0,0.0,7.83566283644177e-05,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.607666015625,0.0,0.0,0.0001060886643244,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8737487792969,0.0,0.0,0.0005032322951592,291.1693420410156,294.1499938964844,273.8035888671875,271.1101989746094,280.8417053222656,273.71453857421875,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.691635131835938,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.79815673828125,0.0,0.0,0.0001007749306154,292.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.000106119645352,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8292541503906,0.0,0.0,7.838053716113791e-05,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.57501220703125,0.0,0.0,0.0001061210350599,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8375244140625,0.0,0.0,0.0005033859051764,291.169189453125,294.1499938964844,273.8603820800781,271.1534729003906,280.7084655761719,273.7716064453125,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.647842407226562,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.79815673828125,0.0,0.0,0.0001007749306154,292.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.000106119645352,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8292541503906,0.0,0.0,7.838053716113791e-05,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.57501220703125,0.0,0.0,0.0001061210350599,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8375244140625,0.0,0.0,0.0005033859051764,291.169189453125,294.1499938964844,273.8603820800781,271.1534729003906,280.7084655761719,273.7716064453125,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.647842407226562,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7804870605469,0.0,0.0,0.0001007898026728,292.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001061353177647,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8113708496094,0.0,0.0,7.839209865778685e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.558837890625,0.0,0.0,0.0001061366929206,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8196105957031,0.0,0.0,0.0005034602363593,291.1690673828125,294.1499938964844,273.8882141113281,271.1746826171875,280.6432189941406,273.800048828125,291.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.626148223876951,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.762939453125,0.0,0.0,0.0001008043254842,292.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001061506191035,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7936096191406,0.0,0.0,7.840339821996167e-05,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5427551269531,0.0,0.0,0.0001061519869836,292.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8017883300781,0.0,0.0,0.0005035328213125,291.1689758300781,294.1499938964844,273.91558837890625,271.1955261230469,280.5788269042969,273.8282775878906,291.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.604660034179688,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7281494140625,0.0,0.0,0.0001008322942652,292.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001061800867319,291.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7583923339844,0.0,0.0,7.842514605727047e-05,291.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108947753906,0.0,0.0,0.000106181432784,292.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7664794921875,0.0,0.0,0.0005036725779064,291.1687316894531,294.1499938964844,273.9687194824219,271.2359619140625,280.45263671875,273.8838195800781,291.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.562515258789062,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7281494140625,0.0,0.0,0.0001008322942652,292.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001061800867319,291.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7583923339844,0.0,0.0,7.842514605727047e-05,291.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108947753906,0.0,0.0,0.000106181432784,292.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7664794921875,0.0,0.0,0.0005036725779064,291.1687316894531,294.1499938964844,273.9687194824219,271.2359619140625,280.45263671875,273.8838195800781,291.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.562515258789062,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6937866210937,0.0,0.0,0.0001008587496471,292.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001062079609255,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236328125,0.0,0.0,7.844572974136099e-05,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794616699219,0.0,0.0,0.0001062092924257,292.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7315979003906,0.0,0.0,0.0005038048257119,291.1684875488281,294.1499938964844,274.0191345214844,271.2743835449219,280.32977294921875,273.9376220703125,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52182674407959,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6937866210937,0.0,0.0,0.0001008587496471,292.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001062079609255,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236328125,0.0,0.0,7.844572974136099e-05,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794616699219,0.0,0.0,0.0001062092924257,292.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7315979003906,0.0,0.0,0.0005038048257119,291.1684875488281,294.1499938964844,274.0191345214844,271.2743835449219,280.32977294921875,273.9376220703125,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52182674407959,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.65985107421875,0.0,0.0,0.0001008836115943,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001062341616488,291.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893005371094,0.0,0.0,7.846506196074188e-05,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4483642578125,0.0,0.0,0.0001062354713212,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971740722656,0.0,0.0,0.000503929099068,291.1681823730469,294.1499938964844,274.0663146972656,271.310302734375,280.2101745605469,273.98907470703125,291.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.483019828796388,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.65985107421875,0.0,0.0,0.0001008836115943,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001062341616488,291.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893005371094,0.0,0.0,7.846506196074188e-05,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4483642578125,0.0,0.0,0.0001062354713212,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971740722656,0.0,0.0,0.000503929099068,291.1681823730469,294.1499938964844,274.0663146972656,271.310302734375,280.2101745605469,273.98907470703125,291.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.483019828796388,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
