time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762180,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6263122558594,0.0,0.0,0.0001009068073472,292.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001062585943145,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553955078125,0.0,0.0,7.848310633562505e-05,291.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41766357421875,0.0,0.0,0.0001062598967109,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.66314697265625,0.0,0.0,0.0005040450487285,291.1678466796875,294.1499938964844,274.1096496582031,271.34332275390625,280.0936889648437,274.0375671386719,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.446514129638672,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6263122558594,0.0,0.0,0.0001009068073472,292.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001062585943145,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553955078125,0.0,0.0,7.848310633562505e-05,291.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41766357421875,0.0,0.0,0.0001062598967109,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.66314697265625,0.0,0.0,0.0005040450487285,291.1678466796875,294.1499938964844,274.1096496582031,271.34332275390625,280.0936889648437,274.0375671386719,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.446514129638672,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6097106933594,0.0,0.0,0.0001009177503874,292.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001062701267073,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6385803222656,0.0,0.0,7.849161920603365e-05,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024658203125,0.0,0.0,0.0001062714145518,292.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64630126953125,0.0,0.0,0.0005040997639298,291.16766357421875,294.1499938964844,274.12969970703125,271.3586120605469,280.0365600585937,274.0605163574219,291.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.429255485534668,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932006835937,0.0,0.0,0.0001009282495942,292.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001062811934389,291.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62188720703125,0.0,0.0,7.849978283047676e-05,291.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3873596191406,0.0,0.0,0.0001062824740074,292.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6295471191406,0.0,0.0,0.0005041522090323,291.16748046875,294.1499938964844,274.1485595703125,271.3729858398437,279.98016357421875,274.0824890136719,291.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.412729263305664,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5605163574219,0.0,0.0,0.000100947865576,292.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001063018644344,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888061523437,0.0,0.0,7.851503323763609e-05,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573913574219,0.0,0.0,0.0001063031231751,292.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5963439941406,0.0,0.0,0.0005042502889409,291.1670837402344,294.1499938964844,274.1825256347656,271.39892578125,279.8694763183594,274.1233215332031,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.382086753845217,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5605163574219,0.0,0.0,0.000100947865576,292.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001063018644344,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888061523437,0.0,0.0,7.851503323763609e-05,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573913574219,0.0,0.0,0.0001063031231751,292.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5963439941406,0.0,0.0,0.0005042502889409,291.1670837402344,294.1499938964844,274.1825256347656,271.39892578125,279.8694763183594,274.1233215332031,290.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.382086753845217,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5281982421875,0.0,0.0,0.0001009655752568,292.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001063205272657,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5561218261719,0.0,0.0,7.852880662539974e-05,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0001063217714545,292.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5635681152344,0.0,0.0,0.0005043388227932,291.1666259765625,294.1499938964844,274.2109680175781,271.4206848144531,279.761474609375,274.1594543457031,290.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.355005264282228,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5281982421875,0.0,0.0,0.0001009655752568,292.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001063205272657,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5561218261719,0.0,0.0,7.852880662539974e-05,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0001063217714545,292.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5635681152344,0.0,0.0,0.0005043388227932,291.1666259765625,294.1499938964844,274.2109680175781,271.4206848144531,279.761474609375,274.1594543457031,290.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.355005264282228,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.49627685546875,0.0,0.0,0.0001009813058772,292.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001063371018972,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238342285156,0.0,0.0,7.85410447861068e-05,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.000106338331534,292.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5311889648437,0.0,0.0,0.0005044174613431,291.1661376953125,294.1499938964844,274.2332763671875,271.43780517578125,279.656005859375,274.1903381347656,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.331903457641602,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.49627685546875,0.0,0.0,0.0001009813058772,292.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001063371018972,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238342285156,0.0,0.0,7.85410447861068e-05,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.000106338331534,292.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5311889648437,0.0,0.0,0.0005044174613431,291.1661376953125,294.1499938964844,274.2332763671875,271.43780517578125,279.656005859375,274.1903381347656,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.331903457641602,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647521972656,0.0,0.0,0.0001009949846775,292.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001063515228452,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4919128417969,0.0,0.0,7.855168223613873e-05,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696838378906,0.0,0.0,0.0001063527379301,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4991760253906,0.0,0.0,0.0005044858553446,291.1656188964844,294.1499938964844,274.2489013671875,271.44989013671875,279.5528869628906,274.2153625488281,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.313187599182127,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647521972656,0.0,0.0,0.0001009949846775,292.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001063515228452,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4919128417969,0.0,0.0,7.855168223613873e-05,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696838378906,0.0,0.0,0.0001063527379301,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4991760253906,0.0,0.0,0.0005044858553446,291.1656188964844,294.1499938964844,274.2489013671875,271.44989013671875,279.5528869628906,274.2153625488281,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.313187599182127,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4491271972656,0.0,0.0,0.0001010010309983,292.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.00010635790386,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.47613525390625,0.0,0.0,7.855638978071511e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.000106359104393,292.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833374023437,0.0,0.0,0.0005045160651206,291.16534423828125,294.1499938964844,274.2540283203125,271.45391845703125,279.50213623046875,274.2255249023437,290.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.305609703063965,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4336242675781,0.0,0.0,0.0001010065388982,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001063637100742,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4604187011719,0.0,0.0,7.856066804379225e-05,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411499023437,0.0,0.0,0.0001063649033312,292.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4675598144531,0.0,0.0,0.0005045436555519,291.1650390625,294.1499938964844,274.2572937011719,271.45654296875,279.4519348144531,274.2340087890625,290.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.29929256439209,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.40283203125,0.0,0.0,0.0001010159030556,292.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001063735762727,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4292907714844,0.0,0.0,7.856795127736405e-05,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,0.0001063747622538,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.43634033203125,0.0,0.0,0.0005045904545113,291.1644287109375,294.1499938964844,274.2578430175781,271.457275390625,279.3529663085937,274.24566650390625,290.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.290630340576172,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.40283203125,0.0,0.0,0.0001010159030556,292.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001063735762727,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4292907714844,0.0,0.0,7.856795127736405e-05,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,0.0001063747622538,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.43634033203125,0.0,0.0,0.0005045904545113,291.1644287109375,294.1499938964844,274.2578430175781,271.457275390625,279.3529663085937,274.24566650390625,290.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.290630340576172,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3724365234375,0.0,0.0,0.0001010228879749,292.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001063809540937,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985290527344,0.0,0.0,7.857338641770184e-05,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,0.0001063821182469,292.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054870605469,0.0,0.0,0.0005046254373155,291.1637878417969,294.1499938964844,274.25,271.45166015625,279.2558288574219,274.2497253417969,290.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.4800685121940662e-08,0.0010764086619019,-0.037808209657669,0.0,0.0,0.0,-0.0121501414105296,60.0,-12.287622451782228,-0.0,-7.89997756101002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3724365234375,0.0,0.0,0.0001010228879749,292.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001063809540937,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985290527344,0.0,0.0,7.857338641770184e-05,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,0.0001063821182469,292.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054870605469,0.0,0.0,0.0005046254373155,291.1637878417969,294.1499938964844,274.25,271.45166015625,279.2558288574219,274.2497253417969,290.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.4800685121940662e-08,0.0010764086619019,-0.037808209657669,0.0,0.0,0.0,-0.0121501414105296,60.0,-12.287622451782228,-0.0,-7.89997756101002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3424072265625,0.0,0.0,0.0001010147097986,292.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001063723539118,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681640625,0.0,0.0,7.856702723074704e-05,291.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,0.0001063735035131,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750305175781,0.0,0.0,0.0005045846337452,291.1630859375,294.1499938964844,274.2375793457031,271.4430236816406,279.16033935546875,274.2465515136719,290.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.288857460021973,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3424072265625,0.0,0.0,0.0001010147097986,292.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001063723539118,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681640625,0.0,0.0,7.856702723074704e-05,291.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,0.0001063735035131,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750305175781,0.0,0.0,0.0005045846337452,291.1630859375,294.1499938964844,274.2375793457031,271.4430236816406,279.16033935546875,274.2465515136719,290.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.288857460021973,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.312744140625,0.0,0.0,0.0001009791812975,292.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001063349482137,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,7.853938586777076e-05,291.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001063360832631,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.0005044072167947,291.1623229980469,294.1499938964844,274.2248229980469,271.4349365234375,279.0664367675781,274.2388916015625,290.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.288946151733398,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.312744140625,0.0,0.0,0.0001009791812975,292.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001063349482137,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,7.853938586777076e-05,291.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001063360832631,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.0005044072167947,291.1623229980469,294.1499938964844,274.2248229980469,271.4349365234375,279.0664367675781,274.2388916015625,290.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.288946151733398,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29803466796875,0.0,0.0,0.0001009518746286,292.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001063062009052,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232727050781,0.0,0.0,7.851815462345257e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11688232421875,0.0,0.0,0.0001063073286786,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300170898437,0.0,0.0,0.0005042708362452,291.16192626953125,294.1499938964844,274.2182922363281,271.4310607910156,279.02008056640625,274.2340087890625,290.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052021081945e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.287992477416992,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.283447265625,0.0,0.0,0.0001009185943985,292.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001062711671693,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,7.849226676626131e-05,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0001062722803908,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0005041046533733,291.1615295410156,294.1499938964844,274.2117004394531,271.4273376464844,278.97412109375,274.2286682128906,290.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.286351203918455,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2545166015625,0.0,0.0,0.0001008352846838,292.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001061834482243,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792358398437,0.0,0.0,7.842746708774939e-05,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,0.0001061845468939,292.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28582763671875,0.0,0.0,0.0005036885850131,291.16070556640625,294.1499938964844,274.1982421875,271.42022705078125,278.8833923339844,274.217041015625,290.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.28111457824707,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2545166015625,0.0,0.0,0.0001008352846838,292.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001061834482243,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792358398437,0.0,0.0,7.842746708774939e-05,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,0.0001061845468939,292.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28582763671875,0.0,0.0,0.0005036885850131,291.16070556640625,294.1499938964844,274.1982421875,271.42022705078125,278.8833923339844,274.217041015625,290.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.28111457824707,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2259521484375,0.0,0.0,0.0001007316823233,292.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001060743597918,291.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,7.834688585717231e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05078125,0.0,0.0,0.0001060754511854,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0005031711189076,291.1598205566406,294.1499938964844,274.1844177246094,271.4136047363281,278.794189453125,274.2045288085937,290.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437540940548388e-08,0.0010733039816841,-0.0368585623800754,0.0,0.0,0.0,-0.011970117688179,60.0,-12.273488998413086,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2259521484375,0.0,0.0,0.0001007316823233,292.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001060743597918,291.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,7.834688585717231e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05078125,0.0,0.0,0.0001060754511854,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0005031711189076,291.1598205566406,294.1499938964844,274.1844177246094,271.4136047363281,278.794189453125,274.2045288085937,290.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437540940548388e-08,0.0010733039816841,-0.0368585623800754,0.0,0.0,0.0,-0.011970117688179,60.0,-12.273488998413086,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19775390625,0.0,0.0,0.0001006103339022,292.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001059465939761,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218017578125,0.0,0.0,7.825250941095874e-05,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,0.0001059476708178,292.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,0.0005025650607421,291.15887451171875,294.1499938964844,274.1702575683594,271.4073791503906,278.7065124511719,274.19140625,290.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720250429585,1.4286292149279234e-08,0.0010720108402892,-0.0364630036056041,0.0,0.0,0.0,-0.0118951378390192,60.0,-12.263769149780272,-0.0,-7.83554270356035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19775390625,0.0,0.0,0.0001006103339022,292.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001059465939761,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218017578125,0.0,0.0,7.825250941095874e-05,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,0.0001059476708178,292.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,0.0005025650607421,291.15887451171875,294.1499938964844,274.1702575683594,271.4073791503906,278.7065124511719,274.19140625,290.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720250429585,1.4286292149279234e-08,0.0010720108402892,-0.0364630036056041,0.0,0.0,0.0,-0.0118951378390192,60.0,-12.263769149780272,-0.0,-7.83554270356035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.169921875,0.0,0.0,0.000100473902421,292.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001058029447449,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19366455078125,0.0,0.0,7.814639684511349e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,0.0001058039997587,292.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20001220703125,0.0,0.0,0.0005018836236558,291.15789794921875,294.1499938964844,274.1557922363281,271.4015808105469,278.620361328125,274.1778259277344,290.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705708991736,1.4116242397221868e-08,0.0010705568129196,-0.036018256098032,0.0,0.0,0.0,-0.0118108373135328,60.0,-12.252263069152832,-0.0,-7.814300317932067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.169921875,0.0,0.0,0.000100473902421,292.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001058029447449,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19366455078125,0.0,0.0,7.814639684511349e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,0.0001058039997587,292.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20001220703125,0.0,0.0,0.0005018836236558,291.15789794921875,294.1499938964844,274.1557922363281,271.4015808105469,278.620361328125,274.1778259277344,290.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705708991736,1.4116242397221868e-08,0.0010705568129196,-0.036018256098032,0.0,0.0,0.0,-0.0118108373135328,60.0,-12.252263069152832,-0.0,-7.814300317932067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1561279296875,0.0,0.0,0.0001004008881864,292.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001057260597008,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,7.808960799593478e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0001057271074387,292.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860046386719,0.0,0.0,0.0005015188944526,291.15740966796875,294.1499938964844,274.1484375,271.3988342285156,278.57781982421875,274.1708984375,290.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025233419090456e-08,0.0010697786929085,-0.0357802249491214,0.0,0.0,0.0,-0.0117657212540507,60.0,-12.24593734741211,-0.0,-7.802943002843676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1424255371094,0.0,0.0,0.0001003251309157,292.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001056462861015,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,7.803068001521751e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,0.0001056473265634,292.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.000501140486449,291.1568603515625,294.1499938964844,274.1409912109375,271.39617919921875,278.53564453125,274.16387939453125,290.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-12.239286422729492,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1153259277344,0.0,0.0,0.000100166813354,292.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001054795866366,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,7.790754170855507e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.0001054806052707,292.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0005003497353754,291.1557922363281,294.1499938964844,274.1258850097656,271.39111328125,278.4524230957031,274.1496276855469,290.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733492565393137e-08,0.0010672842618077,-0.0350171439349651,0.0,0.0,0.0,-0.0116210933774709,60.0,-12.22518253326416,-0.0,-7.76659163648219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1153259277344,0.0,0.0,0.000100166813354,292.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001054795866366,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,7.790754170855507e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.0001054806052707,292.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0005003497353754,291.1557922363281,294.1499938964844,274.1258850097656,271.39111328125,278.4524230957031,274.1496276855469,290.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733492565393137e-08,0.0010672842618077,-0.0350171439349651,0.0,0.0,0.0,-0.0116210933774709,60.0,-12.22518253326416,-0.0,-7.76659163648219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.08856201171875,0.0,0.0,0.0001000017873593,292.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001053058149409,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,7.777919381624088e-05,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247436523437,0.0,0.0,0.000105306826299,292.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,0.0004995254566892,291.1546630859375,294.1499938964844,274.1105041503906,271.3863830566406,278.3705749511719,274.1351013183594,290.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655390797182,1.3527817088743177e-08,0.0010655255755409,-0.0344791375100612,0.0,0.0,0.0,-0.011519132182002,60.0,-12.21027660369873,-0.0,-7.741014940165769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.08856201171875,0.0,0.0,0.0001000017873593,292.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001053058149409,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,7.777919381624088e-05,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247436523437,0.0,0.0,0.000105306826299,292.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,0.0004995254566892,291.1546630859375,294.1499938964844,274.1105041503906,271.3863830566406,278.3705749511719,274.1351013183594,290.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655390797182,1.3527817088743177e-08,0.0010655255755409,-0.0344791375100612,0.0,0.0,0.0,-0.011519132182002,60.0,-12.21027660369873,-0.0,-7.741014940165769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0621643066406,0.0,0.0,9.98328541754745e-05,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001051279323291,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,7.764779729768634e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001051289291353,292.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,0.0004986816784366,291.15350341796875,294.1499938964844,274.09478759765625,271.3819885253906,278.2901306152344,274.1202697753906,290.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637387167662,1.3317274394353262e-08,0.0010637253290042,-0.0339283682405948,0.0,0.0,0.0,-0.0114147569984197,60.0,-12.194907188415527,-0.0,-7.714876915088098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
