time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764520,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0621643066406,0.0,0.0,9.98328541754745e-05,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001051279323291,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,7.764779729768634e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001051289291353,292.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,0.0004986816784366,291.15350341796875,294.1499938964844,274.09478759765625,271.3819885253906,278.2901306152344,274.1202697753906,290.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637387167662,1.3317274394353262e-08,0.0010637253290042,-0.0339283682405948,0.0,0.0,0.0,-0.0114147569984197,60.0,-12.194907188415527,-0.0,-7.714876915088098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0360717773437,0.0,0.0,9.96626986307092e-05,292.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001049487691489,291.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,7.751545490464196e-05,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,0.0001049497514031,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0642395019531,0.0,0.0,0.0004978317883796,291.1522827148437,294.1499938964844,274.07879638671875,271.3778686523437,278.2110595703125,274.10516357421875,290.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619253152981,1.3105216467579341e-08,0.0010619121603667,-0.0333736091852188,0.0,0.0,0.0,-0.0113096311688423,60.0,-12.179402351379396,-0.0,-7.688595360377803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0360717773437,0.0,0.0,9.96626986307092e-05,292.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001049487691489,291.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,7.751545490464196e-05,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,0.0001049497514031,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0642395019531,0.0,0.0,0.0004978317883796,291.1522827148437,294.1499938964844,274.07879638671875,271.3778686523437,278.2110595703125,274.10516357421875,290.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619253152981,1.3105216467579341e-08,0.0010619121603667,-0.0333736091852188,0.0,0.0,0.0,-0.0113096311688423,60.0,-12.179402351379396,-0.0,-7.688595360377803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0231628417969,0.0,0.0,9.957791189663112e-05,292.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001048594931489,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,7.744951290078461e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647155761719,0.0,0.0,0.0001048604681272,292.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0004974082694388,291.1516418457031,294.1499938964844,274.0707092285156,271.3758850097656,278.1719970703125,274.0975341796875,290.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999549880987617e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.171690940856934,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0103454589844,0.0,0.0,9.949383820639925e-05,292.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001047709665726,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,7.738412386970595e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529357910156,0.0,0.0,0.000104771926999,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,0.000496988359373,291.1510009765625,294.1499938964844,274.0625305175781,271.3739929199219,278.1332702636719,274.0898132324219,290.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.164069175720217,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9849548339844,0.0,0.0,9.93288413155824e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001045972239808,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,7.725578325334936e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82958984375,0.0,0.0,0.0001045981698553,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0123596191406,0.0,0.0,0.0004961641971021,291.1496887207031,294.1499938964844,274.0459899902344,271.370361328125,278.0567932128906,274.0741882324219,290.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583670809864,1.2689128858767162e-08,0.0010583543917164,-0.0322849974036216,0.0,0.0,0.0,-0.0111033599823713,60.0,-12.149237632751465,-0.0,-7.637157750650658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9849548339844,0.0,0.0,9.93288413155824e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001045972239808,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,7.725578325334936e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82958984375,0.0,0.0,0.0001045981698553,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0123596191406,0.0,0.0,0.0004961641971021,291.1496887207031,294.1499938964844,274.0459899902344,271.370361328125,278.0567932128906,274.0741882324219,290.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583670809864,1.2689128858767162e-08,0.0010583543917164,-0.0322849974036216,0.0,0.0,0.0,-0.0111033599823713,60.0,-12.149237632751465,-0.0,-7.637157750650658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9598693847656,0.0,0.0,9.916959970723838e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001044295495375,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,7.713193190284073e-05,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,0.0001044304808601,292.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869079589844,0.0,0.0,0.0004953687894158,291.1483154296875,294.1499938964844,274.0291748046875,271.366943359375,277.9815368652344,274.0583190917969,290.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049750655889,60.0,-12.135140419006348,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9598693847656,0.0,0.0,9.916959970723838e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001044295495375,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,7.713193190284073e-05,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,0.0001044304808601,292.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869079589844,0.0,0.0,0.0004953687894158,291.1483154296875,294.1499938964844,274.0291748046875,271.366943359375,277.9815368652344,274.0583190917969,290.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049750655889,60.0,-12.135140419006348,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9350891113281,0.0,0.0,9.901813609758392e-05,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001042700678226,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561462402344,0.0,0.0,7.70141341490671e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838134765625,0.0,0.0,0.0001042709845933,292.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617919921875,0.0,0.0,0.0004946122644469,291.1468811035156,294.1499938964844,274.0120849609375,271.3637084960937,277.907470703125,274.0422058105469,290.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301906160416822e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.12204360961914,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9350891113281,0.0,0.0,9.901813609758392e-05,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001042700678226,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561462402344,0.0,0.0,7.70141341490671e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838134765625,0.0,0.0,0.0001042709845933,292.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617919921875,0.0,0.0,0.0004946122644469,291.1468811035156,294.1499938964844,274.0120849609375,271.3637084960937,277.907470703125,274.0422058105469,290.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301906160416822e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.12204360961914,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9106140136719,0.0,0.0,9.887595660984516e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001041203504428,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,7.690353959333152e-05,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0001041212599375,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369812011719,0.0,0.0,0.0004939021309837,291.1454162597656,294.1499938964844,273.9947814941406,271.3606262207031,277.8345947265625,274.0258178710937,290.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124701243010353e-08,0.0010535280453041,-0.0308081079274415,0.0,0.0,0.0,-0.0108235487714409,60.0,-12.110147476196287,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9106140136719,0.0,0.0,9.887595660984516e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001041203504428,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,7.690353959333152e-05,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0001041212599375,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369812011719,0.0,0.0,0.0004939021309837,291.1454162597656,294.1499938964844,273.9947814941406,271.3606262207031,277.8345947265625,274.0258178710937,290.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124701243010353e-08,0.0010535280453041,-0.0308081079274415,0.0,0.0,0.0,-0.0108235487714409,60.0,-12.110147476196287,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.89849853515625,0.0,0.0,9.880874131340532e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001040495772031,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9191589355469,0.0,0.0,7.685126911383122e-05,291.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75018310546875,0.0,0.0,0.0001040504794218,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,0.0004935663891956,291.1446533203125,294.1499938964844,273.98602294921875,271.3591613769531,277.7986145019531,274.0175170898437,290.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528238490223,1.2040935359891593e-08,0.0010528118582442,-0.0305889099836349,0.0,0.0,0.0,-0.010782022960484,60.0,-12.10470485687256,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8864440917969,0.0,0.0,9.874429815681653e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001039817216224,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.906982421875,0.0,0.0,7.680114504182711e-05,291.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391052246094,0.0,0.0,0.0001039826165651,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124755859375,0.0,0.0,0.0004932445008307,291.1438903808594,294.1499938964844,273.9772033691406,271.3576965332031,277.76287841796875,274.0091857910156,290.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960619161754948e-08,0.0010521251242607,-0.0303787309676408,0.0,0.0,0.0,-0.010742207057774,60.0,-12.09962272644043,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8625793457031,0.0,0.0,9.862415754469112e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001038552218233,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828430175781,0.0,0.0,7.670769991818815e-05,291.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,0.0001038561022141,292.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.88824462890625,0.0,0.0,0.0004926444380544,291.142333984375,294.1499938964844,273.9593811035156,271.3548889160156,277.6922302246094,273.9922790527344,290.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810880273799285e-08,0.001050844672136,-0.0299868751317262,0.0,0.0,0.0,-0.0106679750606417,60.0,-12.090598106384276,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8625793457031,0.0,0.0,9.862415754469112e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001038552218233,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828430175781,0.0,0.0,7.670769991818815e-05,291.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,0.0001038561022141,292.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.88824462890625,0.0,0.0,0.0004926444380544,291.142333984375,294.1499938964844,273.9593811035156,271.3548889160156,277.6922302246094,273.9922790527344,290.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810880273799285e-08,0.001050844672136,-0.0299868751317262,0.0,0.0,0.0,-0.0106679750606417,60.0,-12.090598106384276,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8389892578125,0.0,0.0,9.8516269645188e-05,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001037416150211,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,7.662378629902378e-05,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,0.000103742488136,292.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86431884765625,0.0,0.0,0.0004921055515296,291.14068603515625,294.1499938964844,273.9413452148437,271.3521423339844,277.6226501464844,273.97515869140625,290.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.083179473876951,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8389892578125,0.0,0.0,9.8516269645188e-05,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001037416150211,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,7.662378629902378e-05,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,0.000103742488136,292.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86431884765625,0.0,0.0,0.0004921055515296,291.14068603515625,294.1499938964844,273.9413452148437,271.3521423339844,277.6226501464844,273.97515869140625,290.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.083179473876951,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.815673828125,0.0,0.0,9.842117287917064e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001036414832924,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353881835937,0.0,0.0,7.654981891391799e-05,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67401123046875,0.0,0.0,0.0001036423418554,292.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406677246094,0.0,0.0,0.0004916305770166,291.1390075683594,294.1499938964844,273.923095703125,271.3494873046875,277.5541076660156,273.957763671875,290.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.077441215515137,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.815673828125,0.0,0.0,9.842117287917064e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001036414832924,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353881835937,0.0,0.0,7.654981891391799e-05,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67401123046875,0.0,0.0,0.0001036423418554,292.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406677246094,0.0,0.0,0.0004916305770166,291.1390075683594,294.1499938964844,273.923095703125,271.3494873046875,277.5541076660156,273.957763671875,290.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.077441215515137,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926025390625,0.0,0.0,9.833929652813822e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0001035552777466,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81207275390625,0.0,0.0,7.648613973287866e-05,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528015136719,0.0,0.0,0.0001035561217577,292.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172912597656,0.0,0.0,0.0004912216681987,291.1372985839844,294.1499938964844,273.9046325683594,271.34686279296875,277.4865417480469,273.94012451171875,290.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.07344913482666,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926025390625,0.0,0.0,9.833929652813822e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0001035552777466,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81207275390625,0.0,0.0,7.648613973287866e-05,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528015136719,0.0,0.0,0.0001035561217577,292.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172912597656,0.0,0.0,0.0004912216681987,291.1372985839844,294.1499938964844,273.9046325683594,271.34686279296875,277.4865417480469,273.94012451171875,290.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.07344913482666,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7811889648437,0.0,0.0,9.83034260571003e-05,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001035175082506,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.800537109375,0.0,0.0,7.645824371138588e-05,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64227294921875,0.0,0.0,0.0001035183522617,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056945800781,0.0,0.0,0.0004910425050184,291.13641357421875,294.1499938964844,273.89532470703125,271.3455505371094,277.4531555175781,273.9311828613281,290.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.141110494984332e-08,0.0010474262526258,-0.0289406199008226,0.0,0.0,0.0,-0.010469788685441,60.0,-12.072151184082031,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.76983642578125,0.0,0.0,9.827109897742048e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0001034834785968,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890625,0.0,0.0,7.643309800187126e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,0.000103484308056,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.794189453125,0.0,0.0,0.000490881036967,291.135498046875,294.1499938964844,273.8859558105469,271.34423828125,277.4200134277344,273.9222106933594,290.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470929555594,1.1370809183119944e-08,0.0010470816632732,-0.0288351569324731,0.0,0.0,0.0,-0.010449812747538,60.0,-12.071311950683594,-0.0,-7.475321694982996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.747314453125,0.0,0.0,9.82166311587207e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.000103426122223,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662658691406,0.0,0.0,7.639073010068387e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6111145019531,0.0,0.0,0.0001034269444062,292.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713317871094,0.0,0.0,0.0004906089743599,291.1336669921875,294.1499938964844,273.8670654296875,271.34161376953125,277.3544006347656,273.904052734375,290.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.070932388305664,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.747314453125,0.0,0.0,9.82166311587207e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.000103426122223,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662658691406,0.0,0.0,7.639073010068387e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6111145019531,0.0,0.0,0.0001034269444062,292.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713317871094,0.0,0.0,0.0004906089743599,291.1336669921875,294.1499938964844,273.8670654296875,271.34161376953125,277.3544006347656,273.904052734375,290.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.070932388305664,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250061035156,0.0,0.0,9.817662066780032e-05,292.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001033840017043,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7437438964844,0.0,0.0,7.6359610829968e-05,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,0.0001033848093356,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.74871826171875,0.0,0.0,0.0004904092056676,291.1317749023437,294.1499938964844,273.8479919433594,271.3389587402344,277.2896728515625,273.8856506347656,290.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.072395324707031,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250061035156,0.0,0.0,9.817662066780032e-05,292.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001033840017043,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7437438964844,0.0,0.0,7.6359610829968e-05,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,0.0001033848093356,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.74871826171875,0.0,0.0,0.0004904092056676,291.1317749023437,294.1499938964844,273.8479919433594,271.3389587402344,277.2896728515625,273.8856506347656,290.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.072395324707031,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.70294189453125,0.0,0.0,9.815154044190422e-05,292.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001033575972542,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.721435546875,0.0,0.0,7.634010398760438e-05,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702514648437,0.0,0.0,0.0001033583976095,292.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72637939453125,0.0,0.0,0.0004902839427813,291.1298522949219,294.1499938964844,273.8287353515625,271.3362731933594,277.2257995605469,273.8670349121094,290.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.075812339782717,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.70294189453125,0.0,0.0,9.815154044190422e-05,292.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001033575972542,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.721435546875,0.0,0.0,7.634010398760438e-05,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702514648437,0.0,0.0,0.0001033583976095,292.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72637939453125,0.0,0.0,0.0004902839427813,291.1298522949219,294.1499938964844,273.8287353515625,271.3362731933594,277.2257995605469,273.8670349121094,290.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.075812339782717,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6811218261719,0.0,0.0,9.814211807679384e-05,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001033476873999,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993713378906,0.0,0.0,7.63327770982869e-05,291.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501708984375,0.0,0.0,0.0001033484804793,292.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,0.0004902369109913,291.1278686523437,294.1499938964844,273.8092956542969,271.33349609375,277.16278076171875,273.84814453125,290.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141171723604,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.081235885620115,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6811218261719,0.0,0.0,9.814211807679384e-05,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001033476873999,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993713378906,0.0,0.0,7.63327770982869e-05,291.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501708984375,0.0,0.0,0.0001033484804793,292.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,0.0004902369109913,291.1278686523437,294.1499938964844,273.8092956542969,271.33349609375,277.16278076171875,273.84814453125,290.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141171723604,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.081235885620115,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6702880859375,0.0,0.0,9.814370423555374e-05,292.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001033493608701,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884155273437,0.0,0.0,7.63340067351237e-05,291.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,0.0001033501466736,292.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932373046875,0.0,0.0,0.0004902448854409,291.1268310546875,294.1499938964844,273.7995300292969,271.3320617675781,277.1315612792969,273.8385925292969,290.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.1211893635731942e-08,0.0010457226308062,-0.0284192282706499,0.0,0.0,0.0,-0.0103710303083062,60.0,-12.084765434265137,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6595153808594,0.0,0.0,9.814961231313646e-05,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001033555890899,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775207519531,0.0,0.0,7.633860514033586e-05,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302734375,0.0,0.0,0.0001033563676173,292.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6823425292969,0.0,0.0,0.0004902743967249,291.12579345703125,294.1499938964844,273.7897033691406,271.33062744140625,277.1005859375,273.8289794921875,290.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457965545356,1.121923709490602e-08,0.0010457852622494,-0.0284384470432996,0.0,0.0,0.0,-0.0103746708482503,60.0,-12.088852882385254,-0.0,-7.456825557028425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6381225585937,0.0,0.0,9.817444515647368e-05,292.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001033817461575,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6558837890625,0.0,0.0,7.63579155318439e-05,291.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105285644531,0.0,0.0,0.000103382517409,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66064453125,0.0,0.0,0.000490398495458,291.1236877441406,294.1499938964844,273.7699279785156,271.3276062011719,277.03912353515625,273.8096008300781,290.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250139486662649e-08,0.0010460495250299,-0.0285193286836147,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.098562240600586,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6381225585937,0.0,0.0,9.817444515647368e-05,292.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001033817461575,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6558837890625,0.0,0.0,7.63579155318439e-05,291.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105285644531,0.0,0.0,0.000103382517409,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66064453125,0.0,0.0,0.000490398495458,291.1236877441406,294.1499938964844,273.7699279785156,271.3276062011719,277.03912353515625,273.8096008300781,290.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250139486662649e-08,0.0010460495250299,-0.0285193286836147,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.098562240600586,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.616943359375,0.0,0.0,9.821895946515724e-05,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0001034286324284,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63446044921875,0.0,0.0,7.63925418141298e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.0001034293891279,292.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,0.0004906209069304,291.1215515136719,294.1499938964844,273.75,271.324462890625,276.9784240722656,273.7899780273437,290.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305567149122453e-08,0.0010465234518051,-0.0286644008010625,0.0,0.0,0.0,-0.0104174679145216,60.0,-12.110725402832031,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.616943359375,0.0,0.0,9.821895946515724e-05,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0001034286324284,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63446044921875,0.0,0.0,7.63925418141298e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.0001034293891279,292.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,0.0004906209069304,291.1215515136719,294.1499938964844,273.75,271.324462890625,276.9784240722656,273.7899780273437,290.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305567149122453e-08,0.0010465234518051,-0.0286644008010625,0.0,0.0,0.0,-0.0104174679145216,60.0,-12.110725402832031,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
