time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766860,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.595947265625,0.0,0.0,9.828241309151052e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001034954548231,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132507324219,0.0,0.0,7.64418946346268e-05,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716491699219,0.0,0.0,0.0001034962042467,292.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.61785888671875,0.0,0.0,0.0004909379058517,291.11932373046875,294.1499938964844,273.7300109863281,271.3215026855469,276.91845703125,273.7701110839844,290.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.12537670135498,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.595947265625,0.0,0.0,9.828241309151052e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001034954548231,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132507324219,0.0,0.0,7.64418946346268e-05,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716491699219,0.0,0.0,0.0001034962042467,292.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.61785888671875,0.0,0.0,0.0004909379058517,291.11932373046875,294.1499938964844,273.7300109863281,271.3215026855469,276.91845703125,273.7701110839844,290.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.12537670135498,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5751342773437,0.0,0.0,9.836281242314726e-05,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0001035801324178,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5922241210937,0.0,0.0,7.650443149032071e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45245361328125,0.0,0.0,0.0001035808745655,292.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,0.000491339538712,291.1170654296875,294.1499938964844,273.7099914550781,271.3190002441406,276.8591613769531,273.75006103515625,290.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.142273902893066,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5751342773437,0.0,0.0,9.836281242314726e-05,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0001035801324178,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5922241210937,0.0,0.0,7.650443149032071e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45245361328125,0.0,0.0,0.0001035808745655,292.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,0.000491339538712,291.1170654296875,294.1499938964844,273.7099914550781,271.3190002441406,276.8591613769531,273.75006103515625,290.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.142273902893066,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5647888183594,0.0,0.0,9.840942948358132e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001036292233038,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.581787109375,0.0,0.0,7.654068758711219e-05,291.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0001036299654515,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863037109375,0.0,0.0,0.0004915724275633,291.11590576171875,294.1499938964844,273.70001220703125,271.3179016113281,276.82977294921875,273.739990234375,290.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542795164132258e-08,0.0010485517559573,-0.0292852781713008,0.0,0.0,0.0,-0.0105350706726312,60.0,-12.151551246643066,-0.0,-7.4963359963931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.55450439453125,0.0,0.0,9.84602011158131e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001036826943163,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5713806152344,0.0,0.0,7.658017420908436e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334411621094,0.0,0.0,0.0001036834219121,292.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758972167969,0.0,0.0,0.0004918260383419,291.11474609375,294.1499938964844,273.69000244140625,271.3169250488281,276.8005676269531,273.7298889160156,290.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606035243971746e-08,0.0010490923887118,-0.0294507853686809,0.0,0.0,0.0,-0.0105664208531379,60.0,-12.16136360168457,-0.0,-7.504070964614584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.542236328125,0.0,0.0,9.852625225903466e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001037522597471,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589599609375,0.0,0.0,7.663154974579811e-05,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.422119140625,0.0,0.0,0.0001037529873428,292.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634460449219,0.0,0.0,0.0004921560175716,291.1133117675781,294.1499938964844,273.6780090332031,271.3158569335937,276.7657470703125,273.7177124023437,290.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498076444491,1.1688318757308025e-08,0.0010497960029169,-0.0296661276370286,0.0,0.0,0.0,-0.0106072118505835,60.0,-12.173752784729004,-0.0,-7.514140776265776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5340881347656,0.0,0.0,9.857368422672153e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001038022091961,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5507202148437,0.0,0.0,7.666843885090202e-05,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145812988281,0.0,0.0,0.0001038029295159,292.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55517578125,0.0,0.0,0.0004923929809592,291.11236572265625,294.1499938964844,273.6700134277344,271.3152160644531,276.7426147460937,273.7095642089844,290.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.18239402770996,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137939453125,0.0,0.0,9.870397479971872e-05,292.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0001039394192048,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302429199219,0.0,0.0,7.676977838855237e-05,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,0.0001039401322486,292.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346069335937,0.0,0.0,0.0004930438590236,291.10992431640625,294.1499938964844,273.6499938964844,271.3138732910156,276.685302734375,273.6891784667969,290.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.205541610717772,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137939453125,0.0,0.0,9.870397479971872e-05,292.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0001039394192048,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302429199219,0.0,0.0,7.676977838855237e-05,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,0.0001039401322486,292.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346069335937,0.0,0.0,0.0004930438590236,291.10992431640625,294.1499938964844,273.6499938964844,271.3138732910156,276.685302734375,273.6891784667969,290.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.205541610717772,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.49371337890625,0.0,0.0,9.885082545224576e-05,292.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001040940624079,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,7.68839890952222e-05,291.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773193359375,0.0,0.0,0.0001040947681758,292.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,0.0004937773919664,291.107421875,294.1499938964844,273.6300048828125,271.31280517578125,276.6285705566406,273.668701171875,290.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.230774879455566,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.49371337890625,0.0,0.0,9.885082545224576e-05,292.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001040940624079,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,7.68839890952222e-05,291.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773193359375,0.0,0.0,0.0001040947681758,292.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,0.0004937773919664,291.107421875,294.1499938964844,273.6300048828125,271.31280517578125,276.6285705566406,273.668701171875,290.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.230774879455566,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4737548828125,0.0,0.0,9.901425801217556e-05,292.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001042661679093,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48974609375,0.0,0.0,7.70111073506996e-05,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35888671875,0.0,0.0,0.0001042668664013,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940185546875,0.0,0.0,0.0004945938126184,291.1048583984375,294.1499938964844,273.6099853515625,271.3119812011719,276.5724792480469,273.64813232421875,290.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.258087158203123,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4737548828125,0.0,0.0,9.901425801217556e-05,292.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001042661679093,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48974609375,0.0,0.0,7.70111073506996e-05,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35888671875,0.0,0.0,0.0001042668664013,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940185546875,0.0,0.0,0.0004945938126184,291.1048583984375,294.1499938964844,273.6099853515625,271.3119812011719,276.5724792480469,273.64813232421875,290.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.258087158203123,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638366699219,0.0,0.0,9.910234803101048e-05,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0001043589363689,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.479736328125,0.0,0.0,7.707961776759475e-05,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497314453125,0.0,0.0,0.0001043596348608,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4839782714844,0.0,0.0,0.0004950338625349,291.1035461425781,294.1499938964844,273.6000061035156,271.3116455078125,276.5446472167969,273.6378173828125,290.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405978466745182e-08,0.0010559322545304,-0.031544130295515,0.0,0.0,0.0,-0.0109629845246672,60.0,-12.272558212280272,-0.0,-7.602252338756443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4539794921875,0.0,0.0,9.91945489658974e-05,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0001044560340233,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697570800781,0.0,0.0,7.715133688179776e-05,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406066894531,0.0,0.0,0.0001044567252392,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739685058594,0.0,0.0,0.0004954944597557,291.10223388671875,294.1499938964844,273.5899963378906,271.3113708496094,276.5169677734375,273.62750244140625,290.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520844805408162e-08,0.0010569143341854,-0.0318446867167949,0.0,0.0,0.0,-0.0110199283808469,60.0,-12.287557601928713,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.434326171875,0.0,0.0,9.939108713297172e-05,292.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001046630059136,291.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499206542969,0.0,0.0,7.730419747531414e-05,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32244873046875,0.0,0.0,0.0001046636898536,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540710449219,0.0,0.0,0.0004964762483723,291.0995788574219,294.1499938964844,273.57000732421875,271.3109130859375,276.46197509765625,273.6068420410156,290.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.318997383117676,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.434326171875,0.0,0.0,9.939108713297172e-05,292.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001046630059136,291.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499206542969,0.0,0.0,7.730419747531414e-05,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32244873046875,0.0,0.0,0.0001046636898536,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540710449219,0.0,0.0,0.0004964762483723,291.0995788574219,294.1499938964844,273.57000732421875,271.3109130859375,276.46197509765625,273.6068420410156,290.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.318997383117676,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4148254394531,0.0,0.0,9.960456372937188e-05,292.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.000104887811176,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,7.74702348280698e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.304443359375,0.0,0.0,0.00010488848784,292.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.434326171875,0.0,0.0,0.0004975426127202,291.0968322753906,294.1499938964844,273.54998779296875,271.3105773925781,276.4075622558594,273.58612060546875,290.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.35257339477539,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4148254394531,0.0,0.0,9.960456372937188e-05,292.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.000104887811176,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,7.74702348280698e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.304443359375,0.0,0.0,0.00010488848784,292.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.434326171875,0.0,0.0,0.0004975426127202,291.0968322753906,294.1499938964844,273.54998779296875,271.3105773925781,276.4075622558594,273.58612060546875,290.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.35257339477539,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954772949219,0.0,0.0,9.983473137253895e-05,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.000105130195152,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41064453125,0.0,0.0,7.764925248920918e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,0.0001051308645401,292.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147033691406,0.0,0.0,0.0004986923886463,291.0940246582031,294.1499938964844,273.5299987792969,271.3103332519531,276.3536376953125,273.5653686523437,290.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.38827133178711,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954772949219,0.0,0.0,9.983473137253895e-05,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.000105130195152,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41064453125,0.0,0.0,7.764925248920918e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,0.0001051308645401,292.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147033691406,0.0,0.0,0.0004986923886463,291.0940246582031,294.1499938964844,273.5299987792969,271.3103332519531,276.3536376953125,273.5653686523437,290.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.38827133178711,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3762512207031,0.0,0.0,0.0001000815100269,292.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0001053900705301,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912353515625,0.0,0.0,7.784119225107133e-05,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687683105469,0.0,0.0,0.0001053907326422,292.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952331542969,0.0,0.0,0.0004999251104891,291.0911865234375,294.1499938964844,273.510009765625,271.31011962890625,276.3002319335937,273.5445861816406,290.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.426074981689451,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3762512207031,0.0,0.0,0.0001000815100269,292.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0001053900705301,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912353515625,0.0,0.0,7.784119225107133e-05,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687683105469,0.0,0.0,0.0001053907326422,292.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952331542969,0.0,0.0,0.0004999251104891,291.0911865234375,294.1499938964844,273.510009765625,271.31011962890625,276.3002319335937,273.5445861816406,290.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.426074981689451,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36669921875,0.0,0.0,0.0001002112039714,292.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001055266548064,291.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815612792969,0.0,0.0,7.794206612743437e-05,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2599182128906,0.0,0.0,0.0001055273096426,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3855285644531,0.0,0.0,0.0005005730199627,291.0897216796875,294.1499938964844,273.5,271.3099975585937,276.27374267578125,273.5341796875,290.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787431640821524e-08,0.001067744102329,-0.0351582318544387,0.0,0.0,0.0,-0.0116478260606527,60.0,-12.445794105529783,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.357177734375,0.0,0.0,0.0001003449506242,292.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0001056674955179,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719482421875,0.0,0.0,7.804609049344435e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510986328125,0.0,0.0,0.0001056681503541,292.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.000501241069287,291.0882568359375,294.1499938964844,273.489990234375,271.30987548828125,276.2473449707031,273.52374267578125,290.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954058353249366e-08,0.0010691687930375,-0.0355940647423267,0.0,0.0,0.0,-0.0117304297164082,60.0,-12.466044425964355,-0.0,-7.794066902988561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,0.0001006240854621,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001059614442056,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,7.826319779269397e-05,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335205078125,0.0,0.0,0.0001059620917658,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3566589355469,0.0,0.0,0.0005026354920119,291.08526611328125,294.1499938964844,273.4700012207031,271.3096008300781,276.1949462890625,273.5029296875,290.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.507949829101562,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,0.0001006240854621,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001059614442056,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,7.826319779269397e-05,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335205078125,0.0,0.0,0.0001059620917658,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3566589355469,0.0,0.0,0.0005026354920119,291.08526611328125,294.1499938964844,273.4700012207031,271.3096008300781,276.1949462890625,273.5029296875,290.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.507949829101562,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,0.0001009191837511,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001062722003553,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,7.849271059967577e-05,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.216064453125,0.0,0.0,0.0001062728406395,292.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33758544921875,0.0,0.0,0.0005041095428168,291.08221435546875,294.1499938964844,273.45001220703125,271.3092346191406,276.1429748535156,273.4820556640625,290.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55191707611084,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,0.0001009191837511,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001062722003553,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,7.849271059967577e-05,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.216064453125,0.0,0.0,0.0001062728406395,292.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33758544921875,0.0,0.0,0.0005041095428168,291.08221435546875,294.1499938964844,273.45001220703125,271.3092346191406,276.1429748535156,273.4820556640625,290.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55191707611084,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001012293942039,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0001065988690243,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148193359375,0.0,0.0,7.873398863011971e-05,291.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19873046875,0.0,0.0,0.0001065995093085,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.318603515625,0.0,0.0,0.0005056591471657,291.0791015625,294.1499938964844,273.42999267578125,271.3087158203125,276.09149169921875,273.4612121582031,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.597867012023926,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001012293942039,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0001065988690243,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148193359375,0.0,0.0,7.873398863011971e-05,291.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19873046875,0.0,0.0,0.0001065995093085,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.318603515625,0.0,0.0,0.0005056591471657,291.0791015625,294.1499938964844,273.42999267578125,271.3087158203125,276.09149169921875,273.4612121582031,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.597867012023926,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,0.0001015539164654,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001069406134774,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959899902344,0.0,0.0,7.898639159975573e-05,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.18145751953125,0.0,0.0,0.0001069412464858,292.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,0.0005072802305221,291.0758972167969,294.1499938964844,273.4100036621094,271.3080444335937,276.0404052734375,273.4403381347656,290.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.645697593688965,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,0.0001015539164654,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001069406134774,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959899902344,0.0,0.0,7.898639159975573e-05,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.18145751953125,0.0,0.0,0.0001069412464858,292.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,0.0005072802305221,291.0758972167969,294.1499938964844,273.4100036621094,271.3080444335937,276.0404052734375,273.4403381347656,290.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.645697593688965,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727355957031,0.0,0.0,0.0001017213216982,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0001071169026545,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.28662109375,0.0,0.0,7.911659486126155e-05,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,0.0001071175283868,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29034423828125,0.0,0.0,0.0005081164417788,291.07427978515625,294.1499938964844,273.3999938964844,271.3076171875,276.0150451660156,273.429931640625,290.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668874198127014e-08,0.0010838309535756,-0.0400781817734241,0.0,0.0,0.0,-0.012580532580614,60.0,-12.67031192779541,-0.0,-8.009326535329819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26348876953125,0.0,0.0,0.0001018917246256,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001072963495971,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772827148437,0.0,0.0,7.924913370516151e-05,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,0.0001072969753295,292.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,0.000508967670612,291.0726623535156,294.1499938964844,273.3900146484375,271.30712890625,275.98980712890625,273.41949462890625,290.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856620501726,1.588118614392897e-08,0.0010856462176889,-0.040633201599121,0.0,0.0,0.0,-0.0126857841387391,60.0,-12.695323944091797,-0.0,-8.036182208570608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001022414362523,292.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001076646149158,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586975097656,0.0,0.0,7.952113082865253e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1472473144531,0.0,0.0,0.0001076652333722,292.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623291015625,0.0,0.0,0.0005107145989313,291.0693359375,294.1499938964844,273.3699951171875,271.30596923828125,275.9395751953125,273.3986511230469,290.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,-0.0129017829895019,60.0,-12.746526718139648,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001022414362523,292.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001076646149158,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586975097656,0.0,0.0,7.952113082865253e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1472473144531,0.0,0.0,0.0001076652333722,292.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623291015625,0.0,0.0,0.0005107145989313,291.0693359375,294.1499938964844,273.3699951171875,271.30596923828125,275.9395751953125,273.3986511230469,290.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.041772112250328,0.0,0.0,0.0,-0.0129017829895019,60.0,-12.746526718139648,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22674560546875,0.0,0.0,0.0001026014724629,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0001080437577911,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,7.980116060934961e-05,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,0.0001080443689716,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437744140625,0.0,0.0,0.0005125130410306,291.0659484863281,294.1499938964844,273.3500061035156,271.3045349121094,275.8897705078125,273.3778381347656,290.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.0429444946348667,0.0,0.0,0.0,-0.013124163262546,60.0,-12.7991943359375,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
