time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769200,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22674560546875,0.0,0.0,0.0001026014724629,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0001080437577911,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,7.980116060934961e-05,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,0.0001080443689716,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437744140625,0.0,0.0,0.0005125130410306,291.0659484863281,294.1499938964844,273.3500061035156,271.3045349121094,275.8897705078125,273.3778381347656,290.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.0429444946348667,0.0,0.0,0.0,-0.013124163262546,60.0,-12.7991943359375,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20855712890625,0.0,0.0,0.000102969839645,292.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0001084316754713,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218017578125,0.0,0.0,8.008766599232331e-05,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001084322793758,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.225341796875,0.0,0.0,0.000514353159815,291.0625,294.1499938964844,273.3299865722656,271.302734375,275.8403625488281,273.3570251464844,290.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224452975028726e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.853086471557615,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20855712890625,0.0,0.0,0.000102969839645,292.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0001084316754713,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218017578125,0.0,0.0,8.008766599232331e-05,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001084322793758,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.225341796875,0.0,0.0,0.000514353159815,291.0625,294.1499938964844,273.3299865722656,271.302734375,275.8403625488281,273.3570251464844,290.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224452975028726e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.853086471557615,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904296875,0.0,0.0,0.0001033442022162,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001088259014068,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035217285156,0.0,0.0,8.037884254008532e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,0.0001088264980353,292.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,0.0005162231973372,291.0589904785156,294.1499938964844,273.3099975585937,271.3005676269531,275.7913513183594,273.33624267578125,290.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.907934188842772,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904296875,0.0,0.0,0.0001033442022162,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001088259014068,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035217285156,0.0,0.0,8.037884254008532e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,0.0001088264980353,292.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,0.0005162231973372,291.0589904785156,294.1499938964844,273.3099975585937,271.3005676269531,275.7913513183594,273.33624267578125,290.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.907934188842772,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,0.0001035328095895,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001090245132218,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19439697265625,0.0,0.0,8.052553312154487e-05,291.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881652832031,0.0,0.0,0.0001090251098503,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978759765625,0.0,0.0,0.0005171653465367,291.05718994140625,294.1499938964844,273.29998779296875,271.2993469238281,275.7669982910156,273.32586669921875,290.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.935628890991213,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,0.0001037218244164,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.0001092235543183,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.185302734375,0.0,0.0,8.067254384513944e-05,291.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798034667969,0.0,0.0,0.0001092241509468,292.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1887512207031,0.0,0.0,0.0005181095330044,291.0553894042969,294.1499938964844,273.2900085449219,271.2980041503906,275.7427673339844,273.31549072265625,290.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.96343231201172,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.000104099541204,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0001096213236451,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672058105469,0.0,0.0,8.096632518572733e-05,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631408691406,0.0,0.0,0.0001096219057217,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17059326171875,0.0,0.0,0.0005199963343329,291.0517272949219,294.1499938964844,273.2699890136719,271.2949523925781,275.69451904296875,273.2947998046875,290.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.01918601989746,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.000104099541204,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0001096213236451,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672058105469,0.0,0.0,8.096632518572733e-05,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631408691406,0.0,0.0,0.0001096219057217,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17059326171875,0.0,0.0,0.0005199963343329,291.0517272949219,294.1499938964844,273.2699890136719,271.2949523925781,275.69451904296875,273.2947998046875,290.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.01918601989746,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001044738019118,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0001100154404412,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492004394531,0.0,0.0,8.125741442199796e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04656982421875,0.0,0.0,0.0001100160225178,292.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,0.0005218659061938,291.0480041503906,294.1499938964844,273.25,271.2914123535156,275.64666748046875,273.27410888671875,290.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131722712889,1.9098331804912053e-08,0.0011131531791761,-0.0490385666489601,0.0,0.0,0.0,-0.014280647970736,60.0,-13.074801445007324,-0.0,-8.448608923572466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001044738019118,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0001100154404412,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492004394531,0.0,0.0,8.125741442199796e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04656982421875,0.0,0.0,0.0001100160225178,292.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,0.0005218659061938,291.0480041503906,294.1499938964844,273.25,271.2914123535156,275.64666748046875,273.27410888671875,290.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131722712889,1.9098331804912053e-08,0.0011131531791761,-0.0490385666489601,0.0,0.0,0.0,-0.014280647970736,60.0,-13.074801445007324,-0.0,-8.448608923572466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0001048407139023,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0001104018156183,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,8.154279203154147e-05,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03009033203125,0.0,0.0,0.000110402390419,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13458251953125,0.0,0.0,0.000523698690813,291.0442199707031,294.1499938964844,273.2300109863281,271.287353515625,275.59918212890625,273.25347900390625,290.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548967202958e-08,0.0011170618236064,-0.0502321869134902,0.0,0.0,0.0,-0.0145072788000106,60.0,-13.12981414794922,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0001048407139023,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0001104018156183,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,8.154279203154147e-05,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03009033203125,0.0,0.0,0.000110402390419,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13458251953125,0.0,0.0,0.000523698690813,291.0442199707031,294.1499938964844,273.2300109863281,271.287353515625,275.59918212890625,273.25347900390625,290.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548967202958e-08,0.0011170618236064,-0.0502321869134902,0.0,0.0,0.0,-0.0145072788000106,60.0,-13.12981414794922,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,0.0001051958606694,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001107758143916,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11346435546875,0.0,0.0,8.181901648640633e-05,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.013671875,0.0,0.0,0.0001107763819163,292.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11669921875,0.0,0.0,0.0005254727439023,291.04034423828125,294.1499938964844,273.2099914550781,271.2826843261719,275.5520935058594,273.2328796386719,290.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997994371578898e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266453132033,60.0,-13.183683395385742,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,0.0001051958606694,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001107758143916,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11346435546875,0.0,0.0,8.181901648640633e-05,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.013671875,0.0,0.0,0.0001107763819163,292.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11669921875,0.0,0.0,0.0005254727439023,291.04034423828125,294.1499938964844,273.2099914550781,271.2826843261719,275.5520935058594,273.2328796386719,290.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997994371578898e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266453132033,60.0,-13.183683395385742,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,0.0001053674932336,292.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001109565564547,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,8.195250848075375e-05,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0001109571239794,292.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,0.0005263301427476,291.03839111328125,294.1499938964844,273.20001220703125,271.2801513671875,275.5287170410156,273.2226257324219,290.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211851747831133e-08,0.0011226737406104,-0.0519455447793006,0.0,0.0,0.0,-0.0148326624184846,60.0,-13.209993362426758,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837097167969,0.0,0.0,0.0001055346001521,292.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0001111325254896,291.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,8.208247891161591e-05,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.997314453125,0.0,0.0,0.0001111330857384,292.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09893798828125,0.0,0.0,0.0005271648406051,291.0364074707031,294.1499938964844,273.19000244140625,271.2774353027344,275.5054016113281,273.2123413085937,290.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.235833168029783,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0001058519483194,292.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001114667174988,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,8.232930849771947e-05,291.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,0.0001114672704716,292.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812683105469,0.0,0.0,0.00052875012625,291.0323791503906,294.1499938964844,273.1700134277344,271.2715148925781,275.4590759277344,273.1918640136719,290.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.28571319580078,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0001058519483194,292.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001114667174988,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,8.232930849771947e-05,291.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,0.0001114672704716,292.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812683105469,0.0,0.0,0.00052875012625,291.0323791503906,294.1499938964844,273.1700134277344,271.2715148925781,275.4590759277344,273.1918640136719,290.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208322107791,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.28571319580078,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04888916015625,0.0,0.0,0.0001061427174136,292.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.000111772918899,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605773925781,0.0,0.0,8.255545981228352e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,0.0001117734645958,292.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636901855469,0.0,0.0,0.0005302025820128,291.0283203125,294.1499938964844,273.1499938964844,271.2649230957031,275.41314697265625,273.1714172363281,290.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.332624435424805,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04888916015625,0.0,0.0,0.0001061427174136,292.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.000111772918899,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605773925781,0.0,0.0,8.255545981228352e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,0.0001117734645958,292.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636901855469,0.0,0.0,0.0005302025820128,291.0283203125,294.1499938964844,273.1499938964844,271.2649230957031,275.41314697265625,273.1714172363281,290.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117775999010973e-08,0.0011309323599562,-0.0544661283493042,0.0,0.0,0.0,-0.0153115009889006,60.0,-13.332624435424805,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,0.0001063990785041,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001120428787544,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04315185546875,0.0,0.0,8.27548501547426e-05,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0001120434171753,292.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,0.0005314831505529,291.024169921875,294.1499938964844,273.1300048828125,271.2578125,275.3676452636719,273.1510314941406,290.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.375779151916504,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,0.0001063990785041,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001120428787544,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04315185546875,0.0,0.0,8.27548501547426e-05,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0001120434171753,292.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,0.0005314831505529,291.024169921875,294.1499938964844,273.1300048828125,271.2578125,275.3676452636719,273.1510314941406,290.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.375779151916504,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.0001066156255546,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001122709218179,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258483886719,0.0,0.0,8.292327402159572e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,0.0001122714529628,292.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02886962890625,0.0,0.0,0.0005325648817233,291.0199584960937,294.1499938964844,273.1099853515625,271.2504272460937,275.322509765625,273.1307067871094,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.414286613464355,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.0001066156255546,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001122709218179,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258483886719,0.0,0.0,8.292327402159572e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,0.0001122714529628,292.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02886962890625,0.0,0.0,0.0005325648817233,291.0199584960937,294.1499938964844,273.1099853515625,271.2504272460937,275.322509765625,273.1307067871094,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.414286613464355,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,0.0001067084594978,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001123686815844,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172119140625,0.0,0.0,8.299548062495887e-05,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,0.0001123692127293,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202331542969,0.0,0.0,0.0005330286221578,291.017822265625,294.1499938964844,273.1000061035156,271.2466125488281,275.3001403808594,273.1205749511719,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369810672476,2.1882643252979506e-08,0.0011369591811671,-0.0563049092888832,0.0,0.0,0.0,-0.0156609397381544,60.0,-13.431598663330078,-0.0,-8.813866969603623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974365234375,0.0,0.0,0.0001067911289283,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001124557384173,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086364746094,0.0,0.0,8.305977826239541e-05,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169616699219,0.0,0.0,0.0001124562695622,292.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,0.000533441605512,291.01568603515625,294.1499938964844,273.0899963378906,271.2427673339844,275.27783203125,273.1104431152344,290.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.447688102722168,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804992675781,0.0,0.0,0.0001069248537532,292.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0001125965645769,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915466308594,0.0,0.0,8.316378807649016e-05,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90118408203125,0.0,0.0,0.0001125970884459,292.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,0.0005341095966286,291.0113525390625,294.1499938964844,273.07000732421875,271.23486328125,275.23358154296875,273.0902099609375,290.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.475998878479004,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804992675781,0.0,0.0,0.0001069248537532,292.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0001125965645769,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915466308594,0.0,0.0,8.316378807649016e-05,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90118408203125,0.0,0.0,0.0001125970884459,292.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,0.0005341095966286,291.0113525390625,294.1499938964844,273.07000732421875,271.23486328125,275.23358154296875,273.0902099609375,290.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.475998878479004,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637145996094,0.0,0.0,0.0001070165744749,292.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001126931529142,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.974609375,0.0,0.0,8.323512156493962e-05,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.885498046875,0.0,0.0,0.0001126936695072,292.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775085449219,0.0,0.0,0.0005345678073354,291.0069580078125,294.1499938964844,273.04998779296875,271.22674560546875,275.1897888183594,273.070068359375,290.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.498980522155762,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637145996094,0.0,0.0,0.0001070165744749,292.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001126931529142,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.974609375,0.0,0.0,8.323512156493962e-05,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.885498046875,0.0,0.0,0.0001126936695072,292.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775085449219,0.0,0.0,0.0005345678073354,291.0069580078125,294.1499938964844,273.04998779296875,271.22674560546875,275.1897888183594,273.070068359375,290.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.498980522155762,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0001070666476152,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.000112745889055,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,8.327406976604834e-05,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86993408203125,0.0,0.0,0.0001127463983721,292.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96063232421875,0.0,0.0,0.000534817983862,291.00250244140625,294.1499938964844,273.0299987792969,271.2184143066406,275.1464233398437,273.0499572753906,290.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.516666412353516,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0001070666476152,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.000112745889055,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,8.327406976604834e-05,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86993408203125,0.0,0.0,0.0001127463983721,292.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96063232421875,0.0,0.0,0.000534817983862,291.00250244140625,294.1499938964844,273.0299987792969,271.2184143066406,275.1464233398437,273.0499572753906,290.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.516666412353516,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,0.0001070760190486,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001127557625295,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410705566406,0.0,0.0,8.328136027557775e-05,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,0.0001127562645706,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,0.0005348647828213,290.9979858398437,294.1499938964844,273.010009765625,271.2098999023437,275.103515625,273.0299072265625,290.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.529060363769531,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,0.0001070760190486,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001127557625295,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410705566406,0.0,0.0,8.328136027557775e-05,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,0.0001127562645706,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,0.0005348647828213,290.9979858398437,294.1499938964844,273.010009765625,271.2098999023437,275.103515625,273.0299072265625,290.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.529060363769531,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222717285156,0.0,0.0,0.0001070658690878,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0001127450814237,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327697753906,0.0,0.0,8.327346586156636e-05,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468017578125,0.0,0.0,0.0001127455761888,292.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,0.0005348141421563,290.9956970214844,294.1499938964844,273.0,271.20556640625,275.0822448730469,273.0198669433594,290.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.533382415771484,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140930175781,0.0,0.0,0.0001070461585186,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0001127243303926,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245300292969,0.0,0.0,8.325813541887328e-05,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8391418457031,0.0,0.0,0.0001127248251577,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92730712890625,0.0,0.0,0.0005347157130017,290.993408203125,294.1499938964844,272.989990234375,271.2012023925781,275.06109619140625,273.0098876953125,290.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.536449432373049,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977966308594,0.0,0.0,0.0001069791760528,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001126538045355,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081115722656,0.0,0.0,8.320603956235573e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8239440917969,0.0,0.0,0.0001126542920246,292.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,0.0005343811353668,290.9888000488281,294.1499938964844,272.9700012207031,271.1923828125,275.0191345214844,272.9898986816406,290.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.539036750793455,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977966308594,0.0,0.0,0.0001069791760528,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001126538045355,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081115722656,0.0,0.0,8.320603956235573e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8239440917969,0.0,0.0,0.0001126542920246,292.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,0.0005343811353668,290.9888000488281,294.1499938964844,272.9700012207031,271.1923828125,275.0191345214844,272.9898986816406,290.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.539036750793455,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
