time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771540,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.0001068775818566,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001125468188547,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918151855469,0.0,0.0,8.312701538670808e-05,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.808837890625,0.0,0.0,0.0001125472990679,292.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,0.000533873680979,290.984130859375,294.1499938964844,272.95001220703125,271.1833801269531,274.9776306152344,272.9700012207031,290.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.536972999572754,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.0001068775818566,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001125468188547,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918151855469,0.0,0.0,8.312701538670808e-05,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.808837890625,0.0,0.0,0.0001125472990679,292.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,0.000533873680979,290.984130859375,294.1499938964844,272.95001220703125,271.1833801269531,274.9776306152344,272.9700012207031,290.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.536972999572754,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656921386719,0.0,0.0,0.0001067433840944,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0001124055124819,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87567138671875,0.0,0.0,8.302264177473262e-05,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938842773437,0.0,0.0,0.0001124059854191,292.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,0.0005332033615559,290.9794311523437,294.1499938964844,272.92999267578125,271.1742858886719,274.9366455078125,272.9501037597656,290.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53060245513916,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656921386719,0.0,0.0,0.0001067433840944,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0001124055124819,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87567138671875,0.0,0.0,8.302264177473262e-05,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938842773437,0.0,0.0,0.0001124059854191,292.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,0.0005332033615559,290.9794311523437,294.1499938964844,272.92999267578125,271.1742858886719,274.9366455078125,272.9501037597656,290.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53060245513916,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8498229980469,0.0,0.0,0.0001065775722963,292.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.000112230911327,291.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,8.289368270197883e-05,291.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,0.0001122313769883,292.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,0.0005323751247487,290.97467041015625,294.1499938964844,272.9100036621094,271.16510009765625,274.8961181640625,272.9302673339844,290.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.520111083984377,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8498229980469,0.0,0.0,0.0001065775722963,292.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.000112230911327,291.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,8.289368270197883e-05,291.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,0.0001122313769883,292.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,0.0005323751247487,290.97467041015625,294.1499938964844,272.9100036621094,271.16510009765625,274.8961181640625,272.9302673339844,290.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.520111083984377,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84197998046875,0.0,0.0,0.0001064832904376,292.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001121316308854,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85174560546875,0.0,0.0,8.282034832518548e-05,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,0.0001121320892707,292.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,0.0005319041665643,290.9722595214844,294.1499938964844,272.8999938964844,271.16046142578125,274.87603759765625,272.9203491210937,290.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.160176570953353e-08,0.0011345589300617,-0.0555722676217556,0.0,0.0,0.0,-0.0155217042192816,60.0,-13.513325691223145,-0.0,-8.776670057386583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,0.0001063818854163,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001120248489314,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,8.274147694464773e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76434326171875,0.0,0.0,0.0001120253073167,292.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,0.000531397643499,290.9698486328125,294.1499938964844,272.8900146484375,271.15582275390625,274.8560791015625,272.91046142578125,290.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335000162944,2.1475390354908093e-08,0.0011334784794598,-0.0552426017820835,0.0,0.0,0.0,-0.0154590550810098,60.0,-13.505589485168455,-0.0,-8.759959513326977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185729980469,0.0,0.0,0.0001061594739439,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0001117906504077,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,8.256849105237052e-05,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497863769531,0.0,0.0,0.0001117910942411,292.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307189941406,0.0,0.0,0.0005302866920828,290.96502685546875,294.1499938964844,272.8699951171875,271.146484375,274.8164978027344,272.89068603515625,290.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198223620899626e-08,0.001131108845584,-0.0545195154845714,0.0,0.0,0.0,-0.0153216533362865,60.0,-13.487577438354492,-0.0,-8.723366562435333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185729980469,0.0,0.0,0.0001061594739439,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0001117906504077,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,8.256849105237052e-05,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497863769531,0.0,0.0,0.0001117910942411,292.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307189941406,0.0,0.0,0.0005302866920828,290.96502685546875,294.1499938964844,272.8699951171875,271.146484375,274.8164978027344,272.89068603515625,290.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198223620899626e-08,0.001131108845584,-0.0545195154845714,0.0,0.0,0.0,-0.0153216533362865,60.0,-13.487577438354492,-0.0,-8.723366562435333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031921386719,0.0,0.0,0.0001059140631696,292.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001115322229452,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126220703125,0.0,0.0,8.237761358032003e-05,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353210449219,0.0,0.0,0.0001115326667786,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,0.000529060838744,290.9601135253906,294.1499938964844,272.8500061035156,271.1370849609375,274.77740478515625,272.8709716796875,290.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.466240882873535,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031921386719,0.0,0.0,0.0001059140631696,292.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001115322229452,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8126220703125,0.0,0.0,8.237761358032003e-05,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353210449219,0.0,0.0,0.0001115326667786,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,0.000529060838744,290.9601135253906,294.1499938964844,272.8500061035156,271.1370849609375,274.77740478515625,272.8709716796875,290.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.466240882873535,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,0.0001056506298482,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0001112548197852,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,8.217272261390463e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210388183594,0.0,0.0,0.0001112552563427,292.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997436523437,0.0,0.0,0.0005277449963614,290.9552001953125,294.1499938964844,272.8299865722656,271.1276550292969,274.73876953125,272.8512878417969,290.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.442224502563477,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,0.0001056506298482,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0001112548197852,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,8.217272261390463e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210388183594,0.0,0.0,0.0001112552563427,292.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997436523437,0.0,0.0,0.0005277449963614,290.9552001953125,294.1499938964844,272.8299865722656,271.1276550292969,274.73876953125,272.8512878417969,290.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.442224502563477,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728271484375,0.0,0.0,0.0001053732194122,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0001109626973629,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,8.195695409085602e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70684814453125,0.0,0.0,0.0001109631266444,292.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7844543457031,0.0,0.0,0.000526359246578,290.9502258300781,294.1499938964844,272.8099975585937,271.11822509765625,274.7006225585937,272.83160400390625,290.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.0011227317154407,-0.0519626587629318,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.416105270385742,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728271484375,0.0,0.0,0.0001053732194122,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0001109626973629,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,8.195695409085602e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70684814453125,0.0,0.0,0.0001109631266444,292.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7844543457031,0.0,0.0,0.000526359246578,290.9502258300781,294.1499938964844,272.8099975585937,271.11822509765625,274.7006225585937,272.83160400390625,290.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.0011227317154407,-0.0519626587629318,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.416105270385742,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76531982421875,0.0,0.0,0.0001052297084243,292.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0001108115829993,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744445800781,0.0,0.0,8.184534090105444e-05,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0001108120050048,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768859863281,0.0,0.0,0.0005256424192339,290.94775390625,294.1499938964844,272.79998779296875,271.1134948730469,274.6817321777344,272.8218078613281,290.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.003957710883241e-08,0.0011212028330191,-0.0514958836138248,0.0,0.0,0.0,-0.0147472694516181,60.0,-13.402350425720217,-0.0,-8.571221599140699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75787353515625,0.0,0.0,0.0001050835635396,292.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0001106576819438,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76690673828125,0.0,0.0,8.173166861524805e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,0.0001106581039493,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,0.0005249124369584,290.9452514648437,294.1499938964844,272.7900085449219,271.1087951660156,274.6629638671875,272.8119812011719,290.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.388209342956545,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430419921875,0.0,0.0,0.0001047857222147,292.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0001103440517908,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519836425781,0.0,0.0,8.150001667672768e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67889404296875,0.0,0.0,0.0001103444665204,292.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543640136719,0.0,0.0,0.0005234247073531,290.9402160644531,294.1499938964844,272.7699890136719,271.099365234375,274.6257019042969,272.7923889160156,290.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486307678562298e-08,0.001116472412832,-0.0500515662133693,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.358975410461426,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430419921875,0.0,0.0,0.0001047857222147,292.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0001103440517908,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519836425781,0.0,0.0,8.150001667672768e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67889404296875,0.0,0.0,0.0001103444665204,292.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543640136719,0.0,0.0,0.0005234247073531,290.9402160644531,294.1499938964844,272.7699890136719,271.099365234375,274.6257019042969,272.7923889160156,290.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486307678562298e-08,0.001116472412832,-0.0500515662133693,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.358975410461426,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283630371094,0.0,0.0,0.0001044860691763,292.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.000110028508061,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371826171875,0.0,0.0,8.126695320243016e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651306152344,0.0,0.0,0.0001100289155147,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395324707031,0.0,0.0,0.000521927839145,290.9351501464844,294.1499938964844,272.75,271.0899963378906,274.58892822265625,272.7728271484375,290.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.328994750976562,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283630371094,0.0,0.0,0.0001044860691763,292.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.000110028508061,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371826171875,0.0,0.0,8.126695320243016e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651306152344,0.0,0.0,0.0001100289155147,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395324707031,0.0,0.0,0.000521927839145,290.9351501464844,294.1499938964844,272.75,271.0899963378906,274.58892822265625,272.7728271484375,290.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.328994750976562,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138366699219,0.0,0.0,0.0001041926443576,292.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.000109719527245,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,8.103873551590368e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,0.0001097199274227,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,0.0005204621702432,290.9300537109375,294.1499938964844,272.7300109863281,271.0806884765625,274.55255126953125,272.7532653808594,290.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.299185752868652,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138366699219,0.0,0.0,0.0001041926443576,292.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.000109719527245,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,8.103873551590368e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,0.0001097199274227,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,0.0005204621702432,290.9300537109375,294.1499938964844,272.7300109863281,271.0806884765625,274.55255126953125,272.7532653808594,290.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.299185752868652,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994323730469,0.0,0.0,0.0001039145499817,292.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,0.0001094266845029,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,8.082243584794924e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379089355469,0.0,0.0,0.0001094270774046,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102966308594,0.0,0.0,0.0005190731026232,290.9248962402344,294.1499938964844,272.7099914550781,271.0714416503906,274.5166320800781,272.7337341308594,290.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400712065158583e-08,0.0011071905028074,-0.0472167171537876,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.27064037322998,-0.0,-8.358301073485563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994323730469,0.0,0.0,0.0001039145499817,292.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,0.0001094266845029,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,8.082243584794924e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379089355469,0.0,0.0,0.0001094270774046,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102966308594,0.0,0.0,0.0005190731026232,290.9248962402344,294.1499938964844,272.7099914550781,271.0714416503906,274.5166320800781,272.7337341308594,290.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400712065158583e-08,0.0011071905028074,-0.0472167171537876,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.27064037322998,-0.0,-8.358301073485563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922912597656,0.0,0.0,0.0001037842375808,292.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0001092894526664,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008056640625,0.0,0.0,8.072108175838366e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311950683594,0.0,0.0,0.0001092898455681,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,0.0005184221081435,290.9223327636719,294.1499938964844,272.70001220703125,271.0668640136719,274.4988098144531,272.72393798828125,290.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823832107561429e-08,0.001105802017264,-0.046792559325695,0.0,0.0,0.0,-0.0138543173670768,60.0,-13.257235527038574,-0.0,-8.337349299836205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851806640625,0.0,0.0,0.0001036613975884,292.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001091601079679,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936340332031,0.0,0.0,8.062554115895182e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62451171875,0.0,0.0,0.0001091604935936,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,0.0005178085411898,290.91973876953125,294.1499938964844,272.69000244140625,271.0622863769531,274.4810791015625,272.71417236328125,290.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045113205909,1.8085255959476854e-08,0.0011044931598007,-0.0463927425444126,0.0,0.0,0.0,-0.0137784359976649,60.0,-13.244600296020508,-0.0,-8.317623922948769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.0,0.0,0.0001034430097206,292.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,0.0001089301367755,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,8.045568392844871e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,0.0001089305224013,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,0.0005167176714166,290.91455078125,294.1499938964844,272.6700134277344,271.05322265625,274.4459228515625,272.694580078125,290.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813109209896538e-08,0.001102166250348,-0.045681819319725,0.0,0.0,0.0,-0.0136435227468609,60.0,-13.222115516662598,-0.0,-8.282611219101454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.0,0.0,0.0001034430097206,292.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,0.0001089301367755,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,8.045568392844871e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,0.0001089305224013,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,0.0005167176714166,290.91455078125,294.1499938964844,272.6700134277344,271.05322265625,274.4459228515625,272.694580078125,290.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813109209896538e-08,0.001102166250348,-0.045681819319725,0.0,0.0,0.0,-0.0136435227468609,60.0,-13.222115516662598,-0.0,-8.282611219101454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570129394531,0.0,0.0,0.0001032690997817,292.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0001087470081984,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,8.032042387640104e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979919433594,0.0,0.0,0.0001087473865482,292.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674194335937,0.0,0.0,0.0005158489802852,290.9093017578125,294.1499938964844,272.6499938964844,271.0443115234375,274.4111328125,272.6749572753906,290.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596393675489708e-08,0.0011003131512552,-0.0451156497001647,0.0,0.0,0.0,-0.0135360872372984,60.0,-13.204651832580566,-0.0,-8.25478281285541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570129394531,0.0,0.0,0.0001032690997817,292.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0001087470081984,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,8.032042387640104e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979919433594,0.0,0.0,0.0001087473865482,292.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674194335937,0.0,0.0,0.0005158489802852,290.9093017578125,294.1499938964844,272.6499938964844,271.0443115234375,274.4111328125,272.6749572753906,290.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596393675489708e-08,0.0011003131512552,-0.0451156497001647,0.0,0.0,0.0,-0.0135360872372984,60.0,-13.204651832580566,-0.0,-8.25478281285541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430969238281,0.0,0.0,0.0001031492065521,292.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0001086207630578,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,8.022716792766005e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,0.0001086211268557,292.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0005152501398697,290.9040222167969,294.1499938964844,272.6300048828125,271.0355224609375,274.37664794921875,272.6553039550781,290.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446982525370913e-08,0.0010990354930981,-0.0447252839803695,0.0,0.0,0.0,-0.0134620172902941,60.0,-13.193400382995604,-0.0,-8.23562444907111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430969238281,0.0,0.0,0.0001031492065521,292.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0001086207630578,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,8.022716792766005e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,0.0001086211268557,292.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0005152501398697,290.9040222167969,294.1499938964844,272.6300048828125,271.0355224609375,274.37664794921875,272.6553039550781,290.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446982525370913e-08,0.0010990354930981,-0.0447252839803695,0.0,0.0,0.0,-0.0134620172902941,60.0,-13.193400382995604,-0.0,-8.23562444907111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292724609375,0.0,0.0,0.0001030926141538,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.000108561165689,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63726806640625,0.0,0.0,8.018315566005185e-05,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57183837890625,0.0,0.0,0.0001085615294869,292.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.639404296875,0.0,0.0,0.0005149674252606,290.8987121582031,294.1499938964844,272.6099853515625,271.0268859863281,274.3424987792969,272.6355285644531,290.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.7376443395278333e-08,0.0010984321124851,-0.0445409826934337,0.0,0.0,0.0,-0.0134270470589399,60.0,-13.18955898284912,-0.0,-8.226587056014979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292724609375,0.0,0.0,0.0001030926141538,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.000108561165689,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63726806640625,0.0,0.0,8.018315566005185e-05,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57183837890625,0.0,0.0,0.0001085615294869,292.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.639404296875,0.0,0.0,0.0005149674252606,290.8987121582031,294.1499938964844,272.6099853515625,271.0268859863281,274.3424987792969,272.6355285644531,290.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.7376443395278333e-08,0.0010984321124851,-0.0445409826934337,0.0,0.0,0.0,-0.0134270470589399,60.0,-13.18955898284912,-0.0,-8.226587056014979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224060058594,0.0,0.0,0.0001030909188557,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0001085593830794,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,8.018183143576607e-05,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,0.0001085597468772,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324768066406,0.0,0.0,0.0005149589851498,290.8960266113281,294.1499938964844,272.6000061035156,271.0226135253906,274.3255310058594,272.6256103515625,290.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984311811625,1.737431887249841e-08,0.0010984138352796,-0.0445354357361793,0.0,0.0,0.0,-0.013425993733108,60.0,-13.190857887268066,-0.0,-8.226314918147183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0001031084684655,292.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0001085778712877,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234436035156,0.0,0.0,8.01954884082079e-05,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,0.0001085782278096,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,0.0005150466458871,290.8933410644531,294.1499938964844,272.5899963378906,271.0184326171875,274.3086242675781,272.6156311035156,290.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986180277541,1.7396182272477745e-08,0.0010986006818711,-0.0445925593376159,0.0,0.0,0.0,-0.0134368315339088,60.0,-13.194437980651855,-0.0,-8.229115167068812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6018981933594,0.0,0.0,0.0001032058644341,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0001086804404621,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,8.027123840292916e-05,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.0001086807897081,292.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,0.0005155332037247,290.887939453125,294.1499938964844,272.57000732421875,271.0101318359375,274.2749938964844,272.5956420898437,290.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996554046869,1.7517521655463497e-08,0.0010996378259733,-0.0449095852673053,0.0,0.0,0.0,-0.0134969828650355,60.0,-13.208990097045898,-0.0,-8.244666815926396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
