time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773880,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6018981933594,0.0,0.0,0.0001032058644341,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0001086804404621,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,8.027123840292916e-05,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.0001086807897081,292.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,0.0005155332037247,290.887939453125,294.1499938964844,272.57000732421875,271.0101318359375,274.2749938964844,272.5956420898437,290.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996554046869,1.7517521655463497e-08,0.0010996378259733,-0.0449095852673053,0.0,0.0,0.0,-0.0134969828650355,60.0,-13.208990097045898,-0.0,-8.244666815926396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882873535156,0.0,0.0,0.000103393504105,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0001088780336431,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959777832031,0.0,0.0,8.041717956075445e-05,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,0.000108878382889,292.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,0.0005164705216884,290.88250732421875,294.1499938964844,272.54998779296875,271.0020751953125,274.2416076660156,272.5754699707031,290.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016541393473,1.7751304426383285e-08,0.0011016364442184,-0.0455203615128994,0.0,0.0,0.0,-0.0136128766462206,60.0,-13.234506607055664,-0.0,-8.274670904029335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882873535156,0.0,0.0,0.000103393504105,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0001088780336431,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959777832031,0.0,0.0,8.041717956075445e-05,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,0.000108878382889,292.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,0.0005164705216884,290.88250732421875,294.1499938964844,272.54998779296875,271.0020751953125,274.2416076660156,272.5754699707031,290.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016541393473,1.7751304426383285e-08,0.0011016364442184,-0.0455203615128994,0.0,0.0,0.0,-0.0136128766462206,60.0,-13.234506607055664,-0.0,-8.274670904029335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57476806640625,0.0,0.0,0.0001036857502185,292.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.0001091857848223,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58233642578125,0.0,0.0,8.064448047662154e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,0.0001091861267923,292.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,0.0005179303698241,290.8769836425781,294.1499938964844,272.5296936035156,270.9938659667969,274.2083740234375,272.5550842285156,290.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115430933107746e-08,0.0011047493899241,-0.0464715659618377,0.0,0.0,0.0,-0.0137933865189552,60.0,-13.272588729858398,-0.0,-8.321511302256115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57476806640625,0.0,0.0,0.0001036857502185,292.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.0001091857848223,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58233642578125,0.0,0.0,8.064448047662154e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,0.0001091861267923,292.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,0.0005179303698241,290.8769836425781,294.1499938964844,272.5296936035156,270.9938659667969,274.2083740234375,272.5550842285156,290.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115430933107746e-08,0.0011047493899241,-0.0464715659618377,0.0,0.0,0.0,-0.0137933865189552,60.0,-13.272588729858398,-0.0,-8.321511302256115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5612487792969,0.0,0.0,0.0001040882270899,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001096096166293,291.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,8.095752127701417e-05,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,0.0001096099585993,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,0.0005199408042244,290.87139892578125,294.1499938964844,272.5087890625,270.9852600097656,274.17529296875,272.5341796875,290.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616919561509352e-08,0.0011090368498116,-0.0477813966572284,0.0,0.0,0.0,-0.0140419919043779,60.0,-13.324905395507812,-0.0,-8.38623819277018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5612487792969,0.0,0.0,0.0001040882270899,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001096096166293,291.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,8.095752127701417e-05,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,0.0001096099585993,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,0.0005199408042244,290.87139892578125,294.1499938964844,272.5087890625,270.9852600097656,274.17529296875,272.5341796875,290.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616919561509352e-08,0.0011090368498116,-0.0477813966572284,0.0,0.0,0.0,-0.0140419919043779,60.0,-13.324905395507812,-0.0,-8.38623819277018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,0.0001043301817844,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,0.000109864406113,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,8.11457066447474e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,0.000109864748083,292.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639038085937,0.0,0.0,0.0005211494280956,290.8685913085937,294.1499938964844,272.4981384277344,270.9808044433594,274.1587829589844,272.5234680175781,290.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116332607343,1.891839396250816e-08,0.0011116142850369,-0.0485687032341957,0.0,0.0,0.0,-0.0141914440318942,60.0,-13.356694221496582,-0.0,-8.425269726330954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477600097656,0.0,0.0,0.0001045974204316,292.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0001101458256016,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551147460937,0.0,0.0,8.135355892591178e-05,291.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949035644531,0.0,0.0,0.0001101461675716,292.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,0.000522484362591,290.8657531738281,294.1499938964844,272.4873962402344,270.9762878417969,274.1423034667969,272.5126342773437,290.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144804302603,1.9251379157481097e-08,0.0011144612217321,-0.049438189715147,0.0,0.0,0.0,-0.0143565172329545,60.0,-13.391549110412598,-0.0,-8.468486356605356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342712402344,0.0,0.0,0.0001052046136464,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0001107852294808,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,8.182581950677559e-05,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,0.0001107855641748,292.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54345703125,0.0,0.0,0.0005255174473859,290.8600158691406,294.1499938964844,272.4656066894531,270.967041015625,274.109375,272.49053955078125,290.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209493968635,2.000795440437741e-08,0.0011209293734282,-0.0514133460819721,0.0,0.0,0.0,-0.0147315775975584,60.0,-13.471475601196287,-0.0,-8.567088372046784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342712402344,0.0,0.0,0.0001052046136464,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0001107852294808,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,8.182581950677559e-05,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,0.0001107855641748,292.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54345703125,0.0,0.0,0.0005255174473859,290.8600158691406,294.1499938964844,272.4656066894531,270.967041015625,274.109375,272.49053955078125,290.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209493968635,2.000795440437741e-08,0.0011209293734282,-0.0514133460819721,0.0,0.0,0.0,-0.0147315775975584,60.0,-13.471475601196287,-0.0,-8.567088372046784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207824707031,0.0,0.0,0.0001059070273186,292.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0001115249106078,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,8.237214206019416e-05,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,0.0001115252453018,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52984619140625,0.0,0.0,0.0005290261469781,290.8542175292969,294.1499938964844,272.4435119628906,270.95758056640625,274.0764465332031,272.4678649902344,290.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284332722425,2.0883193840859352e-08,0.0011284124338999,-0.0536975525319576,0.0,0.0,0.0,-0.0151654658839106,60.0,-13.564797401428224,-0.0,-8.681867313953263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207824707031,0.0,0.0,0.0001059070273186,292.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0001115249106078,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,8.237214206019416e-05,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,0.0001115252453018,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52984619140625,0.0,0.0,0.0005290261469781,290.8542175292969,294.1499938964844,272.4435119628906,270.95758056640625,274.0764465332031,272.4678649902344,290.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284332722425,2.0883193840859352e-08,0.0011284124338999,-0.0536975525319576,0.0,0.0,0.0,-0.0151654658839106,60.0,-13.564797401428224,-0.0,-8.681867313953263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072631835937,0.0,0.0,0.0001066958648152,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0001123555921367,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143127441406,0.0,0.0,8.298567991005257e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,0.0001123559268307,292.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,0.0005329665727913,290.84832763671875,294.1499938964844,272.42120361328125,270.947998046875,274.0434875488281,272.4447631835937,290.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368378764018,2.186613023980044e-08,0.0011368159903213,-0.0562618412077426,0.0,0.0,0.0,-0.0156527422368526,60.0,-13.66998291015625,-0.0,-8.811678497977483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072631835937,0.0,0.0,0.0001066958648152,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0001123555921367,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143127441406,0.0,0.0,8.298567991005257e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,0.0001123559268307,292.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,0.0005329665727913,290.84832763671875,294.1499938964844,272.42120361328125,270.947998046875,274.0434875488281,272.4447631835937,290.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368378764018,2.186613023980044e-08,0.0011368159903213,-0.0562618412077426,0.0,0.0,0.0,-0.0156527422368526,60.0,-13.66998291015625,-0.0,-8.811678497977483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49371337890625,0.0,0.0,0.0001075624968507,292.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0001132682009483,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,8.365973189938813e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,0.0001132685356424,292.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,0.0005372955929487,290.84234619140625,294.1499938964844,272.39874267578125,270.9383544921875,274.010498046875,272.4214172363281,290.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.294601841867917e-08,0.0011460485402494,-0.0590778030455112,0.0,0.0,0.0,-0.0161880813539028,60.0,-13.78592014312744,-0.0,-8.955402108767886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49371337890625,0.0,0.0,0.0001075624968507,292.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0001132682009483,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,8.365973189938813e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,0.0001132685356424,292.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,0.0005372955929487,290.84234619140625,294.1499938964844,272.39874267578125,270.9383544921875,274.010498046875,272.4214172363281,290.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.294601841867917e-08,0.0011460485402494,-0.0590778030455112,0.0,0.0,0.0,-0.0161880813539028,60.0,-13.78592014312744,-0.0,-8.955402108767886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869384765625,0.0,0.0,0.0001080229631043,292.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0001137530925916,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,8.401786908507347e-05,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.0001137534272857,292.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,0.0005395957268774,290.8393249511719,294.1499938964844,272.38751220703125,270.9335327148437,273.99395751953125,272.4096374511719,290.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509775649756,2.3519795888660155e-08,0.0011509540490806,-0.0605734512209892,0.0,0.0,0.0,-0.0164725240319967,60.0,-13.847753524780272,-0.0,-9.03223877912751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801330566406,0.0,0.0,0.000108497311885,292.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,0.0001142526089097,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48699951171875,0.0,0.0,8.438681106781587e-05,291.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.430908203125,0.0,0.0,0.0001142529436037,292.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48883056640625,0.0,0.0,0.0005419651861302,290.8362731933594,294.1499938964844,272.3762512207031,270.9287109375,273.9774475097656,272.3978881835937,290.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156031503342,2.4110883956041107e-08,0.0011560074053704,-0.0621138103306293,0.0,0.0,0.0,-0.0167655479162931,60.0,-13.911506652832031,-0.0,-9.111737142575296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665222167969,0.0,0.0,0.0001094880062737,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,0.0001152958575403,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732666015625,0.0,0.0,8.515734225511551e-05,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,0.0001152961849584,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,0.0005469138850457,290.830078125,294.1499938964844,272.3537902832031,270.9191589355469,273.9443054199219,272.37432861328125,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.5345388010578066e-08,0.0011665615020319,-0.0653294771909713,0.0,0.0,0.0,-0.0173775348812341,60.0,-14.045252799987791,-0.0,-9.278892321162857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665222167969,0.0,0.0,0.0001094880062737,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,0.0001152958575403,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732666015625,0.0,0.0,8.515734225511551e-05,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,0.0001152961849584,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47509765625,0.0,0.0,0.0005469138850457,290.830078125,294.1499938964844,272.3537902832031,270.9191589355469,273.9443054199219,272.37432861328125,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.5345388010578066e-08,0.0011665615020319,-0.0653294771909713,0.0,0.0,0.0,-0.0173775348812341,60.0,-14.045252799987791,-0.0,-9.278892321162857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4528503417969,0.0,0.0,0.0001105236951843,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0001163864872069,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,8.596287807449698e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,0.000116386814625,292.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0005520873819477,290.82379150390625,294.1499938964844,272.3314819335937,270.90972900390625,273.9111022949219,272.3508605957031,290.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598941410328e-08,0.0011775952298194,-0.068689152598381,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.185870170593262,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4528503417969,0.0,0.0,0.0001105236951843,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0001163864872069,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,8.596287807449698e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,0.000116386814625,292.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0005520873819477,290.82379150390625,294.1499938964844,272.3314819335937,270.90972900390625,273.9111022949219,272.3508605957031,290.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598941410328e-08,0.0011775952298194,-0.068689152598381,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.185870170593262,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391174316406,0.0,0.0,0.0001115919003495,292.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0001175113648059,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,8.679370512254536e-05,291.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,0.0001175116849481,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474182128906,0.0,0.0,0.0005574233364313,290.8174133300781,294.1499938964844,272.30938720703125,270.9005432128906,273.8778076171875,272.32763671875,290.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.331506729125977,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391174316406,0.0,0.0,0.0001115919003495,292.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0001175113648059,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,8.679370512254536e-05,291.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,0.0001175116849481,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474182128906,0.0,0.0,0.0005574233364313,290.8174133300781,294.1499938964844,272.30938720703125,270.9005432128906,273.8778076171875,272.32763671875,290.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.331506729125977,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,0.0001126812276197,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0001186584777315,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317932128906,0.0,0.0,8.764096128288656e-05,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37890625,0.0,0.0,0.0001186588051496,292.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,0.0005628647631965,290.8109130859375,294.1499938964844,272.28759765625,270.89166259765625,273.84442138671875,272.3047180175781,290.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.480656623840332,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253234863281,0.0,0.0,0.0001126812276197,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0001186584777315,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317932128906,0.0,0.0,8.764096128288656e-05,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37890625,0.0,0.0,0.0001186588051496,292.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,0.0005628647631965,290.8109130859375,294.1499938964844,272.28759765625,270.89166259765625,273.84442138671875,272.3047180175781,290.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.480656623840332,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.000113231013529,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,0.0001192374329548,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248352050781,0.0,0.0,8.806857658782974e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.372314453125,0.0,0.0,0.0001192377530969,292.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4265441894531,0.0,0.0,0.0005656110588461,290.8076171875,294.1499938964844,272.27685546875,270.8873596191406,273.82769775390625,272.2933959960937,290.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.556126594543455,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114685058594,0.0,0.0,0.0001137824656325,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.0001198181344079,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,8.849747973727062e-05,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.0001198184545501,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,0.0005683656781911,290.8042907714844,294.1499938964844,272.2662048339844,270.8831787109375,273.8109741210937,272.2822265625,290.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.631925582885742,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,0.0001148890369222,292.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001209834153996,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,8.935815276345238e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525390625,0.0,0.0,0.0001209837282658,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.405517578125,0.0,0.0,0.0005738931940868,290.7975769042969,294.1499938964844,272.2453308105469,270.8751220703125,273.7774658203125,272.2602233886719,289.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.784097671508787,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,0.0001148890369222,292.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001209834153996,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,8.935815276345238e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525390625,0.0,0.0,0.0001209837282658,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.405517578125,0.0,0.0,0.0005738931940868,290.7975769042969,294.1499938964844,272.2453308105469,270.8751220703125,273.7774658203125,272.2602233886719,289.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.784097671508787,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38360595703125,0.0,0.0,0.000115994043881,292.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,0.000122147030197,291.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898010253906,0.0,0.0,9.021759615279734e-05,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,0.0001221473503392,292.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,0.0005794129683636,290.7907409667969,294.1499938964844,272.2250061035156,270.8675842285156,273.7439270019531,272.2388610839844,289.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.936307907104492,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38360595703125,0.0,0.0,0.000115994043881,292.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,0.000122147030197,291.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898010253906,0.0,0.0,9.021759615279734e-05,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,0.0001221473503392,292.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,0.0005794129683636,290.7907409667969,294.1499938964844,272.2250061035156,270.8675842285156,273.7439270019531,272.2388610839844,289.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.936307907104492,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,0.0001170885734609,292.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,0.0001232996291946,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,9.106889774557204e-05,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,0.0001232999493367,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772888183594,0.0,0.0,0.0005848803557455,290.7837829589844,294.1499938964844,272.2053527832031,270.8606262207031,273.7103881835937,272.2182312011719,289.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.087329864501951,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,0.0001170885734609,292.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,0.0001232996291946,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,9.106889774557204e-05,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,0.0001232999493367,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772888183594,0.0,0.0,0.0005848803557455,290.7837829589844,294.1499938964844,272.2053527832031,270.8606262207031,273.7103881835937,272.2182312011719,289.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.087329864501951,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,0.0001181634361273,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,0.0001244315208168,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,9.19049052754417e-05,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,0.000124431826407,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,0.0005902495468035,290.7767333984375,294.1499938964844,272.1864624023437,270.8543701171875,273.67681884765625,272.19830322265625,289.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.23630714416504,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,0.0001181634361273,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,0.0001244315208168,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,9.19049052754417e-05,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,0.000124431826407,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,0.0005902495468035,290.7767333984375,294.1499938964844,272.1864624023437,270.8543701171875,273.67681884765625,272.19830322265625,289.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.23630714416504,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484802246094,0.0,0.0,0.0001186869194498,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.0001249827619176,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,9.231205331161618e-05,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,0.0001249830820597,292.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559875488281,0.0,0.0,0.0005928644677624,290.7731628417969,294.1499938964844,272.17730712890625,270.8515014648437,273.6600646972656,272.188720703125,289.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.6809122860859134e-08,0.0012645622482523,-0.0950836539268493,0.0,0.0,0.0,-0.0230604819953441,60.0,-15.308977127075195,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,0.000119202893984,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,0.0001255261158803,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,9.271336602978408e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,0.0001255264214705,292.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,0.0005954418447799,290.7695617675781,294.1499938964844,272.1683959960937,270.84881591796875,273.643310546875,272.1793518066406,289.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.7452181800290425e-08,0.0012700591469183,-0.0967461615800857,0.0,0.0,0.0,-0.0233792643994092,60.0,-15.380711555480955,-0.0,-1.0998547139706717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
