time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776220,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.0,0.0001201978957396,292.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001265738974325,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.348725870950148e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,0.0001265742030227,291.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,0.00060041208053,290.76226806640625,294.1499938964844,272.1512756347656,270.8441162109375,273.6098937988281,272.16131591796875,289.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806981103494,3.8692267168016776e-08,0.0012806594604626,-0.0999499559402465,0.0,0.0,0.0,-0.0239940099418163,60.0,-15.519509315490724,-0.0,-1.118292161095269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.0,0.0001201978957396,292.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001265738974325,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.348725870950148e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,0.0001265742030227,291.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,0.00060041208053,290.76226806640625,294.1499938964844,272.1512756347656,270.8441162109375,273.6098937988281,272.16131591796875,289.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806981103494,3.8692267168016776e-08,0.0012806594604626,-0.0999499559402465,0.0,0.0,0.0,-0.0239940099418163,60.0,-15.519509315490724,-0.0,-1.118292161095269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31304931640625,0.0,0.0,0.0001211471026181,292.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282775878906,0.0,0.0,0.0001275734684895,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.422553557669744e-05,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001275737740797,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202819824219,0.0,0.0,0.0006051536183804,290.7548828125,294.1499938964844,272.1351928710937,270.8403015136719,273.5765991210937,272.14434814453125,289.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908118078485,3.9875299506775264e-08,0.0012907719938084,-0.103003591299057,0.0,0.0,0.0,-0.0245804730802774,60.0,-15.65178680419922,-0.0,-1.1360238971747097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31304931640625,0.0,0.0,0.0001211471026181,292.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282775878906,0.0,0.0,0.0001275734684895,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,9.422553557669744e-05,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001275737740797,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202819824219,0.0,0.0,0.0006051536183804,290.7548828125,294.1499938964844,272.1351928710937,270.8403015136719,273.5765991210937,272.14434814453125,289.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908118078485,3.9875299506775264e-08,0.0012907719938084,-0.103003591299057,0.0,0.0,0.0,-0.0245804730802774,60.0,-15.65178680419922,-0.0,-1.1360238971747097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987976074219,0.0,0.0,0.0001220542981172,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0001285287871723,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,9.493112884229048e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,0.0001285290927626,291.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,0.0006096852594055,290.74737548828125,294.1499938964844,272.1202087402344,270.83746337890625,273.54345703125,272.1284484863281,289.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004778884351,4.1005989714904e-08,0.0013004369102418,-0.1059195026755333,0.0,0.0,0.0,-0.0251409877091646,60.0,-15.77769947052002,-0.0,-1.1531011523402412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987976074219,0.0,0.0,0.0001220542981172,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0001285287871723,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,9.493112884229048e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,0.0001285290927626,291.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,0.0006096852594055,290.74737548828125,294.1499938964844,272.1202087402344,270.83746337890625,273.54345703125,272.1284484863281,289.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004778884351,4.1005989714904e-08,0.0013004369102418,-0.1059195026755333,0.0,0.0,0.0,-0.0251409877091646,60.0,-15.77769947052002,-0.0,-1.1531011523402412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845458984375,0.0,0.0,0.0001229312183568,292.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001294522371608,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,9.561317710904405e-05,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,0.0001294525281991,291.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29156494140625,0.0,0.0,0.0006140656769275,290.7397766113281,294.1499938964844,272.1064147949219,270.8356628417969,273.510498046875,272.11383056640625,289.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098211493343,4.2098953656477534e-08,0.0013097791234031,-0.1087356433272361,0.0,0.0,0.0,-0.0256827995181083,60.0,-15.897534370422363,-0.0,-1.1697295576595937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845458984375,0.0,0.0,0.0001229312183568,292.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001294522371608,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,9.561317710904405e-05,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,0.0001294525281991,291.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29156494140625,0.0,0.0,0.0006140656769275,290.7397766113281,294.1499938964844,272.1064147949219,270.8356628417969,273.510498046875,272.11383056640625,289.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098211493343,4.2098953656477534e-08,0.0013097791234031,-0.1087356433272361,0.0,0.0,0.0,-0.0256827995181083,60.0,-15.897534370422363,-0.0,-1.1697295576595937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27740478515625,0.0,0.0,0.0001233566435985,292.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.000129900232423,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,9.594406583346426e-05,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,0.0001299005234614,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0006161907222121,290.7359313964844,294.1499938964844,272.1000061035156,270.8351745605469,273.494140625,272.1070251464844,289.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143540127202,4.262919617303852e-08,0.0013143112882971,-0.1101009771227836,0.0,0.0,0.0,-0.0259456560015678,60.0,-15.955409049987791,-0.0,-1.1778394082284649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.270263671875,0.0,0.0,0.0001237722754012,292.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,0.0001303379103774,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,9.626733663026243e-05,291.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,0.0001303382159676,291.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27716064453125,0.0,0.0,0.0006182669312693,290.7320861816406,294.1499938964844,272.09393310546875,270.8349914550781,273.4778137207031,272.1005249023437,289.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187824515625,4.314724222354016e-08,0.0013187392614781,-0.1114343255758285,0.0,0.0,0.0,-0.0262024644762277,60.0,-16.011871337890625,-0.0,-1.1857897419531585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559509277344,0.0,0.0,0.0001245699240826,292.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001311778760282,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,9.68877284321934e-05,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0001311781670665,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,0.0006222513620741,290.7242736816406,294.1499938964844,272.0827941894531,270.83551025390625,273.4454040527344,272.0885925292969,289.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915585517883,0.0,0.0,0.0,-0.0266953110694885,60.0,-16.119977951049805,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559509277344,0.0,0.0,0.0001245699240826,292.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001311778760282,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,9.68877284321934e-05,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0001311781670665,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,0.0006222513620741,290.7242736816406,294.1499938964844,272.0827941894531,270.83551025390625,273.4454040527344,272.0885925292969,289.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915585517883,0.0,0.0,0.0,-0.0266953110694885,60.0,-16.119977951049805,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0001253179798368,292.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0001319656148552,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,9.746954310685396e-05,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001319659058935,291.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,0.0006259880610741,290.7164001464844,294.1499938964844,272.0731506347656,270.8373107910156,273.413330078125,272.0780334472656,289.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352514943107,4.5073814902707454e-08,0.0013352064415812,-0.1163878589868545,0.0,0.0,0.0,-0.0271575171500444,60.0,-16.22104263305664,-0.0,-1.215590543779399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0001253179798368,292.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0001319656148552,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,9.746954310685396e-05,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001319659058935,291.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,0.0006259880610741,290.7164001464844,294.1499938964844,272.0731506347656,270.8373107910156,273.413330078125,272.0780334472656,289.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352514943107,4.5073814902707454e-08,0.0013352064415812,-0.1163878589868545,0.0,0.0,0.0,-0.0271575171500444,60.0,-16.22104263305664,-0.0,-1.215590543779399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273254394531,0.0,0.0,0.000126006474602,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0001326906349277,290.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,9.800503903534263e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.000132690925966,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,0.0006294272025115,290.7084045410156,294.1499938964844,272.0650634765625,270.8404846191406,273.3816223144531,272.0691223144531,289.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425872894003,4.5931976444535394e-08,0.0013425413053482,-0.118591696023941,0.0,0.0,0.0,-0.0275829285383224,60.0,-16.313180923461914,-0.0,-1.2289835638057414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273254394531,0.0,0.0,0.000126006474602,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0001326906349277,290.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,9.800503903534263e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.000132690925966,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,0.0006294272025115,290.7084045410156,294.1499938964844,272.0650634765625,270.8404846191406,273.3816223144531,272.0691223144531,289.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425872894003,4.5931976444535394e-08,0.0013425413053482,-0.118591696023941,0.0,0.0,0.0,-0.0275829285383224,60.0,-16.313180923461914,-0.0,-1.2289835638057414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130126953125,0.0,0.0,0.0001266308681806,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001333481486653,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,9.849068010225892e-05,291.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001333484397036,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0006325462600216,290.7003479003906,294.1499938964844,272.05859375,270.8450622558594,273.3503112792969,272.0617980957031,289.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492401922121,4.671025166658183e-08,0.0013491933932527,-0.120588943362236,0.0,0.0,0.0,-0.0279687400907278,60.0,-16.39624786376953,-0.0,-1.2411932459599484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130126953125,0.0,0.0,0.0001266308681806,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001333481486653,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,9.849068010225892e-05,291.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001333484397036,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0006325462600216,290.7003479003906,294.1499938964844,272.05859375,270.8450622558594,273.3503112792969,272.0617980957031,289.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492401922121,4.671025166658183e-08,0.0013491933932527,-0.120588943362236,0.0,0.0,0.0,-0.0279687400907278,60.0,-16.39624786376953,-0.0,-1.2411932459599484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,0.0001269176573259,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.000133650159114,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.871374641079456e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0001336504501523,291.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.000633978866972,290.6962585449219,294.1499938964844,272.0560302734375,270.847900390625,273.3348388671875,272.0587463378906,289.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522958615794,4.706772571694273e-08,0.0013522488297894,-0.1215058416128158,0.0,0.0,0.0,-0.0281459484249353,60.0,-16.433969497680664,-0.0,-1.2468214549699044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,0.0001271843939321,292.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,0.0001339310547336,290.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.892120579024775e-05,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.00013393133122,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0006353112403303,290.69219970703125,294.1499938964844,272.05389404296875,270.85113525390625,273.3194885253906,272.0561828613281,289.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551379088312,4.7400195768432254e-08,0.0013550905277952,-0.1223583444952964,0.0,0.0,0.0,-0.0283107627183198,60.0,-16.468860626220703,-0.0,-1.252067391988021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,0.0001276598341064,292.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0001344317133771,290.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.92909917840734e-05,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001344319898635,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0006376861711032,290.6839599609375,294.1499938964844,272.0509948730469,270.8587951660156,273.2891845703125,272.05242919921875,289.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602036051452,4.799280617362457e-08,0.0013601556420326,-0.1238772422075271,0.0,0.0,0.0,-0.0286045335233211,60.0,-16.529884338378906,-0.0,-1.26144527712313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,0.0001276598341064,292.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0001344317133771,290.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.92909917840734e-05,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001344319898635,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0006376861711032,290.6839599609375,294.1499938964844,272.0509948730469,270.8587951660156,273.2891845703125,272.05242919921875,289.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602036051452,4.799280617362457e-08,0.0013601556420326,-0.1238772422075271,0.0,0.0,0.0,-0.0286045335233211,60.0,-16.529884338378906,-0.0,-1.26144527712313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,0.0001280554570257,292.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,0.0001348483347101,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.959869930753484e-05,291.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001348485966445,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0006396624376066,290.6756591796875,294.1499938964844,272.04998779296875,270.8681335449219,273.2594909667969,272.050537109375,289.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644188875332,4.8485933490383104e-08,0.0013643704587593,-0.1251405328512191,0.0,0.0,0.0,-0.0288489889353513,60.0,-16.579008102416992,-0.0,-1.2692754580712062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,0.0001280554570257,292.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,0.0001348483347101,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.959869930753484e-05,291.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001348485966445,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0006396624376066,290.6756591796875,294.1499938964844,272.04998779296875,270.8681335449219,273.2594909667969,272.050537109375,289.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644188875332,4.8485933490383104e-08,0.0013643704587593,-0.1251405328512191,0.0,0.0,0.0,-0.0288489889353513,60.0,-16.579008102416992,-0.0,-1.2692754580712062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,0.0001283991296077,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001352102408418,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.98659961624071e-05,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001352105027763,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0006413791561499,290.66729736328125,294.1499938964844,272.04998779296875,270.8783569335937,273.2303771972656,272.0500793457031,289.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.89142983894908e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613397955894,60.0,-16.61808204650879,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,0.0001283991296077,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001352102408418,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.98659961624071e-05,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001352105027763,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0006413791561499,290.66729736328125,294.1499938964844,272.04998779296875,270.8783569335937,273.2303771972656,272.0500793457031,289.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.89142983894908e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613397955894,60.0,-16.61808204650879,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14166259765625,0.0,0.0,0.0001287301565753,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0001355588174192,290.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001001234631985,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001355590939056,291.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0006430327193811,290.65887451171875,294.1499938964844,272.04998779296875,270.8886413574219,273.2019348144531,272.0500183105469,289.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715579407289,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-16.652368545532227,-0.0,-1.2826846784719237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14166259765625,0.0,0.0,0.0001287301565753,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0001355588174192,290.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001001234631985,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001355590939056,291.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0006430327193811,290.65887451171875,294.1499938964844,272.04998779296875,270.8886413574219,273.2019348144531,272.0500183105469,289.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715579407289,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-16.652368545532227,-0.0,-1.2826846784719237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,0.0001288925705011,292.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,0.0001357298606308,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001002497883746,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0001357301225652,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0006438440177589,290.6546325683594,294.1499938964844,272.04998779296875,270.893798828125,273.1879577636719,272.0500183105469,289.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733378145843,4.9529347734278424e-08,0.0013732882216572,-0.1278116554021835,0.0,0.0,0.0,-0.0293662343174219,60.0,-16.66875457763672,-0.0,-1.285923190152971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.000129052408738,292.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,0.0001358981680823,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0001003740981104,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001358984300168,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.000644642394036,290.6503601074219,294.1499938964844,272.04998779296875,270.8989562988281,273.17413330078125,272.04998779296875,289.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750406214967,4.9728569706530834e-08,0.0013749907957389,-0.1283213645219802,0.0,0.0,0.0,-0.0294649917632341,60.0,-16.684728622436523,-0.0,-1.2891140954707225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133117675781,0.0,0.0,0.0001293662498937,292.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.000136228671181,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001006182064884,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001362289331154,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.000646210159175,290.6418151855469,294.1499938964844,272.04998779296875,270.9093017578125,273.1468505859375,272.04998779296875,289.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.715845108032227,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133117675781,0.0,0.0,0.0001293662498937,292.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.000136228671181,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001006182064884,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001362289331154,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.000646210159175,290.6418151855469,294.1499938964844,272.04998779296875,270.9093017578125,273.1468505859375,272.04998779296875,289.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.715845108032227,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,0.0001296671398449,292.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0001365455245831,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001008522303891,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0001365457865176,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0006477131973952,290.6331787109375,294.1499938964844,272.04998779296875,270.91961669921875,273.1202697753906,272.04998779296875,289.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482254548821e-08,0.001381539623253,-0.1302809119224548,0.0,0.0,0.0,-0.0298448409885168,60.0,-16.745243072509766,-0.0,-1.3014236799335777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,0.0001296671398449,292.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0001365455245831,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001008522303891,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0001365457865176,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0006477131973952,290.6331787109375,294.1499938964844,272.04998779296875,270.91961669921875,273.1202697753906,272.04998779296875,289.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482254548821e-08,0.001381539623253,-0.1302809119224548,0.0,0.0,0.0,-0.0298448409885168,60.0,-16.745243072509766,-0.0,-1.3014236799335777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,0.0001299536816077,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0001368472730973,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001010750929708,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001368475204799,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.000649144523777,290.62451171875,294.1499938964844,272.04998779296875,270.92987060546875,273.0942077636719,272.04998779296875,289.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.773014068603516,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,0.0001299536816077,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71484375,0.0,0.0,0.0001368472730973,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001010750929708,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001368475204799,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.000649144523777,290.62451171875,294.1499938964844,272.04998779296875,270.92987060546875,273.0942077636719,272.04998779296875,289.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.773014068603516,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,0.0001302179152844,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0001371255057165,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0001012806023936,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.000137125753099,291.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0006504643824882,290.61578369140625,294.1499938964844,272.04998779296875,270.9400329589844,273.0686950683594,272.04998779296875,289.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874580617994,5.1181327620497554e-08,0.0013874068390578,-0.1320353001356125,0.0,0.0,0.0,-0.030185155570507,60.0,-16.79835319519043,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,0.0001302179152844,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0001371255057165,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0001012806023936,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.000137125753099,291.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0006504643824882,290.61578369140625,294.1499938964844,272.04998779296875,270.9400329589844,273.0686950683594,272.04998779296875,289.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874580617994,5.1181327620497554e-08,0.0013874068390578,-0.1320353001356125,0.0,0.0,0.0,-0.030185155570507,60.0,-16.79835319519043,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,0.0001303391618421,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0001372531987726,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0001013749060803,291.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001372534461552,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,0.0006510700914077,290.61138916015625,294.1499938964844,272.04998779296875,270.9450988769531,273.0561828613281,272.04998779296875,289.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887499226257,5.133246716582107e-08,0.0013886985834687,-0.1324213743209839,0.0,0.0,0.0,-0.0302600786089897,60.0,-16.809669494628906,-0.0,-1.3149470134976582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
