time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778560,291.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570678710937,0.0,0.0,0.0001304511242778,292.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001373711129417,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0001014619920169,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0001373713457724,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0006516294088214,290.6069641113281,294.1499938964844,272.04998779296875,270.9501037597656,273.0437927246094,272.04998779296875,289.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899428304284,5.147202841726539e-08,0.0013898913748562,-0.1327778398990631,0.0,0.0,0.0,-0.0303292628377676,60.0,-16.819990158081055,-0.0,-1.3172068236144696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430908203125,0.0,0.0,0.0001306427002418,292.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0001375728461425,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001016109963529,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0001375730789732,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0006525863427668,290.5981140136719,294.1499938964844,272.04998779296875,270.9600524902344,273.0194396972656,272.04998779296875,289.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919838238507,5.171080630361757e-08,0.0013919321354478,-0.1333875954151153,0.0,0.0,0.0,-0.0304476302117109,60.0,-16.837158203125,-0.0,-1.3210778604388906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430908203125,0.0,0.0,0.0001306427002418,292.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0001375728461425,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001016109963529,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0001375730789732,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0006525863427668,290.5981140136719,294.1499938964844,272.04998779296875,270.9600524902344,273.0194396972656,272.04998779296875,289.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919838238507,5.171080630361757e-08,0.0013919321354478,-0.1333875954151153,0.0,0.0,0.0,-0.0304476302117109,60.0,-16.837158203125,-0.0,-1.3210778604388906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291442871094,0.0,0.0,0.0001307813363382,292.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.000137718845508,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001017188260448,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001377190783387,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0006532788975164,290.5892333984375,294.1499938964844,272.04998779296875,270.9698181152344,272.9956359863281,272.04998779296875,289.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934610178694,5.188361029695444e-08,0.0013934090966358,-0.1338287889957428,0.0,0.0,0.0,-0.030533293262124,60.0,-16.848125457763672,-0.0,-1.3238829410511246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291442871094,0.0,0.0,0.0001307813363382,292.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.000137718845508,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001017188260448,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001377190783387,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0006532788975164,290.5892333984375,294.1499938964844,272.04998779296875,270.9698181152344,272.9956359863281,272.04998779296875,289.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934610178694,5.188361029695444e-08,0.0013934090966358,-0.1338287889957428,0.0,0.0,0.0,-0.030533293262124,60.0,-16.848125457763672,-0.0,-1.3238829410511246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152587890625,0.0,0.0,0.0001308624487137,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0001378042652504,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001017819158732,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.000137804498081,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.000653684081044,290.5802917480469,294.1499938964844,272.04998779296875,270.9793701171875,272.97247314453125,272.04998779296875,289.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943251688033,5.198469210654366e-08,0.0013942731311544,-0.1340868324041366,0.0,0.0,0.0,-0.0305834040045738,60.0,-16.85161781311035,-0.0,-1.325525005313466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152587890625,0.0,0.0,0.0001308624487137,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0001378042652504,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001017819158732,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.000137804498081,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.000653684081044,290.5802917480469,294.1499938964844,272.04998779296875,270.9793701171875,272.97247314453125,272.04998779296875,289.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943251688033,5.198469210654366e-08,0.0013942731311544,-0.1340868324041366,0.0,0.0,0.0,-0.0305834040045738,60.0,-16.85161781311035,-0.0,-1.325525005313466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014343261719,0.0,0.0,0.0001308856590185,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,0.0001378286979161,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001017999602481,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001378289307467,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0006538000307045,290.5712890625,294.1499938964844,272.04998779296875,270.9887084960937,272.9498291015625,272.04998779296875,289.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358632689335e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977277457714,60.0,-16.84784507751465,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014343261719,0.0,0.0,0.0001308856590185,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,0.0001378286979161,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001017999602481,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001378289307467,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0006538000307045,290.5712890625,294.1499938964844,272.04998779296875,270.9887084960937,272.9498291015625,272.04998779296875,289.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358632689335e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977277457714,60.0,-16.84784507751465,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945373535156,0.0,0.0,0.0001308783976128,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,0.0001378210581606,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.000101794314105,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0001378212764393,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0006537637673318,290.5667724609375,294.1499938964844,272.04998779296875,270.9933166503906,272.938720703125,272.04998779296875,289.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944950187578,5.2004519801585054e-08,0.001394442981109,-0.1341374367475509,0.0,0.0,0.0,-0.0305932331830263,60.0,-16.843387603759766,-0.0,-1.325847307498407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,0.0001308584760408,292.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0001378000888507,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0001017788235913,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0001378003071295,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0006536642904393,290.562255859375,294.1499938964844,272.04998779296875,270.997802734375,272.9277648925781,272.04998779296875,289.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942825607955,5.1979679227542894e-08,0.001394230639562,-0.1340740323066711,0.0,0.0,0.0,-0.0305809192359447,60.0,-16.837051391601562,-0.0,-1.3254435771159478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739685058594,0.0,0.0,0.0001307972561335,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517333984375,0.0,0.0,0.0001377356093144,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.0001017312024487,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,0.0001377358275931,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0006533584091812,290.5531921386719,294.1499938964844,272.04998779296875,271.0066223144531,272.9062194824219,272.04998779296875,289.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936300529167,5.1903320752444415e-08,0.0013935781316831,-0.1338791102170944,0.0,0.0,0.0,-0.0305430684238672,60.0,-16.821102142333984,-0.0,-1.324202969499311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739685058594,0.0,0.0,0.0001307972561335,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517333984375,0.0,0.0,0.0001377356093144,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.0001017312024487,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,0.0001377358275931,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0006533584091812,290.5531921386719,294.1499938964844,272.04998779296875,271.0066223144531,272.9062194824219,272.04998779296875,289.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936300529167,5.1903320752444415e-08,0.0013935781316831,-0.1338791102170944,0.0,0.0,0.0,-0.0305430684238672,60.0,-16.821102142333984,-0.0,-1.324202969499311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602966308594,0.0,0.0,0.0001307187631027,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,0.0001376529689878,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0001016701571643,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001376531872665,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0006529663805849,290.5440979003906,294.1499938964844,272.04998779296875,271.0151062011719,272.88525390625,272.04998779296875,289.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927936088293,5.18054541487345e-08,0.0013927418040111,-0.1336292475461959,0.0,0.0,0.0,-0.0304945539683103,60.0,-16.801294326782227,-0.0,-1.3226139117250568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602966308594,0.0,0.0,0.0001307187631027,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,0.0001376529689878,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0001016701571643,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001376531872665,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0006529663805849,290.5440979003906,294.1499938964844,272.04998779296875,271.0151062011719,272.88525390625,272.04998779296875,289.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927936088293,5.18054541487345e-08,0.0013927418040111,-0.1336292475461959,0.0,0.0,0.0,-0.0304945539683103,60.0,-16.801294326782227,-0.0,-1.3226139117250568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467163085937,0.0,0.0,0.0001306209451286,292.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355285644531,0.0,0.0,0.0001375499559799,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0001015940724755,291.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.0001375501742586,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0006524777854792,290.53497314453125,294.1499938964844,272.04998779296875,271.0232849121094,272.86474609375,272.04998779296875,289.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917512260377,5.168347883000025e-08,0.0013916995376348,-0.1333178132772445,0.0,0.0,0.0,-0.030434088781476,60.0,-16.779436111450195,-0.0,-1.320634623880324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467163085937,0.0,0.0,0.0001306209451286,292.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355285644531,0.0,0.0,0.0001375499559799,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0001015940724755,291.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.0001375501742586,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0006524777854792,290.53497314453125,294.1499938964844,272.04998779296875,271.0232849121094,272.86474609375,272.04998779296875,289.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917512260377,5.168347883000025e-08,0.0013916995376348,-0.1333178132772445,0.0,0.0,0.0,-0.030434088781476,60.0,-16.779436111450195,-0.0,-1.320634623880324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331970214844,0.0,0.0,0.0001304860488744,292.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0001374079147353,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0001014891604427,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0001374081184621,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0006518039735965,290.5258178710937,294.1499938964844,272.04998779296875,271.03106689453125,272.84478759765625,272.04998779296875,289.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903138460591,5.151530402258688e-08,0.0013902622740715,-0.1328883469104766,0.0,0.0,0.0,-0.0303507205098867,60.0,-16.753646850585938,-0.0,-1.3179079871861177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331970214844,0.0,0.0,0.0001304860488744,292.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0001374079147353,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0001014891604427,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0001374081184621,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0006518039735965,290.5258178710937,294.1499938964844,272.04998779296875,271.03106689453125,272.84478759765625,272.04998779296875,289.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903138460591,5.151530402258688e-08,0.0013902622740715,-0.1328883469104766,0.0,0.0,0.0,-0.0303507205098867,60.0,-16.753646850585938,-0.0,-1.3179079871861177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92645263671875,0.0,0.0,0.0001304071192862,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6232604980469,0.0,0.0,0.0001373247941955,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,0.0001014277659123,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0001373250124743,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0006514097331091,290.521240234375,294.1499938964844,272.04998779296875,271.0348205566406,272.83502197265625,272.04998779296875,289.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894727453589,5.1416897406397766e-08,0.001389421406202,-0.1326370239257812,0.0,0.0,0.0,-0.0303019378334283,60.0,-16.739004135131836,-0.0,-1.3163139556127137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91973876953125,0.0,0.0,0.0001303189055761,292.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,0.0001372319093206,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.000101359153632,291.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0001372321130475,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.000650969101116,290.51666259765625,294.1499938964844,272.04998779296875,271.0384521484375,272.82537841796875,272.04998779296875,289.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885328080505,5.1306912496329466e-08,0.0013884814688935,-0.1323561072349548,0.0,0.0,0.0,-0.0302474182099103,60.0,-16.723257064819336,-0.0,-1.314533335516899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,0.0001301232550758,292.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0001370258833048,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0001012069842545,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001370260870316,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0006499917944893,290.5074462890625,294.1499938964844,272.04998779296875,271.04541015625,272.8064270019531,272.04998779296875,289.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864480424672,5.106299383328405e-08,0.0013863969361409,-0.1317329704761505,0.0,0.0,0.0,-0.0301265027374029,60.0,-16.689350128173828,-0.0,-1.3105888285736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,0.0001301232550758,292.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0001370258833048,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0001012069842545,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001370260870316,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0006499917944893,290.5074462890625,294.1499938964844,272.04998779296875,271.04541015625,272.8064270019531,272.04998779296875,289.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864480424672,5.106299383328405e-08,0.0013863969361409,-0.1317329704761505,0.0,0.0,0.0,-0.0301265027374029,60.0,-16.689350128173828,-0.0,-1.3105888285736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,0.0001299033610848,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.0001367943332297,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,0.0001010359555948,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001367945224046,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0006488934159278,290.49822998046875,294.1499938964844,272.04998779296875,271.05194091796875,272.7879943847656,272.04998779296875,289.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841049512848,5.0788859340400456e-08,0.0013840541942045,-0.1310324668884277,0.0,0.0,0.0,-0.0299906078726053,60.0,-16.65177345275879,-0.0,-1.3061627157640032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,0.0001299033610848,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.0001367943332297,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,0.0001010359555948,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001367945224046,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0006488934159278,290.49822998046875,294.1499938964844,272.04998779296875,271.05194091796875,272.7879943847656,272.04998779296875,289.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841049512848,5.0788859340400456e-08,0.0013840541942045,-0.1310324668884277,0.0,0.0,0.0,-0.0299906078726053,60.0,-16.65177345275879,-0.0,-1.3061627157640032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797607421875,0.0,0.0,0.000129666092107,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.0001365444768453,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0001008514154818,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,0.0001365446660201,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0006477081915363,290.4889831542969,294.1499938964844,272.04998779296875,271.0579528808594,272.77008056640625,272.04998779296875,289.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815767597407,5.04930639522172e-08,0.001381526235491,-0.1302764117717743,0.0,0.0,0.0,-0.0298439767211675,60.0,-16.61153793334961,-0.0,-1.3013954003326944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797607421875,0.0,0.0,0.000129666092107,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.0001365444768453,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0001008514154818,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,0.0001365446660201,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0006477081915363,290.4889831542969,294.1499938964844,272.04998779296875,271.0579528808594,272.77008056640625,272.04998779296875,289.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815767597407,5.04930639522172e-08,0.001381526235491,-0.1302764117717743,0.0,0.0,0.0,-0.0298439767211675,60.0,-16.61153793334961,-0.0,-1.3013954003326944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665771484375,0.0,0.0,0.000129419597215,291.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,0.0001362848997814,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,0.0001006596867227,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0001362850889563,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.000646476924885,290.479736328125,294.1499938964844,272.04998779296875,271.0634765625,272.7525634765625,272.04998779296875,289.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789500808343,5.0185757771714654e-08,0.0013788999058306,-0.1294907033443451,0.0,0.0,0.0,-0.0296916384249925,60.0,-16.569791793823242,-0.0,-1.2964515860858228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665771484375,0.0,0.0,0.000129419597215,291.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,0.0001362848997814,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,0.0001006596867227,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0001362850889563,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.000646476924885,290.479736328125,294.1499938964844,272.04998779296875,271.0634765625,272.7525634765625,272.04998779296875,289.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789500808343,5.0185757771714654e-08,0.0013788999058306,-0.1294907033443451,0.0,0.0,0.0,-0.0296916384249925,60.0,-16.569791793823242,-0.0,-1.2964515860858228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600158691406,0.0,0.0,0.0001292949309572,291.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0001361536269541,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.0001005627273116,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,0.000136153816129,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0006458541611209,290.47509765625,294.1499938964844,272.04998779296875,271.0660400390625,272.7439880371094,272.04998779296875,289.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776216655969,5.003034075912185e-08,0.0013775717234238,-0.1290932446718216,0.0,0.0,0.0,-0.02961459569633,60.0,-16.548473358154297,-0.0,-1.293954881020909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534851074219,0.0,0.0,0.0001291694934479,291.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,0.0001360215392196,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0001004651639959,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.0001360217138426,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0006452276138588,290.470458984375,294.1499938964844,272.04998779296875,271.0684509277344,272.7355651855469,272.04998779296875,289.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001376285101287,4.9873968066549423e-08,0.0013762352755293,-0.1286932975053787,0.0,0.0,0.0,-0.0295370779931545,60.0,-16.52703857421875,-0.0,-1.2914453861867514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,0.0001289195788558,291.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0001357583678327,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,0.0001002707867883,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175048828125,0.0,0.0,0.0001357585424557,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0006439792341552,290.461181640625,294.1499938964844,272.04998779296875,271.0728454589844,272.718994140625,272.04998779296875,289.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736219843849,4.9562409287773335e-08,0.0013735725078731,-0.1278962343931198,0.0,0.0,0.0,-0.0293826311826705,60.0,-16.48406410217285,-0.0,-1.2864524023825652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,0.0001289195788558,291.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0001357583678327,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,0.0001002707867883,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175048828125,0.0,0.0,0.0001357585424557,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0006439792341552,290.461181640625,294.1499938964844,272.04998779296875,271.0728454589844,272.718994140625,272.04998779296875,289.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736219843849,4.9562409287773335e-08,0.0013735725078731,-0.1278962343931198,0.0,0.0,0.0,-0.0293826311826705,60.0,-16.48406410217285,-0.0,-1.2864524023825652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82745361328125,0.0,0.0,0.0001286808546865,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610046386719,0.0,0.0,0.0001355069834971,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.0001000851189019,291.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.000135507172672,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0006427867920137,290.4518737792969,294.1499938964844,272.04998779296875,271.07666015625,272.7028503417969,272.04998779296875,289.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371078309603,4.9264819779182296e-08,0.0013710290659219,-0.1271347105503082,0.0,0.0,0.0,-0.0292351096868515,60.0,-16.441850662231445,-0.0,-1.2816923344871614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82745361328125,0.0,0.0,0.0001286808546865,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610046386719,0.0,0.0,0.0001355069834971,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.0001000851189019,291.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.000135507172672,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0006427867920137,290.4518737792969,294.1499938964844,272.04998779296875,271.07666015625,272.7028503417969,272.04998779296875,289.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371078309603,4.9264819779182296e-08,0.0013710290659219,-0.1271347105503082,0.0,0.0,0.0,-0.0292351096868515,60.0,-16.441850662231445,-0.0,-1.2816923344871614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0001284659665543,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0001352806866634,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.991797560360284e-05,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0001352808758383,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,0.0006417133845388,290.44256591796875,294.1499938964844,272.04998779296875,271.079833984375,272.6871032714844,272.04998779296875,289.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687884202226,4.8996920298804993e-08,0.0013687394093722,-0.1264489740133285,0.0,0.0,0.0,-0.0291023049503564,60.0,-16.401695251464844,-0.0,-1.2774147251093382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0001284659665543,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0001352806866634,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.991797560360284e-05,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0001352808758383,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,0.0006417133845388,290.44256591796875,294.1499938964844,272.04998779296875,271.079833984375,272.6871032714844,272.04998779296875,289.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687884202226,4.8996920298804993e-08,0.0013687394093722,-0.1264489740133285,0.0,0.0,0.0,-0.0291023049503564,60.0,-16.401695251464844,-0.0,-1.2774147251093382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016662597656,0.0,0.0,0.0001282904704567,291.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5441589355469,0.0,0.0,0.0001350959064438,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,9.978148591471836e-05,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001350960665149,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.0006408367771655,290.4332275390625,294.1499938964844,272.04998779296875,271.0823669433594,272.6717834472656,272.04998779296875,289.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669183244928,4.87781512958918e-08,0.001366869546473,-0.1258888691663742,0.0,0.0,0.0,-0.0289938561618328,60.0,-16.365802764892578,-0.0,-1.273926812928039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016662597656,0.0,0.0,0.0001282904704567,291.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5441589355469,0.0,0.0,0.0001350959064438,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,9.978148591471836e-05,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001350960665149,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.0006408367771655,290.4332275390625,294.1499938964844,272.04998779296875,271.0823669433594,272.6717834472656,272.04998779296875,289.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669183244928,4.87781512958918e-08,0.001366869546473,-0.1258888691663742,0.0,0.0,0.0,-0.0289938561618328,60.0,-16.365802764892578,-0.0,-1.273926812928039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
