time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780900,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952575683594,0.0,0.0,0.0001282199227716,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,0.0001350216043647,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,9.972660336643456e-05,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0001350217644358,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0006404843297787,290.42852783203125,294.1499938964844,272.04998779296875,271.0833435058594,272.6642761230469,272.04998779296875,289.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661662815138,4.8690182552491024e-08,0.0013661176199093,-0.125663623213768,0.0,0.0,0.0,-0.028950247913599,60.0,-16.34977149963379,-0.0,-1.2725257647616672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7888488769531,0.0,0.0,0.0001281629811273,291.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,0.000134961635922,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,9.968231461243704e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.000134961810545,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0006401999271474,290.4238586425781,294.1499938964844,272.04998779296875,271.0841979980469,272.6568603515625,272.04998779296875,289.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655594084411,4.861919222776123e-08,0.0013655108632519,-0.125481829047203,0.0,0.0,0.0,-0.0289150569587945,60.0,-16.335317611694336,-0.0,-1.2713955754861672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760925292969,0.0,0.0,0.0001280886499444,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272216796875,0.0,0.0,0.0001348833757219,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.0,0.0,9.962450712919237e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,0.000134883535793,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0006398286204785,290.4144592285156,294.1499938964844,272.04998779296875,271.0853271484375,272.64227294921875,272.04998779296875,289.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647672021761,4.85265232441634e-08,0.0013647186569869,-0.1252444982528686,0.0,0.0,0.0,-0.0288691166788339,60.0,-16.311092376708984,-0.0,-1.269921057200918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760925292969,0.0,0.0,0.0001280886499444,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272216796875,0.0,0.0,0.0001348833757219,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.0,0.0,9.962450712919237e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,0.000134883535793,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0006398286204785,290.4144592285156,294.1499938964844,272.04998779296875,271.0853271484375,272.64227294921875,272.04998779296875,289.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647672021761,4.85265232441634e-08,0.0013647186569869,-0.1252444982528686,0.0,0.0,0.0,-0.0288691166788339,60.0,-16.311092376708984,-0.0,-1.269921057200918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76336669921875,0.0,0.0,0.0001280626747757,291.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0001348560181213,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,9.960430907085538e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0001348561927443,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0006396989338099,290.4050598144531,294.1499938964844,272.04998779296875,271.085693359375,272.6280822753906,272.04998779296875,289.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644901337102,4.84941296008401e-08,0.0013644417049363,-0.1251615285873413,0.0,0.0,0.0,-0.0288530588150024,60.0,-16.293506622314453,-0.0,-1.2694057716089446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76336669921875,0.0,0.0,0.0001280626747757,291.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0001348560181213,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,9.960430907085538e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0001348561927443,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0006396989338099,290.4050598144531,294.1499938964844,272.04998779296875,271.085693359375,272.6280822753906,272.04998779296875,289.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644901337102,4.84941296008401e-08,0.0013644417049363,-0.1251615285873413,0.0,0.0,0.0,-0.0288530588150024,60.0,-16.293506622314453,-0.0,-1.2694057716089446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,0.0001280184078495,291.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101318359375,0.0,0.0,0.0001348094083368,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,9.956987196346744e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,0.0001348095684079,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0006394778029061,290.3955993652344,294.1499938964844,272.04998779296875,271.085693359375,272.6142578125,272.04998779296875,289.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640185352414,4.8438927535698895e-08,0.0013639701064676,-0.125020146369934,0.0,0.0,0.0,-0.0288256928324699,60.0,-16.277698516845703,-0.0,-1.2685279671131866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,0.0001280184078495,291.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101318359375,0.0,0.0,0.0001348094083368,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,9.956987196346744e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,0.0001348095684079,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,0.0006394778029061,290.3955993652344,294.1499938964844,272.04998779296875,271.085693359375,272.6142578125,272.04998779296875,289.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640185352414,4.8438927535698895e-08,0.0013639701064676,-0.125020146369934,0.0,0.0,0.0,-0.0288256928324699,60.0,-16.277698516845703,-0.0,-1.2685279671131866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,0.0001278798154089,291.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,0.0001346634526271,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,9.946207865141332e-05,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,0.0001346636126982,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,0.0006387854809872,290.3861389160156,294.1499938964844,272.04998779296875,271.085693359375,272.6007385253906,272.04998779296875,289.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625419232994,4.826614485864411e-08,0.0013624936109408,-0.1245775520801544,0.0,0.0,0.0,-0.0287400428205728,60.0,-16.254281997680664,-0.0,-1.2657824299822096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.738037109375,0.0,0.0,0.0001278798154089,291.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,0.0001346634526271,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,9.946207865141332e-05,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,0.0001346636126982,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,0.0006387854809872,290.3861389160156,294.1499938964844,272.04998779296875,271.085693359375,272.6007385253906,272.04998779296875,289.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625419232994,4.826614485864411e-08,0.0013624936109408,-0.1245775520801544,0.0,0.0,0.0,-0.0287400428205728,60.0,-16.254281997680664,-0.0,-1.2657824299822096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73175048828125,0.0,0.0,0.0001277782866964,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,0.0001345565542578,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,9.93831199593842e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,0.0001345567143289,291.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,0.0006382783758454,290.38140869140625,294.1499938964844,272.04998779296875,271.085693359375,272.5941162109375,272.04998779296875,289.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614604249596,4.813959364469157e-08,0.0013614122290164,-0.1242533475160598,0.0,0.0,0.0,-0.0286773107945919,60.0,-16.238889694213867,-0.0,-1.2637734414511217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,0.0001276561670238,291.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,0.000134427944431,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,9.928813233273104e-05,291.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.0001344281045021,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,0.0006376683013513,290.37664794921875,294.1499938964844,272.04998779296875,271.085693359375,272.5875549316406,272.04998779296875,289.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601591344922,4.798734565270024e-08,0.0013601111713796,-0.1238632500171661,0.0,0.0,0.0,-0.0286018382757902,60.0,-16.221040725708008,-0.0,-1.2613585909093672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129211425781,0.0,0.0,0.000127347302623,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0001341027091257,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,9.904790931614116e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,0.0001341028691967,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0006361255655065,290.3671569824219,294.1499938964844,272.04998779296875,271.085693359375,272.57470703125,272.04998779296875,289.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568684225901,4.760233807132863e-08,0.0013568208087235,-0.1228765323758125,0.0,0.0,0.0,-0.0284109823405742,60.0,-16.17725372314453,-0.0,-1.255262276345093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129211425781,0.0,0.0,0.000127347302623,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0001341027091257,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,9.904790931614116e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,0.0001341028691967,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0006361255655065,290.3671569824219,294.1499938964844,272.04998779296875,271.085693359375,272.57470703125,272.04998779296875,289.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568684225901,4.760233807132863e-08,0.0013568208087235,-0.1228765323758125,0.0,0.0,0.0,-0.0284109823405742,60.0,-16.17725372314453,-0.0,-1.255262276345093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,0.0001269634230993,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.0001336984714725,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,9.874933311948551e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814270019531,0.0,0.0,0.0001336986169917,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0006342079723253,290.357666015625,294.1499938964844,272.04998779296875,271.085693359375,272.56219482421875,272.04998779296875,289.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527782866731,4.71238053023626e-08,0.0013527311384677,-0.1216496527194976,0.0,0.0,0.0,-0.0281737633049488,60.0,-16.12278175354004,-0.0,-1.247705512241737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,0.0001269634230993,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.0001336984714725,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,9.874933311948551e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814270019531,0.0,0.0,0.0001336986169917,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0006342079723253,290.357666015625,294.1499938964844,272.04998779296875,271.085693359375,272.56219482421875,272.04998779296875,289.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527782866731,4.71238053023626e-08,0.0013527311384677,-0.1216496527194976,0.0,0.0,0.0,-0.0281737633049488,60.0,-16.12278175354004,-0.0,-1.247705512241737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68804931640625,0.0,0.0,0.0001265088503714,291.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001332197862211,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,9.839577978709713e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0001332199317403,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0006319372914731,290.3481750488281,294.1499938964844,272.04998779296875,271.085693359375,272.550048828125,272.04998779296875,289.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479349436238,4.655717233958968e-08,0.0013478883774951,-0.1201962083578109,0.0,0.0,0.0,-0.0278928708285093,60.0,-16.059263229370117,-0.0,-1.238786779822476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68804931640625,0.0,0.0,0.0001265088503714,291.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001332197862211,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,9.839577978709713e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0001332199317403,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0006319372914731,290.3481750488281,294.1499938964844,272.04998779296875,271.085693359375,272.550048828125,272.04998779296875,289.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479349436238,4.655717233958968e-08,0.0013478883774951,-0.1201962083578109,0.0,0.0,0.0,-0.0278928708285093,60.0,-16.059263229370117,-0.0,-1.238786779822476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,0.0001259887503692,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.0001326720957877,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,9.799125837162136e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001326722413068,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.0006293393089435,290.33868408203125,294.1499938964844,272.04998779296875,271.085693359375,272.5382080078125,272.04998779296875,289.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423934578895,4.590886248934113e-08,0.0013423475902527,-0.1185323596000671,0.0,0.0,0.0,-0.027571490034461,60.0,-15.987187385559082,-0.0,-1.2286218975532393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,0.0001259887503692,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.0001326720957877,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,9.799125837162136e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001326722413068,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.0006293393089435,290.33868408203125,294.1499938964844,272.04998779296875,271.085693359375,272.5382080078125,272.04998779296875,289.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423934578895,4.590886248934113e-08,0.0013423475902527,-0.1185323596000671,0.0,0.0,0.0,-0.027571490034461,60.0,-15.987187385559082,-0.0,-1.2286218975532393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001257082476513,291.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0001323767064604,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.672119140625,0.0,0.0,9.777308150660248e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,0.0001323768519796,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727905273437,0.0,0.0,0.00062793813413,290.3339538574219,294.1499938964844,272.04998779296875,271.085693359375,272.53240966796875,272.04998779296875,289.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394047273322,4.555920440907357e-08,0.0013393590925261,-0.1176345869898796,0.0,0.0,0.0,-0.0273981560021638,60.0,-15.948399543762209,-0.0,-1.223156829155414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,0.0001254106900887,291.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.0001320633746217,290.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,9.754164784681052e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,0.0001320635201409,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,0.0006264518015086,290.3292236328125,294.1499938964844,272.04998779296875,271.085693359375,272.5267028808594,272.04998779296875,289.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362343888729,4.518830820643417e-08,0.0013361892197281,-0.1166819781064987,0.0,0.0,0.0,-0.0272142942994833,60.0,-15.90748691558838,-0.0,-1.2173730112863268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513061523437,0.0,0.0,0.0001247761247213,291.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,0.0001313951506745,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,9.704810508992524e-05,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0001313952961936,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0006232820451259,290.3197631835937,294.1499938964844,272.04998779296875,271.085693359375,272.5155029296875,272.04998779296875,289.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294732198119,4.4397346243840736e-08,0.0013294288655743,-0.1146494597196579,0.0,0.0,0.0,-0.0268221944570541,60.0,-15.820708274841309,-0.0,-1.2050846009969973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513061523437,0.0,0.0,0.0001247761247213,291.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,0.0001313951506745,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,9.704810508992524e-05,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0001313952961936,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,0.0006232820451259,290.3197631835937,294.1499938964844,272.04998779296875,271.085693359375,272.5155029296875,272.04998779296875,289.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294732198119,4.4397346243840736e-08,0.0013294288655743,-0.1146494597196579,0.0,0.0,0.0,-0.0268221944570541,60.0,-15.820708274841309,-0.0,-1.2050846009969973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001240930432686,291.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,0.0001306758349528,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,9.651682194089516e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,0.000130675980472,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0006198699120432,290.3103332519531,294.1499938964844,272.04998779296875,271.085693359375,272.504638671875,272.04998779296875,289.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.727081298828123,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001240930432686,291.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,0.0001306758349528,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,9.651682194089516e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,0.000130675980472,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0006198699120432,290.3103332519531,294.1499938964844,272.04998779296875,271.085693359375,272.504638671875,272.04998779296875,289.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.727081298828123,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.0001233715738635,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4238586425781,0.0,0.0,0.0001299160940106,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.629638671875,0.0,0.0,9.59556782618165e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,0.0001299162249779,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.0006162660429254,290.3009338378906,294.1499938964844,272.04998779296875,271.085693359375,272.4940795898437,272.04998779296875,289.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663999720143e-08,0.0013144653057679,-0.1101458743214607,0.0,0.0,0.0,-0.0259543284773826,60.0,-15.627899169921877,-0.0,-1.178106572297111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.0001233715738635,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4238586425781,0.0,0.0,0.0001299160940106,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.629638671875,0.0,0.0,9.59556782618165e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,0.0001299162249779,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.0006162660429254,290.3009338378906,294.1499938964844,272.04998779296875,271.085693359375,272.4940795898437,272.04998779296875,289.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663999720143e-08,0.0013144653057679,-0.1101458743214607,0.0,0.0,0.0,-0.0259543284773826,60.0,-15.627899169921877,-0.0,-1.178106572297111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153564453125,0.0,0.0,0.0001226341701112,291.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.415283203125,0.0,0.0,0.0001291395747102,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,9.538213635096326e-05,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,0.0001291397056775,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0006125825457274,290.29156494140625,294.1499938964844,272.04998779296875,271.085693359375,272.4838256835937,272.04998779296875,289.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.525681495666504,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153564453125,0.0,0.0,0.0001226341701112,291.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.415283203125,0.0,0.0,0.0001291395747102,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,9.538213635096326e-05,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,0.0001291397056775,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0006125825457274,290.29156494140625,294.1499938964844,272.04998779296875,271.085693359375,272.4838256835937,272.04998779296875,289.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.525681495666504,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,0.0001222583814524,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0001287438644794,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61181640625,0.0,0.0,9.508986113360152e-05,291.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0001287439808947,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.0006107054650783,290.286865234375,294.1499938964844,272.04998779296875,271.085693359375,272.4788513183594,272.04998779296875,289.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026470551267,4.1259138328086926e-08,0.0013026058441028,-0.1065719872713089,0.0,0.0,0.0,-0.0252665076404809,60.0,-15.473658561706545,-0.0,-1.1569419910983925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,0.0001218786128447,291.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067077636719,0.0,0.0,0.0001283439341932,290.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,9.479447908233853e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,0.0001283440651604,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60650634765625,0.0,0.0,0.0006088083609938,290.2821960449219,294.1499938964844,272.04998779296875,271.085693359375,272.4739074707031,272.04998779296875,289.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986005749553,4.0785785415664584e-08,0.0012985598295927,-0.1053518205881118,0.0,0.0,0.0,-0.025031853467226,60.0,-15.421225547790527,-0.0,-1.1497652963043949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918884277344,0.0,0.0,0.0001210976479342,291.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,0.000127521547256,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,9.418706031283364e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,0.0001275216636713,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,0.0006049073417671,290.2728881835937,294.1499938964844,272.04998779296875,271.085693359375,272.4642333984375,272.04998779296875,289.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812405816519465e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.31421184539795,-0.0,-1.1350776674134977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918884277344,0.0,0.0,0.0001210976479342,291.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,0.000127521547256,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,9.418706031283364e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,0.0001275216636713,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59478759765625,0.0,0.0,0.0006049073417671,290.2728881835937,294.1499938964844,272.04998779296875,271.085693359375,272.4642333984375,272.04998779296875,289.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812405816519465e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.31421184539795,-0.0,-1.1350776674134977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,0.0001202837665914,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0001266644976567,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,9.355404472444206e-05,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641784667969,0.0,0.0,0.000126664614072,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,0.0006008418276906,290.2636108398437,294.1499938964844,272.04998779296875,271.085693359375,272.45489501953125,272.04998779296875,289.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816077796742,3.8798013690666266e-08,0.001281569013372,-0.1002230122685432,0.0,0.0,0.0,-0.0240464601665735,60.0,-15.203489303588867,-0.0,-1.119871342325496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,0.0001202837665914,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0001266644976567,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,9.355404472444206e-05,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641784667969,0.0,0.0,0.000126664614072,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,0.0006008418276906,290.2636108398437,294.1499938964844,272.04998779296875,271.085693359375,272.45489501953125,272.04998779296875,289.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816077796742,3.8798013690666266e-08,0.001281569013372,-0.1002230122685432,0.0,0.0,0.0,-0.0240464601665735,60.0,-15.203489303588867,-0.0,-1.119871342325496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0001194391879835,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,0.0001257751137018,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,9.289714944316074e-05,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55291748046875,0.0,0.0,0.0001257752301171,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,0.0005966229946352,290.25439453125,294.1499938964844,272.04998779296875,271.085693359375,272.4457702636719,272.04998779296875,289.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.774537304934712e-08,0.0012725711567327,-0.0975038856267929,0.0,0.0,0.0,-0.0235246364027261,60.0,-15.089349746704102,-0.0,-1.1041999670169389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0001194391879835,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,0.0001257751137018,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,9.289714944316074e-05,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55291748046875,0.0,0.0,0.0001257752301171,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,0.0005966229946352,290.25439453125,294.1499938964844,272.04998779296875,271.085693359375,272.4457702636719,272.04998779296875,289.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.774537304934712e-08,0.0012725711567327,-0.0975038856267929,0.0,0.0,0.0,-0.0235246364027261,60.0,-15.089349746704102,-0.0,-1.1041999670169389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,0.0001185638757306,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,0.0001248533662874,290.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,9.22163453651592e-05,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,0.0001248534827027,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0005922506097704,290.24517822265625,294.1499938964844,272.04998779296875,271.085693359375,272.4369201660156,272.04998779296875,289.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.66544483654252e-08,0.0012632459402084,-0.0946836397051811,0.0,0.0,0.0,-0.0229838341474533,60.0,-14.971440315246582,-0.0,-1.0880748391173257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
