time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783240,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,0.0001185638757306,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,0.0001248533662874,290.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,9.22163453651592e-05,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,0.0001248534827027,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0005922506097704,290.24517822265625,294.1499938964844,272.04998779296875,271.085693359375,272.4369201660156,272.04998779296875,289.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.66544483654252e-08,0.0012632459402084,-0.0946836397051811,0.0,0.0,0.0,-0.0229838341474533,60.0,-14.971440315246582,-0.0,-1.0880748391173257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517272949219,0.0,0.0,0.0001181134648504,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,0.0001243790757143,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,9.186602983390912e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362243652344,0.0,0.0,0.0001243791775777,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,0.0005900007672607,290.2406005859375,294.1499938964844,272.04998779296875,271.085693359375,272.4326171875,272.04998779296875,289.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584836222231,3.609310184060632e-08,0.0012584475334733,-0.0932315960526466,0.0,0.0,0.0,-0.0227055568248033,60.0,-14.910881042480469,-0.0,-1.0798235905440381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,0.0001176520236185,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.000123893158161,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,9.150713594863193e-05,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307312011719,0.0,0.0,0.0001238932600244,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,0.0005876958020962,290.23602294921875,294.1499938964844,272.04998779296875,271.085693359375,272.4283447265625,272.04998779296875,289.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535671703517,3.551800986656417e-08,0.0012535316636785,-0.0917434021830558,0.0,0.0,0.0,-0.0224204678088426,60.0,-14.849332809448242,-0.0,-1.071402806473998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.534912109375,0.0,0.0,0.0001166821748483,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,0.0001228718465426,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,9.075280104298145e-05,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,0.000122871962958,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0005828511784784,290.2269287109375,294.1499938964844,272.04998779296875,271.085693359375,272.4200439453125,272.04998779296875,289.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.4309294960621635e-08,0.0012431993382051,-0.0886136218905448,0.0,0.0,0.0,-0.0218212716281414,60.0,-14.721593856811523,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.534912109375,0.0,0.0,0.0001166821748483,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,0.0001228718465426,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,9.075280104298145e-05,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,0.000122871962958,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0005828511784784,290.2269287109375,294.1499938964844,272.04998779296875,271.085693359375,272.4200439453125,272.04998779296875,289.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.4309294960621635e-08,0.0012431993382051,-0.0886136218905448,0.0,0.0,0.0,-0.0218212716281414,60.0,-14.721593856811523,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0001156453799922,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,0.0001217800672748,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259094238281,0.0,0.0,8.994641393655911e-05,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,0.0001217801691382,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264587402344,0.0,0.0,0.0005776722100563,290.2178649902344,294.1499938964844,272.04998779296875,271.085693359375,272.4119567871094,272.04998779296875,289.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.301718365378292e-08,0.0012321539688855,-0.0852651074528694,0.0,0.0,0.0,-0.0211807340383529,60.0,-14.586176872253418,-0.0,-1.0351671875241665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0001156453799922,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,0.0001217800672748,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259094238281,0.0,0.0,8.994641393655911e-05,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,0.0001217801691382,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264587402344,0.0,0.0,0.0005776722100563,290.2178649902344,294.1499938964844,272.04998779296875,271.085693359375,272.4119567871094,272.04998779296875,289.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.301718365378292e-08,0.0012321539688855,-0.0852651074528694,0.0,0.0,0.0,-0.0211807340383529,60.0,-14.586176872253418,-0.0,-1.0351671875241665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,0.0001145576970884,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,0.0001206346787512,290.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,8.910043106880039e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,0.0001206347878905,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,0.0005722389905713,290.2088928222656,294.1499938964844,272.04998779296875,271.085693359375,272.4041442871094,272.04998779296875,289.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205980019643,3.1661667065918664e-08,0.0012205663369968,-0.0817492678761482,0.0,0.0,0.0,-0.0205087624490261,60.0,-14.443597793579102,-0.0,-1.0157864238635741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,0.0001145576970884,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,0.0001206346787512,290.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,8.910043106880039e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,0.0001206347878905,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,0.0005722389905713,290.2088928222656,294.1499938964844,272.04998779296875,271.085693359375,272.4041442871094,272.04998779296875,289.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205980019643,3.1661667065918664e-08,0.0012205663369968,-0.0817492678761482,0.0,0.0,0.0,-0.0205087624490261,60.0,-14.443597793579102,-0.0,-1.0157864238635741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,0.0001134468911914,291.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0001194649521494,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,8.823646930977702e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,0.0001194650540128,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,0.0005666902870871,290.1999816894531,294.1499938964844,272.04998779296875,271.085693359375,272.3965759277344,272.04998779296875,289.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087624054402,3.0277359286401406e-08,0.0012087321374565,-0.0781556963920593,0.0,0.0,0.0,-0.0198225155472755,60.0,-14.296777725219728,-0.0,-9.961827629467734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,0.0001134468911914,291.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0001194649521494,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,8.823646930977702e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,0.0001194650540128,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,0.0005666902870871,290.1999816894531,294.1499938964844,272.04998779296875,271.085693359375,272.3965759277344,272.04998779296875,289.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087624054402,3.0277359286401406e-08,0.0012087321374565,-0.0781556963920593,0.0,0.0,0.0,-0.0198225155472755,60.0,-14.296777725219728,-0.0,-9.961827629467734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0001128936419263,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,0.0001188823516713,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,8.780616917647421e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,0.0001188824535347,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,0.0005639267037622,290.1955261230469,294.1499938964844,272.04998779296875,271.085693359375,272.39288330078125,272.04998779296875,289.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028675992041,2.9587901906324987e-08,0.0012028380297124,-0.0763647928833961,0.0,0.0,0.0,-0.0194807276129722,60.0,-14.222735404968262,-0.0,-9.864901784339965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,0.000112349007395,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228759765625,0.0,0.0,0.0001183088243124,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,8.738256292417645e-05,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,0.0001183089261758,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0005612061358988,290.19110107421875,294.1499938964844,272.04998779296875,271.085693359375,272.38922119140625,272.04998779296875,289.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970644118264,2.8909184379699585e-08,0.0011970355408266,-0.0746010914444923,0.0,0.0,0.0,-0.0191442631185054,60.0,-14.149150848388672,-0.0,-9.769948405846662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,0.0001113116813939,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0001172164775198,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,8.65757538122125e-05,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,0.0001172165721072,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,0.0005560244899243,290.18231201171875,294.1499938964844,272.04998779296875,271.085693359375,272.3821105957031,272.04998779296875,289.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860117083415,2.7616501085958592e-08,0.0011859841179102,-0.0712400823831558,0.0,0.0,0.0,-0.0185034368187189,60.0,-14.005982398986816,-0.0,-9.590367966438865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,0.0001113116813939,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0001172164775198,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,8.65757538122125e-05,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,0.0001172165721072,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,0.0005560244899243,290.18231201171875,294.1499938964844,272.04998779296875,271.085693359375,272.3821105957031,272.04998779296875,289.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860117083415,2.7616501085958592e-08,0.0011859841179102,-0.0712400823831558,0.0,0.0,0.0,-0.0185034368187189,60.0,-14.005982398986816,-0.0,-9.590367966438865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,0.0001103616305044,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001162160260719,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,8.583682210883126e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45635986328125,0.0,0.0,0.0001162161206593,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,0.00055127881933,290.1735534667969,294.1499938964844,272.04998779296875,271.085693359375,272.37518310546875,272.04998779296875,289.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175888814032,2.6432587674207762e-08,0.001175862387754,-0.0681598037481308,0.0,0.0,0.0,-0.0179165285080671,60.0,-13.872713088989258,-0.0,-9.427357383628988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,0.0001103616305044,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0001162160260719,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,8.583682210883126e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45635986328125,0.0,0.0,0.0001162161206593,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,0.00055127881933,290.1735534667969,294.1499938964844,272.04998779296875,271.085693359375,272.37518310546875,272.04998779296875,289.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175888814032,2.6432587674207762e-08,0.001175862387754,-0.0681598037481308,0.0,0.0,0.0,-0.0179165285080671,60.0,-13.872713088989258,-0.0,-9.427357383628988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,0.0001095033221645,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0001153121920651,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,8.516925299772993e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,0.0001153122866526,291.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,0.0005469914176501,290.1648864746094,294.1499938964844,272.04998779296875,271.085693359375,272.36846923828125,272.04998779296875,289.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667433427646,2.5363023681279632e-08,0.0011667180806398,-0.0653754025697708,0.0,0.0,0.0,-0.0173863060772418,60.0,-13.749736785888672,-0.0,-9.281290402896049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,0.0001095033221645,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0001153121920651,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,8.516925299772993e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,0.0001153122866526,291.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,0.0005469914176501,290.1648864746094,294.1499938964844,272.04998779296875,271.085693359375,272.36846923828125,272.04998779296875,289.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667433427646,2.5363023681279632e-08,0.0011667180806398,-0.0653754025697708,0.0,0.0,0.0,-0.0173863060772418,60.0,-13.749736785888672,-0.0,-9.281290402896049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.000108740547148,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0001145089554484,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,8.457598596578464e-05,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,0.0001145090427598,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0005431812023743,290.1562194824219,294.1499938964844,272.04998779296875,271.085693359375,272.3619689941406,272.04998779296875,289.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586158070713,2.4412516452798627e-08,0.001158591476269,-0.0628996863961219,0.0,0.0,0.0,-0.0169151034206151,60.0,-13.639418601989746,-0.0,-9.152438451565105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.000108740547148,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0001145089554484,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,8.457598596578464e-05,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,0.0001145090427598,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0005431812023743,290.1562194824219,294.1499938964844,272.04998779296875,271.085693359375,272.3619689941406,272.04998779296875,289.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586158070713,2.4412516452798627e-08,0.001158591476269,-0.0628996863961219,0.0,0.0,0.0,-0.0169151034206151,60.0,-13.639418601989746,-0.0,-9.152438451565105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443054199219,0.0,0.0,0.000108402367914,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,0.0001141528409789,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,8.431296009803191e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.0,0.0,0.0001141529282904,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,0.0005414918996393,290.15191650390625,294.1499938964844,272.04998779296875,271.085693359375,272.3587646484375,272.04998779296875,289.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550124036148,2.3991109543430863e-08,0.0011549884220585,-0.0618017129600048,0.0,0.0,0.0,-0.016706196591258,60.0,-13.589085578918455,-0.0,-9.09559929596071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.439208984375,0.0,0.0,0.0001080909714801,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826538085937,0.0,0.0,0.0001138249208452,290.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,8.407075802097097e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42596435546875,0.0,0.0,0.0001138250081567,291.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0005399364163167,290.1476135253906,294.1499938964844,272.04998779296875,271.085693359375,272.3556213378906,272.04998779296875,289.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516943341121,2.360307505000492e-08,0.0011516707018017,-0.0607904940843582,0.0,0.0,0.0,-0.0165138319134712,60.0,-13.541892051696776,-0.0,-9.043417747989224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42901611328125,0.0,0.0,0.0001075597683666,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746887207031,0.0,0.0,0.0001132655452238,291.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,8.365760004380718e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159545898437,0.0,0.0,0.0001132656325353,291.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,0.0005372829618863,290.1390075683594,294.1499938964844,272.04998779296875,271.085693359375,272.34942626953125,272.04998779296875,289.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460341047495,2.2941149424582363e-08,0.0011460111709311,-0.0590651035308837,0.0,0.0,0.0,-0.0161856897175312,60.0,-13.458871841430664,-0.0,-8.954750541079194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42901611328125,0.0,0.0,0.0001075597683666,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746887207031,0.0,0.0,0.0001132655452238,291.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,8.365760004380718e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159545898437,0.0,0.0,0.0001132656325353,291.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,0.0005372829618863,290.1390075683594,294.1499938964844,272.04998779296875,271.085693359375,272.34942626953125,272.04998779296875,289.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460341047495,2.2941149424582363e-08,0.0011460111709311,-0.0590651035308837,0.0,0.0,0.0,-0.0161856897175312,60.0,-13.458871841430664,-0.0,-8.954750541079194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188842773437,0.0,0.0,0.0001071430451702,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.0001128267103922,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,8.333347795996815e-05,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0001128267977037,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.421142578125,0.0,0.0,0.0005352013395167,290.13043212890625,294.1499938964844,272.04998779296875,271.085693359375,272.3433837890625,272.0500183105469,289.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415935587137,2.2421870582434167e-08,0.001141571206972,-0.0577111765742301,0.0,0.0,0.0,-0.0159282628446817,60.0,-13.390423774719238,-0.0,-8.8854967827956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188842773437,0.0,0.0,0.0001071430451702,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.0001128267103922,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,8.333347795996815e-05,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0001128267977037,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.421142578125,0.0,0.0,0.0005352013395167,290.13043212890625,294.1499938964844,272.04998779296875,271.085693359375,272.3433837890625,272.0500183105469,289.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415935587137,2.2421870582434167e-08,0.001141571206972,-0.0577111765742301,0.0,0.0,0.0,-0.0159282628446817,60.0,-13.390423774719238,-0.0,-8.8854967827956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001067806006176,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0001124450427596,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,8.305157825816423e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960876464844,0.0,0.0,0.0001124451227951,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0005333908484317,290.12188720703125,294.1499938964844,272.0510559082031,271.0867004394531,272.3374938964844,272.0503845214844,289.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023540873033e-08,0.0011377098271623,-0.0565333627164363,0.0,0.0,0.0,-0.015704371035099,60.0,-13.332527160644531,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,0.0001067806006176,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0001124450427596,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,8.305157825816423e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960876464844,0.0,0.0,0.0001124451227951,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0005333908484317,290.12188720703125,294.1499938964844,272.0510559082031,271.0867004394531,272.3374938964844,272.0503845214844,289.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023540873033e-08,0.0011377098271623,-0.0565333627164363,0.0,0.0,0.0,-0.015704371035099,60.0,-13.332527160644531,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,0.0001064010066329,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,0.0001120453162002,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,8.27563417260535e-05,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,0.0001120453962357,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,0.0005314947338774,290.1133117675781,294.1499938964844,272.0541076660156,271.089599609375,272.331787109375,272.0518493652344,289.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.1497239544032712e-08,0.001133665908128,-0.0552995987236499,0.0,0.0,0.0,-0.0154698891565203,60.0,-13.275649070739746,-0.0,-8.762847869547843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,0.0001064010066329,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,0.0001120453162002,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,8.27563417260535e-05,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,0.0001120453962357,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,0.0005314947338774,290.1133117675781,294.1499938964844,272.0541076660156,271.089599609375,272.331787109375,272.0518493652344,289.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.1497239544032712e-08,0.001133665908128,-0.0552995987236499,0.0,0.0,0.0,-0.0154698891565203,60.0,-13.275649070739746,-0.0,-8.762847869547843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937072753906,0.0,0.0,0.0001062044248101,291.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,0.0001118383079301,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,8.260344475274906e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,0.0001118383879656,291.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,0.0005305127706378,290.1090393066406,294.1499938964844,272.0563659667969,271.0917663574219,272.3290100097656,272.0532531738281,289.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315929004922,2.125228704130677e-08,0.0011315717129036,-0.0546605661511421,0.0,0.0,0.0,-0.0153484577313065,60.0,-13.246150970458984,-0.0,-8.730498279874156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,0.0001060032154782,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0001116264174925,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,8.244694618042558e-05,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,0.000111626497528,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,0.0005295076407492,290.1047668457031,294.1499938964844,272.05908203125,271.0943603515625,272.3262939453125,272.0550537109375,289.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294489959254,2.1001559602495945e-08,0.0011294280411675,-0.0540063977241516,0.0,0.0,0.0,-0.0152241624891757,60.0,-13.215850830078123,-0.0,-8.697447384520275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,0.0001055863613146,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0001111874516936,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,8.212272223317996e-05,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,0.0001111875317292,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808898925781,0.0,0.0,0.0005274253780953,290.09625244140625,294.1499938964844,272.0658874511719,271.100830078125,272.3210754394531,272.05987548828125,289.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509694755077,0.0,0.0,0.0,-0.0149666657671332,60.0,-13.152709007263184,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,0.0001055863613146,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0001111874516936,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,8.212272223317996e-05,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,0.0001111875317292,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808898925781,0.0,0.0,0.0005274253780953,290.09625244140625,294.1499938964844,272.0658874511719,271.100830078125,272.3210754394531,272.05987548828125,289.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509694755077,0.0,0.0,0.0,-0.0149666657671332,60.0,-13.152709007263184,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,0.0001052377701853,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,0.0001108203723561,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724975585937,0.0,0.0,8.185159822460264e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,0.0001108204451156,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729553222656,0.0,0.0,0.0005256840959191,290.08941650390625,294.1499938964844,272.07257080078125,271.1072082519531,272.3171081542969,272.0650634765625,289.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212934041395,2.0047776772003093e-08,0.0011212733807042,-0.0515172854065895,0.0,0.0,0.0,-0.0147513365373015,60.0,-13.09935188293457,-0.0,-8.572293808128961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0001051489962264,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0001107268908526,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,8.178255666280165e-05,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568420410156,0.0,0.0,0.0001107269636122,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709716796875,0.0,0.0,0.0005252406699582,290.0877380371094,294.1499938964844,272.07440185546875,271.10894775390625,272.3161315917969,272.0664978027344,289.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120347646065,1.9937163031613643e-08,0.0011203276226297,-0.0512285530567169,0.0,0.0,0.0,-0.0146965011954307,60.0,-13.085729598999023,-0.0,-8.557837816169923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0001046927791321,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,0.0001102464666473,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606262207031,0.0,0.0,8.142771548591554e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,0.0001102465466829,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,0.0005229617818258,290.0792236328125,294.1499938964844,272.08453369140625,271.1186218261719,272.3114624023437,272.07452392578125,289.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154867243021,1.9368693315868768e-08,0.0011154673993587,-0.0497444905340671,0.0,0.0,0.0,-0.0144146895036101,60.0,-13.01554012298584,-0.0,-8.483737445885708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0001046927791321,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,0.0001102464666473,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606262207031,0.0,0.0,8.142771548591554e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,0.0001102465466829,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,0.0005229617818258,290.0792236328125,294.1499938964844,272.08453369140625,271.1186218261719,272.3114624023437,272.07452392578125,289.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154867243021,1.9368693315868768e-08,0.0011154673993587,-0.0497444905340671,0.0,0.0,0.0,-0.0144146895036101,60.0,-13.01554012298584,-0.0,-8.483737445885708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
