time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785580,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,0.0001042168660205,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,0.0001097453132388,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,8.105756569420919e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0001097453932743,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,0.0005205845227465,290.0707397460937,294.1499938964844,272.09619140625,271.12969970703125,272.30718994140625,272.0841979980469,289.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104160221293,1.87756974412423e-08,0.0011103972792625,-0.0481960549950599,0.0,0.0,0.0,-0.0141207193955779,60.0,-12.941594123840332,-0.0,-8.406783535974682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,0.0001042168660205,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113037109375,0.0,0.0,0.0001097453132388,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,8.105756569420919e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0001097453932743,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,0.0005205845227465,290.0707397460937,294.1499938964844,272.09619140625,271.12969970703125,272.30718994140625,272.0841979980469,289.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104160221293,1.87756974412423e-08,0.0011103972792625,-0.0481960549950599,0.0,0.0,0.0,-0.0141207193955779,60.0,-12.941594123840332,-0.0,-8.406783535974682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442687988281,0.0,0.0,0.0001039726703311,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,0.0001094881663448,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34588623046875,0.0,0.0,8.086763409664854e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,0.0001094882391043,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,0.0005193647230044,290.0664978027344,294.1499938964844,272.1025695800781,271.1357727050781,272.3051452636719,272.0895080566406,289.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078142561018,1.847141994915092e-08,0.0011077957460656,-0.0474013909697532,0.0,0.0,0.0,-0.0139698777347803,60.0,-12.903512954711914,-0.0,-8.367432258182816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393859863281,0.0,0.0,0.0001037236434058,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20343017578125,0.0,0.0,0.0001092259262804,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,8.067394810495898e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.00010922599904,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414306640625,0.0,0.0,0.000518120767083,290.0622863769531,294.1499938964844,272.1092529296875,271.14215087890625,272.30322265625,272.09521484375,289.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.816112771280132e-08,0.0011051427572965,-0.0465909242630004,0.0,0.0,0.0,-0.0138160530477762,60.0,-12.864601135253906,-0.0,-8.327398148821885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296813964844,0.0,0.0,0.0001032139844028,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.0001086892298189,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33123779296875,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,0.0001086893025785,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0005155749386176,290.0538330078125,294.1499938964844,272.1236267089844,271.1558532714844,272.2995910644531,272.1073608398437,289.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.784897804260254,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296813964844,0.0,0.0,0.0001032139844028,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.0001086892298189,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33123779296875,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,0.0001086893025785,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0005155749386176,290.0538330078125,294.1499938964844,272.1236267089844,271.1558532714844,272.2995910644531,272.1073608398437,289.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.784897804260254,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,0.0001026893369271,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,0.0001081367518054,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215637207031,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,0.000108136824565,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219909667969,0.0,0.0,0.0005129541968926,290.0454406738281,294.1499938964844,272.13922119140625,271.17071533203125,272.2963562011719,272.12078857421875,289.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.702278137207031,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,0.0001026893369271,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,0.0001081367518054,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215637207031,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,0.000108136824565,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219909667969,0.0,0.0,0.0005129541968926,290.0454406738281,294.1499938964844,272.13922119140625,271.17071533203125,272.2963562011719,272.12078857421875,289.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.702278137207031,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,0.0001021524803945,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799011230469,0.0,0.0,0.0001075714244507,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,7.945193647174165e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,0.0001075714899343,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,0.0005102725117467,290.0370483398437,294.1499938964844,272.1559143066406,271.1866149902344,272.2935485839844,272.1352844238281,289.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.617338180541992,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,0.0001021524803945,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799011230469,0.0,0.0,0.0001075714244507,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,7.945193647174165e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,0.0001075714899343,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,0.0005102725117467,290.0370483398437,294.1499938964844,272.1559143066406,271.1866149902344,272.2935485839844,272.1352844238281,289.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.617338180541992,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30084228515625,0.0,0.0,0.0001016068854369,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,0.0001069968857336,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,0.0001069969512172,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,0.0005075471708551,290.0286865234375,294.1499938964844,272.17364501953125,271.2034912109375,272.2911071777344,272.1507568359375,289.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825918288901,-0.0396984964609146,0.0,0.0,0.0,-0.0125085487961769,60.0,-12.530567169189451,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30084228515625,0.0,0.0,0.0001016068854369,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,0.0001069968857336,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,0.0001069969512172,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,0.0005075471708551,290.0286865234375,294.1499938964844,272.17364501953125,271.2034912109375,272.2911071777344,272.1507568359375,289.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825918288901,-0.0396984964609146,0.0,0.0,0.0,-0.0125085487961769,60.0,-12.530567169189451,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29608154296875,0.0,0.0,0.0001013322471408,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,0.0001067076736944,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,7.881397323217243e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.000106707746454,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.000506175274495,290.0245056152344,294.1499938964844,272.1828308105469,271.2122802734375,272.2900695800781,272.1588439941406,289.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181447210466104e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.486660957336426,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,0.0001010572741506,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643371582031,0.0,0.0,0.0001064181124093,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928466796875,0.0,0.0,7.860010373406112e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,0.0001064181778929,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2932434082031,0.0,0.0,0.0005048016901127,290.0203552246094,294.1499938964844,272.1922607421875,271.22125244140625,272.28912353515625,272.1670837402344,289.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838832385066782e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.442543029785156,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28192138671875,0.0,0.0,0.0001005089434329,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0001058406996889,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27130126953125,0.0,0.0,0.0001058407651726,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,0.0005020627286285,290.0120544433594,294.1499938964844,272.211669921875,271.23974609375,272.2875061035156,272.18408203125,289.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212827265262,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.35400390625,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28192138671875,0.0,0.0,0.0001005089434329,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0001058406996889,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27130126953125,0.0,0.0,0.0001058407651726,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,0.0005020627286285,290.0120544433594,294.1499938964844,272.211669921875,271.23974609375,272.2875061035156,272.18408203125,289.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212827265262,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.35400390625,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,9.996897279052064e-05,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0001052720908774,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27398681640625,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.000105272156361,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.0004993654438294,290.0037536621094,294.1499938964844,272.2318115234375,271.2589416503906,272.28631591796875,272.2017517089844,288.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651422198861,-0.0343615151941776,0.0,0.0,0.0,-0.011496846564114,60.0,-12.265722274780272,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,9.996897279052064e-05,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0001052720908774,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27398681640625,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.000105272156361,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.0004993654438294,290.0037536621094,294.1499938964844,272.2318115234375,271.2589416503906,272.28631591796875,272.2017517089844,288.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651422198861,-0.0343615151941776,0.0,0.0,0.0,-0.011496846564114,60.0,-12.265722274780272,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26318359375,0.0,0.0,9.944412158802152e-05,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,0.0001047193945851,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646179199219,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0001047194600687,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0004967437125742,289.9955139160156,294.1499938964844,272.2525634765625,271.2786865234375,272.2855529785156,272.219970703125,288.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.178656578063965,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26318359375,0.0,0.0,9.944412158802152e-05,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,0.0001047193945851,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646179199219,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0001047194600687,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0004967437125742,289.9955139160156,294.1499938964844,272.2525634765625,271.2786865234375,272.2855529785156,272.219970703125,288.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.178656578063965,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,9.893831156659871e-05,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,0.000104186750832,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,7.695201929891482e-05,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.0001041868090396,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0004942170926369,289.9872741699219,294.1499938964844,272.2738037109375,271.2989501953125,272.28515625,272.2386169433594,288.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.09335231781006,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,9.893831156659871e-05,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,0.000104186750832,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,7.695201929891482e-05,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.0001041868090396,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0004942170926369,289.9872741699219,294.1499938964844,272.2738037109375,271.2989501953125,272.28515625,272.2386169433594,288.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.09335231781006,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,9.869516361504792e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,0.0001039307098835,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,7.676290988456458e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,0.0001039307680912,291.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,0.0004930025315843,289.9831848144531,294.1499938964844,272.2845764160156,271.3092041015625,272.2851257324219,272.24810791015625,288.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895750162693732e-08,0.0010515715694054,-0.0302089732140302,0.0,0.0,0.0,-0.010710054077208,60.0,-12.051807403564451,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,9.84572761808522e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0001036802059388,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,7.65778822824359e-05,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0001036802641465,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,0.0004918142221868,289.9790954589844,294.1499938964844,272.2954406738281,271.319580078125,272.28521728515625,272.2576904296875,288.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.15993605831477e-08,0.0010490372078493,-0.0294333156198263,0.0,0.0,0.0,-0.0105631211772561,60.0,-12.010845184326172,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.80054828687571e-05,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0001032044456223,291.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,7.62264899094589e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.00010320450383,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0004895574529655,289.9709167480469,294.1499938964844,272.3174133300781,271.3404846191406,272.2856750488281,272.2770080566406,288.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442349594086,1.1036457081559092e-08,0.001044223899953,-0.0279600415378808,0.0,0.0,0.0,-0.0102840662002563,60.0,-11.931532859802246,-0.0,-7.434551463347816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.80054828687571e-05,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0001032044456223,291.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,7.62264899094589e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.00010320450383,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0004895574529655,289.9709167480469,294.1499938964844,272.3174133300781,271.3404846191406,272.2856750488281,272.2770080566406,288.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442349594086,1.1036457081559092e-08,0.001044223899953,-0.0279600415378808,0.0,0.0,0.0,-0.0102840662002563,60.0,-11.931532859802246,-0.0,-7.434551463347816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.758525266079232e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,0.0001027619218803,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,7.589964661747217e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165222167969,0.0,0.0,0.0001027619800879,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.00048745831009,289.9627380371094,294.1499938964844,272.3395690917969,271.3616027832031,272.2865295410156,272.29656982421875,288.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397573933005,1.0512883008573226e-08,0.0010397467995062,-0.0265895389020442,0.0,0.0,0.0,-0.0100245084613561,60.0,-11.85588264465332,-0.0,-7.370933019501535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.758525266079232e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,0.0001027619218803,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,7.589964661747217e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165222167969,0.0,0.0,0.0001027619800879,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.00048745831009,289.9627380371094,294.1499938964844,272.3395690917969,271.3616027832031,272.2865295410156,272.29656982421875,288.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397573933005,1.0512883008573226e-08,0.0010397467995062,-0.0265895389020442,0.0,0.0,0.0,-0.0100245084613561,60.0,-11.85588264465332,-0.0,-7.370933019501535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,9.719975059852004e-05,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.0001023559671011,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,7.559980440419167e-05,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,0.0001023560253088,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,0.000485532626044,289.9546203613281,294.1499938964844,272.36181640625,271.3827819824219,272.2877502441406,272.3163146972656,288.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356497950851,1.0032573882767792e-08,0.0010356396669521,-0.0253321584314107,0.0,0.0,0.0,-0.0097863981500267,60.0,-11.784387588500977,-0.0,-7.312811334259095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,9.719975059852004e-05,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.0001023559671011,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,7.559980440419167e-05,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,0.0001023560253088,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,0.000485532626044,289.9546203613281,294.1499938964844,272.36181640625,271.3827819824219,272.2877502441406,272.3163146972656,288.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356497950851,1.0032573882767792e-08,0.0010356396669521,-0.0253321584314107,0.0,0.0,0.0,-0.0097863981500267,60.0,-11.784387588500977,-0.0,-7.312811334259095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.68507447396405e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09527587890625,0.0,0.0,0.0001019884512061,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,7.532836025347933e-05,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001019885094137,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0004837893065996,289.9465026855469,294.1499938964844,272.3840637207031,271.40399169921875,272.28936767578125,272.33612060546875,288.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103193114046,9.597749262013622e-09,0.0010319214779883,-0.0241937469691038,0.0,0.0,0.0,-0.0095708360895514,60.0,-11.717203140258787,-0.0,-7.26039175447113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.68507447396405e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09527587890625,0.0,0.0,0.0001019884512061,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,7.532836025347933e-05,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001019885094137,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0004837893065996,289.9465026855469,294.1499938964844,272.3840637207031,271.40399169921875,272.28936767578125,272.33612060546875,288.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103193114046,9.597749262013622e-09,0.0010319214779883,-0.0241937469691038,0.0,0.0,0.0,-0.0095708360895514,60.0,-11.717203140258787,-0.0,-7.26039175447113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.669107384979724e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09149169921875,0.0,0.0,0.0001018203038256,291.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,7.520416693296283e-05,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,0.0001018203620333,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,0.0004829916870221,289.94244384765625,294.1499938964844,272.3951721191406,271.41455078125,272.2903137207031,272.3460693359375,288.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302297305315,9.398811506855509e-09,0.0010302204173058,-0.023672878742218,0.0,0.0,0.0,-0.0094722146168351,60.0,-11.68564224243164,-0.0,-7.236472043814501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.654022142058238e-05,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876770019531,0.0,0.0,0.000101661455119,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,7.508684211643413e-05,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896667480469,0.0,0.0,0.0001016615133266,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007751464844,0.0,0.0,0.0004822381888516,289.9383850097656,294.1499938964844,272.4062194824219,271.42510986328125,272.2913818359375,272.3559875488281,288.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286225005984,9.210866735998025e-09,0.0010286131873726,-0.0231807772070169,0.0,0.0,0.0,-0.0093790423125028,60.0,-11.65515422821045,-0.0,-7.213910180325912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.6266194304917e-05,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,0.00010137289064,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,7.487370749004185e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0001013729488477,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,0.0004808693483937,289.9302673339844,294.1499938964844,272.4281921386719,271.4460144042969,272.2937316894531,272.3758850097656,288.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257026879116,8.869458056892654e-09,0.0010256938403472,-0.0222868099808692,0.0,0.0,0.0,-0.0092097911983728,60.0,-11.597630500793455,-0.0,-7.173015603711974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.6266194304917e-05,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,0.00010137289064,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,7.487370749004185e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0001013729488477,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,0.0004808693483937,289.9302673339844,294.1499938964844,272.4281921386719,271.4460144042969,272.2937316894531,272.3758850097656,288.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257026879116,8.869458056892654e-09,0.0010256938403472,-0.0222868099808692,0.0,0.0,0.0,-0.0092097911983728,60.0,-11.597630500793455,-0.0,-7.173015603711974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.602838690625504e-05,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.072509765625,0.0,0.0,0.0001011224667308,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,7.46887453715317e-05,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.0001011225249385,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,0.0004796814464498,289.92218017578125,294.1499938964844,272.4498291015625,271.4666442871094,272.2964172363281,272.3957214355469,288.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231686756014,8.573171506043309e-09,0.0010231601772829,-0.0215109512209892,0.0,0.0,0.0,-0.0090629085898399,60.0,-11.54470443725586,-0.0,-7.13762062787282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.602838690625504e-05,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.072509765625,0.0,0.0,0.0001011224667308,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,7.46887453715317e-05,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.0001011225249385,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,0.0004796814464498,289.92218017578125,294.1499938964844,272.4498291015625,271.4666442871094,272.2964172363281,272.3957214355469,288.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231686756014,8.573171506043309e-09,0.0010231601772829,-0.0215109512209892,0.0,0.0,0.0,-0.0090629085898399,60.0,-11.54470443725586,-0.0,-7.13762062787282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.582545317243785e-05,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0001009087718557,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,7.453090802300721e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630859375,0.0,0.0,0.0001009088227874,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.000478667760035,289.9140930175781,294.1499938964844,272.4710693359375,271.48687744140625,272.2994384765625,272.4154663085937,288.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210064938291,8.320341748913052e-09,0.001020998111926,-0.0208488591015338,0.0,0.0,0.0,-0.008937569335103,60.0,-11.49673080444336,-0.0,-7.1074857999065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
