time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787920,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.582545317243785e-05,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0001009087718557,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,7.453090802300721e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630859375,0.0,0.0,0.0001009088227874,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.000478667760035,289.9140930175781,294.1499938964844,272.4710693359375,271.48687744140625,272.2994384765625,272.4154663085937,288.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210064938291,8.320341748913052e-09,0.001020998111926,-0.0208488591015338,0.0,0.0,0.0,-0.008937569335103,60.0,-11.49673080444336,-0.0,-7.1074857999065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.565284562995656e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,0.0001007270111585,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,7.439665932906792e-05,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.0001007270620903,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0004778055590577,289.906005859375,294.1499938964844,272.4918212890625,271.5066223144531,272.30279541015625,272.43505859375,288.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191672481596,8.105293325399998e-09,0.0010191592155024,-0.0202856827527284,0.0,0.0,0.0,-0.0088309599086642,60.0,-11.452929496765137,-0.0,-7.081904129790928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.565284562995656e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,0.0001007270111585,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,7.439665932906792e-05,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.0001007270620903,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0004778055590577,289.906005859375,294.1499938964844,272.4918212890625,271.5066223144531,272.30279541015625,272.43505859375,288.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191672481596,8.105293325399998e-09,0.0010191592155024,-0.0202856827527284,0.0,0.0,0.0,-0.0088309599086642,60.0,-11.452929496765137,-0.0,-7.081904129790928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.557772136759012e-05,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0001006478923955,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,7.433822611346841e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,0.0001006479506031,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.0004774302942678,289.9019470214844,294.1499938964844,272.501953125,271.51629638671875,272.3045654296875,272.4447937011719,288.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183667764067,8.011694418996741e-09,0.0010183587437495,-0.0200405567884445,0.0,0.0,0.0,-0.0087845586240291,60.0,-11.43264102935791,-0.0,-7.070784135976282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.550894901622088e-05,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0001005754820653,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,7.428474054904655e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,0.000100575532997,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15582275390625,0.0,0.0,0.0004770867817569,289.8979187011719,294.1499938964844,272.511962890625,271.5258178710937,272.3064270019531,272.4544372558594,288.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176340583711,7.926017175918787e-09,0.0010176261421293,-0.0198161751031875,0.0,0.0,0.0,-0.0087420847266912,60.0,-11.413272857666016,-0.0,-7.060613427256612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.53903654590249e-05,291.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,0.0001004506048047,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,7.419251051032916e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.0001004506557364,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0004764944023918,289.88983154296875,294.1499938964844,272.5313720703125,271.5443115234375,272.3103332519531,272.4735717773437,288.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016370486468,7.778275801229029e-09,0.0010163626866415,-0.0194292441010475,0.0,0.0,0.0,-0.0086688427254557,60.0,-11.377190589904783,-0.0,-7.043091443392768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.53903654590249e-05,291.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,0.0001004506048047,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,7.419251051032916e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.0001004506557364,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0004764944023918,289.88983154296875,294.1499938964844,272.5313720703125,271.5443115234375,272.3103332519531,272.4735717773437,288.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016370486468,7.778275801229029e-09,0.0010163626866415,-0.0194292441010475,0.0,0.0,0.0,-0.0086688427254557,60.0,-11.377190589904783,-0.0,-7.043091443392768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.529111412120984e-05,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001003460856736,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,7.411531260004267e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0001003461366053,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,0.0004759986477438,289.8817138671875,294.1499938964844,272.54998779296875,271.5620422363281,272.3145446777344,272.4923400878906,288.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153129696846,7.654624489816797e-09,0.0010153052862733,-0.0191053971648216,0.0,0.0,0.0,-0.0086075430735945,60.0,-11.3446044921875,-0.0,-7.028443604895075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.529111412120984e-05,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001003460856736,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,7.411531260004267e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0001003461366053,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,0.0004759986477438,289.8817138671875,294.1499938964844,272.54998779296875,271.5620422363281,272.3145446777344,272.4923400878906,288.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153129696846,7.654624489816797e-09,0.0010153052862733,-0.0191053971648216,0.0,0.0,0.0,-0.0086075430735945,60.0,-11.3446044921875,-0.0,-7.028443604895075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.520822641206904e-05,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0001002588032861,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,7.405084033962339e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,0.0001002588469418,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0004755845875479,289.8736267089844,294.1499938964844,272.5683288574219,271.5790100097656,272.3189697265625,272.5107727050781,288.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144297266378,7.551353320423004e-09,0.0010144222760573,-0.0188349243253469,0.0,0.0,0.0,-0.0085563473403453,60.0,-11.314544677734377,-0.0,-7.016221559297264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.520822641206904e-05,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0001002588032861,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,7.405084033962339e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,0.0001002588469418,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0004755845875479,289.8736267089844,294.1499938964844,272.5683288574219,271.5790100097656,272.3189697265625,272.5107727050781,288.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144297266378,7.551353320423004e-09,0.0010144222760573,-0.0188349243253469,0.0,0.0,0.0,-0.0085563473403453,60.0,-11.314544677734377,-0.0,-7.016221559297264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.513930126558988e-05,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,0.0001001862256089,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,7.39972383598797e-05,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0001001862692646,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0004752403183374,289.8655090332031,294.1499938964844,272.58697509765625,271.5953063964844,272.3236694335937,272.529052734375,288.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136953787878,7.465487783520075e-09,0.0010136879282072,-0.0186100341379642,0.0,0.0,0.0,-0.00851378031075,60.0,-11.28652000427246,-0.0,-7.006067193060518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.513930126558988e-05,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,0.0001001862256089,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,7.39972383598797e-05,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0001001862692646,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0004752403183374,289.8655090332031,294.1499938964844,272.58697509765625,271.5953063964844,272.3236694335937,272.529052734375,288.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136953787878,7.465487783520075e-09,0.0010136879282072,-0.0186100341379642,0.0,0.0,0.0,-0.00851378031075,60.0,-11.28652000427246,-0.0,-7.006067193060518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.510814561508596e-05,291.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154724121094,0.0,0.0,0.000100153418316,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,7.397300214506686e-05,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,0.0001001534619717,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,0.000475084700156,289.8614501953125,294.1499938964844,272.5964050292969,271.60321044921875,272.3261108398437,272.53814697265625,288.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133634787052,7.426676162936019e-09,0.0010133560281246,-0.0185083802789449,0.0,0.0,0.0,-0.0084945391863584,60.0,-11.272927284240724,-0.0,-7.00147992915845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.508018410997464e-05,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0001001239725155,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,7.395125430775806e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,0.0001001240161713,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,0.0004749450017698,289.8573913574219,294.1499938964844,272.6058959960937,271.6109619140625,272.32861328125,272.5472717285156,288.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391838696690911e-09,0.0010130581213161,-0.0184171348810195,0.0,0.0,0.0,-0.0084772687405347,60.0,-11.259658813476562,-0.0,-6.997363755090191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.50316243688576e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.0001000728370854,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,7.391348481178284e-05,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,0.0001000728807412,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023254394531,0.0,0.0,0.0004747024504467,289.8492736816406,294.1499938964844,272.62506103515625,271.62603759765625,272.3338317871094,272.5655822753906,288.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343088168296e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,-11.233962059020996,-0.0,-6.990218537339389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.50316243688576e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.0001000728370854,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,7.391348481178284e-05,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,0.0001000728807412,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023254394531,0.0,0.0,0.0004747024504467,289.8492736816406,294.1499938964844,272.62506103515625,271.62603759765625,272.3338317871094,272.5655822753906,288.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343088168296e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,-11.233962059020996,-0.0,-6.990218537339389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.49914028751664e-05,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,0.0001000304837361,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,7.388220546999946e-05,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,0.0001000305346678,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,0.0004745015467051,289.8411560058594,294.1499938964844,272.6444702148437,271.6405639648437,272.3392639160156,272.5840148925781,288.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121196974068,7.281238723066963e-09,0.0010121123632416,-0.018127454444766,0.0,0.0,0.0,-0.0084224389865994,60.0,-11.209192276000977,-0.0,-6.98430397960692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.49914028751664e-05,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,0.0001000304837361,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,7.388220546999946e-05,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,0.0001000305346678,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,0.0004745015467051,289.8411560058594,294.1499938964844,272.6444702148437,271.6405639648437,272.3392639160156,272.5840148925781,288.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121196974068,7.281238723066963e-09,0.0010121123632416,-0.018127454444766,0.0,0.0,0.0,-0.0084224389865994,60.0,-11.209192276000977,-0.0,-6.98430397960692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.495836275164038e-05,291.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886779785156,0.0,0.0,9.99956828309223e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,7.385650678770617e-05,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,9.99957337626256e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0004743364697787,289.8330078125,294.1499938964844,272.6640930175781,271.65460205078125,272.34490966796875,272.60260009765625,288.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072541492282e-09,0.0010117603233084,-0.0180196315050125,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.185269355773926,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.495836275164038e-05,291.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886779785156,0.0,0.0,9.99956828309223e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,7.385650678770617e-05,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,9.99957337626256e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0004743364697787,289.8330078125,294.1499938964844,272.6640930175781,271.65460205078125,272.34490966796875,272.60260009765625,288.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072541492282e-09,0.0010117603233084,-0.0180196315050125,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.185269355773926,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.49328241404146e-05,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,9.99687981675379e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,7.383664342341945e-05,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,9.996884182328358e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,0.0004742089076898,289.8248596191406,294.1499938964844,272.68389892578125,271.66815185546875,272.35089111328125,272.6214599609375,288.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208259322766253e-09,0.0010114882607012,-0.0179363060742616,0.0,0.0,0.0,-0.0083862598985433,60.0,-11.16221046447754,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.49328241404146e-05,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,9.99687981675379e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,7.383664342341945e-05,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,9.996884182328358e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,0.0004742089076898,289.8248596191406,294.1499938964844,272.68389892578125,271.66815185546875,272.35089111328125,272.6214599609375,288.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208259322766253e-09,0.0010114882607012,-0.0179363060742616,0.0,0.0,0.0,-0.0083862598985433,60.0,-11.16221046447754,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.492160461377352e-05,291.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,9.995698201237246e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709533691406,0.0,0.0,7.382791955024004e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06201171875,0.0,0.0,9.995703294407576e-05,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,0.0004741528828162,289.8207702636719,294.1499938964844,272.6938781738281,271.6748046875,272.3539733886719,272.6309509277344,288.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194287388045951e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.150863647460938,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.491221862845124e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,9.99471012619324e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664978027344,0.0,0.0,7.38206144887954e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,9.994714491767807e-05,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0004741059965454,289.8166809082031,294.1499938964844,272.70391845703125,271.68133544921875,272.3570861816406,272.6405029296875,288.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.13967990875244,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.489777585258707e-05,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,9.993189451051876e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,7.380938768619671e-05,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,9.993193816626444e-05,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05792236328125,0.0,0.0,0.0004740338772535,289.8085327148437,294.1499938964844,272.7240905761719,271.6941223144531,272.3635559082031,272.6597900390625,288.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.11778450012207,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.489777585258707e-05,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,9.993189451051876e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,7.380938768619671e-05,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,9.993193816626444e-05,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05792236328125,0.0,0.0,0.0004740338772535,289.8085327148437,294.1499938964844,272.7240905761719,271.6941223144531,272.3635559082031,272.6597900390625,288.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.11778450012207,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.488764044363052e-05,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,9.992122068069877e-05,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,7.380150054814294e-05,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,9.992126433644444e-05,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0004739832365885,289.80035400390625,294.1499938964844,272.744384765625,271.70660400390625,272.3702392578125,272.67926025390625,288.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.1519794531127445e-09,0.0010110069997608,-0.0177888963371515,0.0,0.0,0.0,-0.008358359336853,60.0,-11.096356391906738,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.488764044363052e-05,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,9.992122068069877e-05,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,7.380150054814294e-05,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,9.992126433644444e-05,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0004739832365885,289.80035400390625,294.1499938964844,272.744384765625,271.70660400390625,272.3702392578125,272.67926025390625,288.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.1519794531127445e-09,0.0010110069997608,-0.0177888963371515,0.0,0.0,0.0,-0.008358359336853,60.0,-11.096356391906738,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.488242358202116e-05,291.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,9.991572005674244e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,7.379744056379423e-05,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,9.991576371248811e-05,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0004739571595564,289.7921447753906,294.1499938964844,272.7648010253906,271.71881103515625,272.377197265625,272.6989440917969,288.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145477098902121e-09,0.001010951353237,-0.0177718661725521,0.0,0.0,0.0,-0.0083551360294222,60.0,-11.075495719909668,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.488242358202116e-05,291.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,9.991572005674244e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,7.379744056379423e-05,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,9.991576371248811e-05,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0004739571595564,289.7921447753906,294.1499938964844,272.7648010253906,271.71881103515625,272.377197265625,272.6989440917969,288.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145477098902121e-09,0.001010951353237,-0.0177718661725521,0.0,0.0,0.0,-0.0083551360294222,60.0,-11.075495719909668,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,9.488037903793156e-05,291.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,9.991357364924625e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,7.379585440503433e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,9.991361730499192e-05,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0004739469732157,289.7839660644531,294.1499938964844,272.78533935546875,271.73077392578125,272.3843994140625,272.71881103515625,288.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.054986953735352,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,9.488037903793156e-05,291.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,9.991357364924625e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,7.379585440503433e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,9.991361730499192e-05,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0004739469732157,289.7839660644531,294.1499938964844,272.78533935546875,271.73077392578125,272.3843994140625,272.71881103515625,288.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.054986953735352,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.488075011176988e-05,291.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93853759765625,0.0,0.0,9.99139592749998e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265808105469,0.0,0.0,7.379613816738129e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,9.991400293074548e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02685546875,0.0,0.0,0.0004739488067571,289.77984619140625,294.1499938964844,272.795654296875,271.7366943359375,272.3880615234375,272.72882080078125,288.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.04488468170166,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.488200885243714e-05,291.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,9.99152907752432e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,7.37971204216592e-05,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138244628906,0.0,0.0,9.991533443098888e-05,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,0.0004739551222883,289.7757568359375,294.1499938964844,272.80596923828125,271.7425842285156,272.3918151855469,272.7388610839844,288.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.034878730773926,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.488694922765716e-05,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,9.992049308493732e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,7.380096212727949e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,9.99205294647254e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135498046875,0.0,0.0,0.0004739797732327,289.7675170898437,294.1499938964844,272.8266296386719,271.7542419433594,272.3995056152344,272.75909423828125,288.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151130354543511e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.01515293121338,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.488694922765716e-05,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,9.992049308493732e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,7.380096212727949e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,9.99205294647254e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135498046875,0.0,0.0,0.0004739797732327,289.7675170898437,294.1499938964844,272.8266296386719,271.7542419433594,272.3995056152344,272.75909423828125,288.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151130354543511e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.01515293121338,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.489406511420384e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,9.992798004532232e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044250488281,0.0,0.0,7.380649185506627e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,9.9928023701068e-05,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,0.0004740153090097,289.7593078613281,294.1499938964844,272.84735107421875,271.76580810546875,272.4073791503906,272.7794494628906,288.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.995684623718262,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.489406511420384e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,9.992798004532232e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044250488281,0.0,0.0,7.380649185506627e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,9.9928023701068e-05,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,0.0004740153090097,289.7593078613281,294.1499938964844,272.84735107421875,271.76580810546875,272.4073791503906,272.7794494628906,288.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.995684623718262,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
