time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790260,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,9.490371303400023e-05,291.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,9.993814455810934e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,7.381400064332411e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,9.993818821385504e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0004740635340567,289.7510681152344,294.1499938964844,272.8681030273437,271.7773132324219,272.41552734375,272.7999267578125,288.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172026528223796e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.976537704467772,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,9.490371303400023e-05,291.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,9.993814455810934e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,7.381400064332411e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,9.993818821385504e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0004740635340567,289.7510681152344,294.1499938964844,272.8681030273437,271.7773132324219,272.41552734375,272.7999267578125,288.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172026528223796e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.976537704467772,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.49148743529804e-05,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,9.994989522965624e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,7.382268086075783e-05,290.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,9.994993888540192e-05,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,0.000474119267892,289.7427978515625,294.1499938964844,272.8888244628906,271.7888488769531,272.4238586425781,272.82049560546875,288.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185932737741041e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.957595825195312,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.49148743529804e-05,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,9.994989522965624e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,7.382268086075783e-05,290.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,9.994993888540192e-05,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,0.000474119267892,289.7427978515625,294.1499938964844,272.8888244628906,271.7888488769531,272.4238586425781,272.82049560546875,288.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185932737741041e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.957595825195312,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.492101526120678e-05,291.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,9.995636355597526e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,7.382745388895273e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743957519531,0.0,0.0,9.995640721172094e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825439453125,0.0,0.0,0.0004741499433293,289.7386779785156,294.1499938964844,272.8992004394531,271.79461669921875,272.4281311035156,272.8308410644531,288.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.948208808898926,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.492742537986489e-05,291.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,9.996311564464122e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,7.383244519587606e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,9.996315202442928e-05,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0004741819866467,289.73455810546875,294.1499938964844,272.9095764160156,271.8004150390625,272.4324645996094,272.8411560058594,288.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.938865661621094,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.494084952166304e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,9.997725283028558e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,7.384288619505242e-05,290.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,9.997729648603126e-05,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,0.000474249041872,289.7262878417969,294.1499938964844,272.9302673339844,271.8121032714844,272.4412841796875,272.86187744140625,288.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.920292854309082,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.494084952166304e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,9.997725283028558e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,7.384288619505242e-05,290.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,9.997729648603126e-05,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,0.000474249041872,289.7262878417969,294.1499938964844,272.9302673339844,271.8121032714844,272.4412841796875,272.86187744140625,288.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.920292854309082,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.495479753240944e-05,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,9.999194298870862e-05,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,7.385373464785516e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,9.999197936849669e-05,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603881835937,0.0,0.0,0.0004743187164422,289.7179870605469,294.1499938964844,272.9508972167969,271.82391357421875,272.4502868652344,272.8825988769531,288.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.901848793029783,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.495479753240944e-05,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,9.999194298870862e-05,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,7.385373464785516e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,9.999197936849669e-05,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603881835937,0.0,0.0,0.0004743187164422,289.7179870605469,294.1499938964844,272.9508972167969,271.82391357421875,272.4502868652344,272.8825988769531,288.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.901848793029783,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,9.49689347180538e-05,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.000100006822322,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,7.38647286198102e-05,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437255859375,0.0,0.0,0.0001000068659777,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,0.0004743893223349,289.709716796875,294.1499938964844,272.9714660644531,271.8359375,272.45953369140625,272.9033508300781,288.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.883500099182127,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,9.49689347180538e-05,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.000100006822322,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,7.38647286198102e-05,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437255859375,0.0,0.0,0.0001000068659777,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,0.0004743893223349,289.709716796875,294.1499938964844,272.9714660644531,271.8359375,272.45953369140625,272.9033508300781,288.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.883500099182127,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,9.498293366050348e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642883300781,0.0,0.0,0.0001000215706881,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,7.387561345240101e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0001000216070679,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0004744592588394,289.701416015625,294.1499938964844,272.991943359375,271.84820556640625,272.4689636230469,272.924072265625,288.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.865226745605469,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,9.498293366050348e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642883300781,0.0,0.0,0.0001000215706881,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,7.387561345240101e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0001000216070679,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0004744592588394,289.701416015625,294.1499938964844,272.991943359375,271.84820556640625,272.4689636230469,272.924072265625,288.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.865226745605469,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,9.498980944044888e-05,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.0001000288102659,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93798828125,0.0,0.0,7.388096128124744e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305725097656,0.0,0.0,0.0001000288466457,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,0.0004744936013594,289.697265625,294.1499938964844,273.00213623046875,271.8544616699219,272.4737548828125,272.9344177246094,288.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.85611343383789,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,9.49965324252844e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,0.0001000358897726,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,7.388619269477203e-05,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,0.0001000359261524,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93377685546875,0.0,0.0,0.0004745271871797,289.693115234375,294.1499938964844,273.0122985839844,271.8607788085937,272.4786071777344,272.9447631835937,288.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.847010612487791,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,9.50094618019648e-05,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,0.0001000495030893,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,7.389624806819484e-05,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174499511719,0.0,0.0,0.0001000495394691,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249267578125,0.0,0.0,0.0004745917685795,289.684814453125,294.1499938964844,273.03253173828125,271.8736877441406,272.4884033203125,272.9653625488281,288.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.828829765319824,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,9.50094618019648e-05,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,0.0001000495030893,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,7.389624806819484e-05,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174499511719,0.0,0.0,0.0001000495394691,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249267578125,0.0,0.0,0.0004745917685795,289.684814453125,294.1499938964844,273.03253173828125,271.8736877441406,272.4884033203125,272.9653625488281,288.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.828829765319824,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.502155444351956e-05,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,0.0001000622432911,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,7.390565588138998e-05,290.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,0.0001000622796709,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91607666015625,0.0,0.0,0.0004746522172354,289.6764831542969,294.1499938964844,273.0525817871094,271.8869934082031,272.4984130859375,272.98590087890625,288.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.810676574707031,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.502155444351956e-05,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,0.0001000622432911,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,7.390565588138998e-05,290.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,0.0001000622796709,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91607666015625,0.0,0.0,0.0004746522172354,289.6764831542969,294.1499938964844,273.0525817871094,271.8869934082031,272.4984130859375,272.98590087890625,288.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.810676574707031,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,9.503262845100836e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83270263671875,0.0,0.0,0.0001000738993752,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,7.391426333924755e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.000100073935755,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,0.0004747075145132,289.66815185546875,294.1499938964844,273.072509765625,271.9007263183594,272.50860595703125,273.0063171386719,288.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.7925443649292,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,9.503262845100836e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83270263671875,0.0,0.0,0.0001000738993752,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,7.391426333924755e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.000100073935755,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,0.0004747075145132,289.66815185546875,294.1499938964844,273.072509765625,271.9007263183594,272.50860595703125,273.0063171386719,288.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.7925443649292,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,9.504256740910932e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,0.0001000843694782,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,7.392199768219143e-05,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,0.000100084405858,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983459472656,0.0,0.0,0.000474757165648,289.6598205566406,294.1499938964844,273.0922241210937,271.9149780273437,272.5189514160156,273.026611328125,288.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.77443027496338,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,9.504256740910932e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,0.0001000843694782,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,7.392199768219143e-05,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,0.000100084405858,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983459472656,0.0,0.0,0.000474757165648,289.6598205566406,294.1499938964844,273.0922241210937,271.9149780273437,272.5189514160156,273.026611328125,288.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.77443027496338,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.504707850283012e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,0.0001000891206786,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,7.392550469376147e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8867492675781,0.0,0.0,0.0001000891570583,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0004747796920128,289.6556396484375,294.1499938964844,273.1019897460937,271.9223022460937,272.524169921875,273.03668212890625,288.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679620543587e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.765380859375,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.505129128228872e-05,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,0.0001000935517367,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892822265625,0.0,0.0,7.392877887468785e-05,290.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88238525390625,0.0,0.0,0.0001000935881165,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,0.0004748007340822,289.6514892578125,294.1499938964844,273.1116943359375,271.9297790527344,272.52947998046875,273.0467224121094,288.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.75633716583252,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.505874913884328e-05,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,0.000100101409771,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,7.393458508886397e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0001001014461508,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,0.0004748379869852,289.64312744140625,294.1499938964844,273.1309814453125,271.9451599121094,272.5401306152344,273.0666809082031,288.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.73827075958252,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.505874913884328e-05,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,0.000100101409771,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,7.393458508886397e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0001001014461508,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,0.0004748379869852,289.64312744140625,294.1499938964844,273.1309814453125,271.9451599121094,272.5401306152344,273.0666809082031,288.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.73827075958252,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.506550850346684e-05,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80096435546875,0.0,0.0,0.0001001085329335,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87158203125,0.0,0.0,7.393984560621902e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648376464844,0.0,0.0,0.0001001085693133,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,0.0004748717765323,289.6347961425781,294.1499938964844,273.1499938964844,271.9612121582031,272.5509338378906,273.08642578125,288.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.720282554626465,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.506550850346684e-05,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80096435546875,0.0,0.0,0.0001001085329335,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87158203125,0.0,0.0,7.393984560621902e-05,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648376464844,0.0,0.0,0.0001001085693133,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,0.0004748717765323,289.6347961425781,294.1499938964844,273.1499938964844,271.9612121582031,272.5509338378906,273.08642578125,288.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.720282554626465,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.507387585472316e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0001001173368422,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,7.39463503123261e-05,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,0.000100117373222,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629455566406,0.0,0.0,0.000474913540529,289.6264343261719,294.1499938964844,273.1685485839844,271.9773864746094,272.5618896484375,273.10595703125,288.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968022465705,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.702571868896484,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.507387585472316e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0001001173368422,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,7.39463503123261e-05,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,0.000100117373222,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629455566406,0.0,0.0,0.000474913540529,289.6264343261719,294.1499938964844,273.1685485839844,271.9773864746094,272.5618896484375,273.10595703125,288.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968022465705,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.702571868896484,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,9.508883522357792e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,0.0001001330892904,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538818359375,0.0,0.0,7.395798456855118e-05,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473205566406,0.0,0.0,0.0001001331256702,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,0.0004749882791657,289.6180725097656,294.1499938964844,273.1864318847656,271.9931335449219,272.5729675292969,273.1251220703125,288.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402713997350929e-09,0.0010131509043276,-0.0184456203132867,0.0,0.0,0.0,-0.008482658304274,60.0,-10.685823440551758,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,9.508883522357792e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,0.0001001330892904,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538818359375,0.0,0.0,7.395798456855118e-05,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473205566406,0.0,0.0,0.0001001331256702,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,0.0004749882791657,289.6180725097656,294.1499938964844,273.1864318847656,271.9931335449219,272.5729675292969,273.1251220703125,288.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402713997350929e-09,0.0010131509043276,-0.0184456203132867,0.0,0.0,0.0,-0.008482658304274,60.0,-10.685823440551758,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,9.509814844932408e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,0.0001001429045572,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494567871094,0.0,0.0,7.396523142233491e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84295654296875,0.0,0.0,0.0001001429336611,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84967041015625,0.0,0.0,0.0004750348161906,289.6138610839844,294.1499938964844,273.1950988769531,272.0008239746094,272.5785522460937,273.1345520019531,288.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414324709742459e-09,0.0010132502065971,-0.0184760298579931,0.0,0.0,0.0,-0.0084884148091077,60.0,-10.67782974243164,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,9.510903328191488e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77703857421875,0.0,0.0,0.0001001543641905,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,7.39736933610402e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83856201171875,0.0,0.0,0.0001001544005703,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,0.0004750891821458,289.60968017578125,294.1499938964844,273.2035522460937,272.00836181640625,272.58416748046875,273.1438903808594,288.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427887194211281e-09,0.0010133661562576,-0.0185115523636341,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.670132637023926,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,9.513482655165716e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,0.0001001815253403,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,7.399375317618251e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298034667969,0.0,0.0,0.00010018156172,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0004752180248033,289.601318359375,294.1499938964844,273.2198486328125,272.02301025390625,272.595458984375,273.1621398925781,288.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.46002370988208e-09,0.0010136408964172,-0.0185957215726375,0.0,0.0,0.0,-0.0085110692307353,60.0,-10.655567169189451,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,9.513482655165716e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,0.0001001815253403,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,7.399375317618251e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298034667969,0.0,0.0,0.00010018156172,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0004752180248033,289.601318359375,294.1499938964844,273.2198486328125,272.02301025390625,272.595458984375,273.1621398925781,288.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.46002370988208e-09,0.0010136408964172,-0.0185957215726375,0.0,0.0,0.0,-0.0085110692307353,60.0,-10.655567169189451,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,9.516529826214536e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,0.0001002136123133,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,7.401745824608952e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,0.0001002136486931,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,0.0004753702378366,289.5929260253906,294.1499938964844,273.2352600097656,272.0370178222656,272.6068420410156,273.1798095703125,288.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799156096742e-09,0.0010139655787497,-0.0186951644718647,0.0,0.0,0.0,-0.0085298912599682,60.0,-10.64216423034668,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
