time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792600,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,9.516529826214536e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,0.0001002136123133,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,7.401745824608952e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,0.0001002136486931,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,0.0004753702378366,289.5929260253906,294.1499938964844,273.2352600097656,272.0370178222656,272.6068420410156,273.1798095703125,288.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799156096742e-09,0.0010139655787497,-0.0186951644718647,0.0,0.0,0.0,-0.0085298912599682,60.0,-10.64216423034668,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.520129242446274e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,0.0001002515127765,291.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,7.404544885503128e-05,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122863769531,0.0,0.0,0.0001002515491563,291.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187255859375,0.0,0.0,0.0004755500121973,289.58453369140625,294.1499938964844,273.2497253417969,272.0502624511719,272.6182556152344,273.19677734375,288.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.630043029785156,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.520129242446274e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,0.0001002515127765,291.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,7.404544885503128e-05,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122863769531,0.0,0.0,0.0001002515491563,291.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187255859375,0.0,0.0,0.0004755500121973,289.58453369140625,294.1499938964844,273.2497253417969,272.0502624511719,272.6182556152344,273.19677734375,288.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.630043029785156,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,9.524168126517908e-05,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,0.0001002940553007,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,7.407686644000933e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001002940844045,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0004757518181577,289.5761413574219,294.1499938964844,273.26318359375,272.0627136230469,272.6297607421875,273.2130432128906,288.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.61904239654541,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,9.524168126517908e-05,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,0.0001002940553007,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,7.407686644000933e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001002940844045,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0004757518181577,289.5761413574219,294.1499938964844,273.26318359375,272.0627136230469,272.6297607421875,273.2130432128906,288.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.61904239654541,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,9.526372741675004e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,0.0001003172656055,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,7.409400859614834e-05,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0001003172947093,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8054504394531,0.0,0.0,0.0004758619179483,289.5719299316406,294.1499938964844,273.26953125,272.0686340332031,272.635498046875,273.22088623046875,288.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.614018440246582,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,9.528703230898829e-05,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73699951171875,0.0,0.0,0.0001003418074105,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,7.411213300656527e-05,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,0.0001003418365144,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.801025390625,0.0,0.0,0.0004759783041663,289.5677490234375,294.1499938964844,273.2756042480469,272.0743103027344,272.6412658691406,273.2284851074219,288.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.609326362609863,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,9.533709089737386e-05,291.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,0.0001003945217235,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,7.415107393171638e-05,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,0.0001003945508273,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,0.0004762283933814,289.559326171875,294.1499938964844,273.286865234375,272.0849304199219,272.6527709960937,273.2430114746094,288.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.600934982299805,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,9.533709089737386e-05,291.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,0.0001003945217235,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,7.415107393171638e-05,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,0.0001003945508273,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,0.0004762283933814,289.559326171875,294.1499938964844,273.286865234375,272.0849304199219,272.6527709960937,273.2430114746094,288.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.600934982299805,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,9.539126767776906e-05,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72088623046875,0.0,0.0,0.0001004515725071,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,7.419320900226012e-05,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,0.0001004516088869,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833251953125,0.0,0.0,0.0004764990299008,289.5509033203125,294.1499938964844,273.2969055175781,272.09454345703125,272.6642761230469,273.2566223144531,288.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.593731880187988,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,9.539126767776906e-05,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72088623046875,0.0,0.0,0.0001004515725071,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,7.419320900226012e-05,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,0.0001004516088869,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833251953125,0.0,0.0,0.0004764990299008,289.5509033203125,294.1499938964844,273.2969055175781,272.09454345703125,272.6642761230469,273.2566223144531,288.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.593731880187988,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,9.54493589233607e-05,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0001005127487587,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,7.42383926990442e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,0.0001005127778626,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77447509765625,0.0,0.0,0.0004767891950905,289.54248046875,294.1499938964844,273.30572509765625,272.10308837890625,272.6757202148437,273.26910400390625,288.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.58791732788086,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,9.54493589233607e-05,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0001005127487587,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,7.42383926990442e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,0.0001005127778626,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77447509765625,0.0,0.0,0.0004767891950905,289.54248046875,294.1499938964844,273.30572509765625,272.10308837890625,272.6757202148437,273.26910400390625,288.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.58791732788086,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76470947265625,0.0,0.0,9.55112773226574e-05,291.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,0.0001005779486149,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,7.428654498653486e-05,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,0.0001005779777187,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0004770984814967,289.5340576171875,294.1499938964844,273.3132019042969,272.1104431152344,272.6871337890625,273.2803649902344,288.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.583500862121582,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76470947265625,0.0,0.0,9.55112773226574e-05,291.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,0.0001005779486149,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,7.428654498653486e-05,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,0.0001005779777187,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0004770984814967,289.5340576171875,294.1499938964844,273.3132019042969,272.1104431152344,272.6871337890625,273.2803649902344,288.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.583500862121582,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,9.554316784488036e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007141113281,0.0,0.0,0.0001006115271593,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610168457031,0.0,0.0,7.431135600199923e-05,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0001006115562631,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,0.0004772577667608,289.52984619140625,294.1499938964844,273.3164367675781,272.1136474609375,272.6928100585937,273.2856140136719,288.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.581693649291992,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,9.557596786180512e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966857910156,0.0,0.0,0.0001006460661301,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,7.433686550939456e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508850097656,0.0,0.0,0.0001006460952339,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,0.0004774216213263,289.5256042480469,294.1499938964844,273.3193054199219,272.1165466308594,272.6984558105469,273.2904968261719,288.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.580252647399902,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,9.564330684952438e-05,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,0.000100716984889,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,7.438923785230145e-05,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420959472656,0.0,0.0,0.0001007170139928,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.0004777580033987,289.51715087890625,294.1499938964844,273.3239440917969,272.1213684082031,272.70965576171875,273.2992248535156,288.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.578368186950684,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,9.564330684952438e-05,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,0.000100716984889,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,7.438923785230145e-05,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420959472656,0.0,0.0,0.0001007170139928,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.0004777580033987,289.51715087890625,294.1499938964844,273.3239440917969,272.1213684082031,272.70965576171875,273.2992248535156,288.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.578368186950684,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,9.571234841132537e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,0.0001007896862574,291.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388610839844,0.0,0.0,7.444293441949412e-05,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333068847656,0.0,0.0,0.0001007897153613,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7390441894531,0.0,0.0,0.0004781028837896,289.5086975097656,294.1499938964844,273.3270874023437,272.12481689453125,272.7207336425781,273.3066711425781,288.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.57768440246582,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,9.571234841132537e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,0.0001007896862574,291.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388610839844,0.0,0.0,7.444293441949412e-05,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333068847656,0.0,0.0,0.0001007897153613,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7390441894531,0.0,0.0,0.0004781028837896,289.5086975097656,294.1499938964844,273.3270874023437,272.12481689453125,272.7207336425781,273.3066711425781,288.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.57768440246582,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,9.578243043506518e-05,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,0.0001008634862955,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300109863281,0.0,0.0,7.449744589393958e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245178222656,0.0,0.0,0.0001008635153993,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,0.0004784529446624,289.500244140625,294.1499938964844,273.3286437988281,272.1268005371094,272.7316589355469,273.3125305175781,288.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.578327178955078,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,9.578243043506518e-05,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,0.0001008634862955,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300109863281,0.0,0.0,7.449744589393958e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245178222656,0.0,0.0,0.0001008635153993,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,0.0004784529446624,289.500244140625,294.1499938964844,273.3286437988281,272.1268005371094,272.7316589355469,273.3125305175781,288.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.578327178955078,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,9.585270890966058e-05,291.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.0001009374900604,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,7.455210288753733e-05,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157287597656,0.0,0.0,0.0001009375191642,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.0004788039950653,289.49176025390625,294.1499938964844,273.3285827636719,272.12725830078125,272.7424011230469,273.3169860839844,288.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.580031394958496,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,9.585270890966058e-05,291.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.0001009374900604,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,7.455210288753733e-05,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157287597656,0.0,0.0,0.0001009375191642,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.0004788039950653,289.49176025390625,294.1499938964844,273.3285827636719,272.12725830078125,272.7424011230469,273.3169860839844,288.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.580031394958496,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,9.588768443791196e-05,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,0.0001009743209579,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,7.457930769305676e-05,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0001009743500617,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168884277344,0.0,0.0,0.0004789787053596,289.487548828125,294.1499938964844,273.3279113769531,272.1268920898437,272.7477111816406,273.31866455078125,288.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.581303596496582,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7116394042969,0.0,0.0,9.592229616828264e-05,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,0.0001010107735055,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122802734375,0.0,0.0,7.460622873622924e-05,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069396972656,0.0,0.0,0.0001010108026093,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,0.0004791516112163,289.4833068847656,294.1499938964844,273.3268127441406,272.1260986328125,272.7529296875,273.31988525390625,288.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.58286952972412,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,9.598991891834884e-05,291.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479187011719,0.0,0.0,0.0001010819833027,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70343017578125,0.0,0.0,7.465882663382217e-05,290.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981201171875,0.0,0.0,0.0001010820124065,291.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,0.0004794894193764,289.4748229980469,294.1499938964844,273.3232727050781,272.123291015625,272.7632141113281,273.32098388671875,288.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.58688259124756,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,9.598991891834884e-05,291.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479187011719,0.0,0.0,0.0001010819833027,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70343017578125,0.0,0.0,7.465882663382217e-05,290.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981201171875,0.0,0.0,0.0001010820124065,291.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,0.0004794894193764,289.4748229980469,294.1499938964844,273.3232727050781,272.123291015625,272.7632141113281,273.32098388671875,288.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.58688259124756,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.605541708879171e-05,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.0001011509593809,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6945495605469,0.0,0.0,7.470977288903669e-05,290.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893310546875,0.0,0.0,0.0001011509812087,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,0.0004798166046384,289.46630859375,294.1499938964844,273.3179016113281,272.1187438964844,272.7732849121094,273.320556640625,288.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.591779708862305,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.605541708879171e-05,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.0001011509593809,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6945495605469,0.0,0.0,7.470977288903669e-05,290.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893310546875,0.0,0.0,0.0001011509812087,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,0.0004798166046384,289.46630859375,294.1499938964844,273.3179016113281,272.1187438964844,272.7732849121094,273.320556640625,288.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.591779708862305,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,9.611705900169908e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,0.0001012158681987,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856689453125,0.0,0.0,7.475771417375654e-05,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805419921875,0.0,0.0,0.0001012158973026,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,0.0004801245231647,289.45782470703125,294.1499938964844,273.3106384277344,272.11236572265625,272.7829895019531,273.3180847167969,288.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007322400808,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.597818374633787,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,9.611705900169908e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,0.0001012158681987,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856689453125,0.0,0.0,7.475771417375654e-05,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805419921875,0.0,0.0,0.0001012158973026,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,0.0004801245231647,289.45782470703125,294.1499938964844,273.3106384277344,272.11236572265625,272.7829895019531,273.3180847167969,288.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007322400808,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.597818374633787,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,9.617540490580724e-05,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234130859375,0.0,0.0,0.0001012773136608,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,7.48030943213962e-05,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0001012773354887,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,0.0004804159689228,289.4493103027344,294.1499938964844,273.30145263671875,272.1040954589844,272.7923889160156,273.3138732910156,288.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.604686737060549,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,9.617540490580724e-05,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234130859375,0.0,0.0,0.0001012773136608,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,7.48030943213962e-05,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0001012773354887,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,0.0004804159689228,289.4493103027344,294.1499938964844,273.30145263671875,272.1040954589844,272.7923889160156,273.3138732910156,288.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.604686737060549,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,9.620275523047894e-05,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,0.000101306111901,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723937988281,0.0,0.0,7.482436922146007e-05,290.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673278808594,0.0,0.0,0.0001013061410048,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.000480552582303,289.445068359375,294.1499938964844,273.29608154296875,272.0992126464844,272.7969665527344,273.31103515625,288.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.60849952697754,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,9.622890502214432e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001013336441246,290.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679382324219,0.0,0.0,7.484470552299172e-05,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,0.0001013336732285,291.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,0.0004806832002941,289.4408264160156,294.1499938964844,273.29022216796875,272.0938720703125,272.8014221191406,273.30767822265625,288.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.612540245056152,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,9.627699182601646e-05,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,0.0001013842920656,290.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,7.488211122108623e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,0.0001013843138935,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,0.0004809234233107,289.43231201171875,294.1499938964844,273.2769470214844,272.08160400390625,272.8100891113281,273.2995300292969,288.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258094407618,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.621288299560549,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,9.627699182601646e-05,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,0.0001013842920656,290.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,7.488211122108623e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,0.0001013843138935,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,0.0004809234233107,289.43231201171875,294.1499938964844,273.2769470214844,272.08160400390625,272.8100891113281,273.2995300292969,288.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258094407618,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.621288299560549,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
