time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794940,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,9.632000728743152e-05,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,0.0001014295849017,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,7.491556607419625e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,0.0001014296140056,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,0.000481138296891,289.4237976074219,294.1499938964844,273.2615051269531,272.0672302246094,272.8183288574219,273.28936767578125,288.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63089656829834,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,9.632000728743152e-05,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,0.0001014295849017,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,7.491556607419625e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,0.0001014296140056,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,0.000481138296891,289.4237976074219,294.1499938964844,273.2615051269531,272.0672302246094,272.8183288574219,273.28936767578125,288.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63089656829834,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407470703125,0.0,0.0,9.63558122748509e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.0001014672889141,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,7.494341116398573e-05,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,0.0001014673180179,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,0.0004813171399291,289.415283203125,294.1499938964844,273.2438659667969,272.0506591796875,272.8260498046875,273.2769470214844,288.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.641433715820312,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407470703125,0.0,0.0,9.63558122748509e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.0001014672889141,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,7.494341116398573e-05,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,0.0001014673180179,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,0.0004813171399291,289.415283203125,294.1499938964844,273.2438659667969,272.0506591796875,272.8260498046875,273.2769470214844,288.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.641433715820312,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,9.638548363000154e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823669433594,0.0,0.0,0.0001014985318761,290.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,7.49664832255803e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,0.000101498553704,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,0.0004814653366338,289.4067687988281,294.1499938964844,273.22393798828125,272.0318603515625,272.8333740234375,273.2625427246094,288.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.652728080749512,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,9.638548363000154e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823669433594,0.0,0.0,0.0001014985318761,290.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,7.49664832255803e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,0.000101498553704,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,0.0004814653366338,289.4067687988281,294.1499938964844,273.22393798828125,272.0318603515625,272.8333740234375,273.2625427246094,288.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.652728080749512,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,9.639733616495504e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,0.0001015110174193,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,7.497570913983509e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,0.0001015110392472,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282043457031,0.0,0.0,0.0004815245629288,289.4024963378906,294.1499938964844,273.213134765625,272.0216064453125,272.8367919921875,273.2545166015625,288.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.658698081970217,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.640722419135273e-05,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741577148437,0.0,0.0,0.0001015214293147,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,7.498339255107567e-05,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,0.0001015214511426,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,0.0004815739230252,289.39825439453125,294.1499938964844,273.20172119140625,272.0107421875,272.8401184082031,273.24591064453125,288.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.664864540100098,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,9.642025543143971e-05,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,0.0001015351444948,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,7.499352796003222e-05,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,0.0001015351735986,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61492919921875,0.0,0.0,0.000481639028294,289.38970947265625,294.1499938964844,273.1770935058594,271.9872131347656,272.8463134765625,273.2269592285156,288.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.677813529968262,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141967773437,0.0,0.0,9.642025543143971e-05,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,0.0001015351444948,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,7.499352796003222e-05,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,0.0001015351735986,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61492919921875,0.0,0.0,0.000481639028294,289.38970947265625,294.1499938964844,273.1770935058594,271.9872131347656,272.8463134765625,273.2269592285156,288.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.677813529968262,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,9.642515942687167e-05,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577087402344,0.0,0.0,0.0001015403177007,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,7.499734783777967e-05,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.601318359375,0.0,0.0,0.0001015403395285,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0004816635337192,289.3811950683594,294.1499938964844,273.1499938964844,271.9612121582031,272.8519592285156,273.205810546875,288.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.691489219665527,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,9.642515942687167e-05,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577087402344,0.0,0.0,0.0001015403177007,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,7.499734783777967e-05,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.601318359375,0.0,0.0,0.0001015403395285,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0004816635337192,289.3811950683594,294.1499938964844,273.1499938964844,271.9612121582031,272.8519592285156,273.205810546875,288.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.691489219665527,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,9.641876386012882e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0001015335801639,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,7.499237108277157e-05,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,0.0001015336019918,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59722900390625,0.0,0.0,0.0004816316068172,289.3726806640625,294.1499938964844,273.1194152832031,271.93170166015625,272.8569641113281,273.1822509765625,288.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.706130027770996,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,9.641876386012882e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0001015335801639,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,7.499237108277157e-05,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,0.0001015336019918,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59722900390625,0.0,0.0,0.0004816316068172,289.3726806640625,294.1499938964844,273.1194152832031,271.93170166015625,272.8569641113281,273.1822509765625,288.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.706130027770996,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876770019531,0.0,0.0,9.639979543862864e-05,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,0.0001015136076603,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,7.497762271668762e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0001015136367641,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58837890625,0.0,0.0,0.0004815368738491,289.3641662597656,294.1499938964844,273.08453369140625,271.8978576660156,272.861328125,273.15576171875,288.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036116743743604e-09,0.0010271181818097,-0.0227232072502374,0.0,0.0,0.0,-0.0092924069613218,60.0,-10.722217559814451,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876770019531,0.0,0.0,9.639979543862864e-05,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,0.0001015136076603,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,7.497762271668762e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0001015136367641,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58837890625,0.0,0.0,0.0004815368738491,289.3641662597656,294.1499938964844,273.08453369140625,271.8978576660156,272.861328125,273.15576171875,288.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036116743743604e-09,0.0010271181818097,-0.0227232072502374,0.0,0.0,0.0,-0.0092924069613218,60.0,-10.722217559814451,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,9.63862839853391e-05,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0001014993758872,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58380126953125,0.0,0.0,7.496710895793512e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,0.000101499397715,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,0.0004814693238586,289.35992431640625,294.1499938964844,273.0655212402344,271.8794250488281,272.8631896972656,273.14117431640625,288.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.730895042419434,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,9.636986214900388e-05,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,0.0001014820809359,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57940673828125,0.0,0.0,7.495433237636462e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,0.0001014821027638,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,0.0004813873092643,289.3556823730469,294.1499938964844,273.0455627441406,271.8599853515625,272.8648681640625,273.12579345703125,288.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.739920616149902,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,9.6328767540399e-05,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247802734375,0.0,0.0,0.000101438810816,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,7.492237637052312e-05,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,0.0001014388326439,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707092285156,0.0,0.0,0.0004811820399481,289.34716796875,294.1499938964844,273.0028381347656,271.8183288574219,272.8676147460937,273.0924377441406,288.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.759077072143556,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,9.6328767540399e-05,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247802734375,0.0,0.0,0.000101438810816,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,7.492237637052312e-05,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,0.0001014388326439,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707092285156,0.0,0.0,0.0004811820399481,289.34716796875,294.1499938964844,273.0028381347656,271.8183288574219,272.8676147460937,273.0924377441406,288.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.759077072143556,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,9.627780673326924e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165405273437,0.0,0.0,0.0001013851506286,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,7.488274422939867e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,0.0001013851724565,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.000480927497847,289.33868408203125,294.1499938964844,272.95660400390625,271.77313232421875,272.8695678710937,273.0559997558594,288.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.779544830322266,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,9.627780673326924e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165405273437,0.0,0.0,0.0001013851506286,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,7.488274422939867e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,0.0001013851724565,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.000480927497847,289.33868408203125,294.1499938964844,272.95660400390625,271.77313232421875,272.8695678710937,273.0559997558594,288.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.779544830322266,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,9.621839853934944e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,0.000101322591945,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,7.483653462259099e-05,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,0.0001013226137729,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,0.0004806307551916,289.3302001953125,294.1499938964844,272.9071350097656,271.7247619628906,272.87060546875,273.0161437988281,288.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.801353454589844,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,9.621839853934944e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,0.000101322591945,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,7.483653462259099e-05,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,0.0001013226137729,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,0.0004806307551916,289.3302001953125,294.1499938964844,272.9071350097656,271.7247619628906,272.87060546875,273.0161437988281,288.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.801353454589844,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,9.615032467991114e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,0.0001012509092106,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,7.478358747903258e-05,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,0.0001012509310385,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,0.0004802907060366,289.3217163085937,294.1499938964844,272.8547058105469,271.67340087890625,272.87060546875,272.972900390625,288.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.824423789978027,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,9.615032467991114e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,0.0001012509092106,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,7.478358747903258e-05,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,0.0001012509310385,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,0.0004802907060366,289.3217163085937,294.1499938964844,272.8547058105469,271.67340087890625,272.87060546875,272.972900390625,288.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.824423789978027,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,9.611371933715418e-05,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,0.0001012123611872,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,7.475511665688828e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,0.000101212383015,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399169921875,0.0,0.0,0.0004801078466698,289.3174743652344,294.1499938964844,272.82745361328125,271.6466979980469,272.8702392578125,272.95025634765625,288.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899102717638,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.83632469177246,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,9.607522952137516e-05,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49188232421875,0.0,0.0,0.0001011718268273,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,7.472518336726353e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53125,0.0,0.0,0.0001011718486552,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,0.0004799155867658,289.313232421875,294.1499938964844,272.799560546875,271.6193542480469,272.86962890625,272.92681884765625,288.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.848493576049805,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,9.599357144907116e-05,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,0.0001010858395602,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,7.466167153324932e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,0.0001010858613881,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267639160156,0.0,0.0,0.000479507696582,289.3047790527344,294.1499938964844,272.74200439453125,271.5628967285156,272.86767578125,272.87811279296875,288.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530006923024303e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.873513221740724,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,9.599357144907116e-05,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,0.0001010858395602,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,7.466167153324932e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,0.0001010858613881,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267639160156,0.0,0.0,0.000479507696582,289.3047790527344,294.1499938964844,272.74200439453125,271.5628967285156,272.86767578125,272.87811279296875,288.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530006923024303e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.873513221740724,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,9.590642002876848e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754638671875,0.0,0.0,0.0001009940606309,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51788330078125,0.0,0.0,7.459388143615797e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,0.0001009940824587,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0004790723323822,289.2963256835937,294.1499938964844,272.6822814941406,271.5043334960937,272.8646545410156,272.826904296875,288.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421423558502283e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.899419784545898,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,9.590642002876848e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754638671875,0.0,0.0,0.0001009940606309,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51788330078125,0.0,0.0,7.459388143615797e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,0.0001009940824587,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0004790723323822,289.2963256835937,294.1499938964844,272.6822814941406,271.5043334960937,272.8646545410156,272.826904296875,288.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421423558502283e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.899419784545898,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086669921875,0.0,0.0,9.581528865965085e-05,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,0.0001008980907499,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,7.45229990570806e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5051574707031,0.0,0.0,0.0001008981125778,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.00047861711937,289.28790283203125,294.1499938964844,272.62066650390625,271.4438781738281,272.860595703125,272.7734680175781,288.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.92613410949707,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086669921875,0.0,0.0,9.581528865965085e-05,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,0.0001008980907499,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,7.45229990570806e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5051574707031,0.0,0.0,0.0001008981125778,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.00047861711937,289.28790283203125,294.1499938964844,272.62066650390625,271.4438781738281,272.860595703125,272.7734680175781,288.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.92613410949707,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,9.572177077643572e-05,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,0.0001007996179396,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,7.445026858476922e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0001007996324915,291.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005798339844,0.0,0.0,0.0004781499737873,289.27947998046875,294.1499938964844,272.55743408203125,271.3818359375,272.8554382324219,272.7179870605469,288.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.953658103942873,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,9.572177077643572e-05,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,0.0001007996179396,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,7.445026858476922e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0001007996324915,291.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005798339844,0.0,0.0,0.0004781499737873,289.27947998046875,294.1499938964844,272.55743408203125,271.3818359375,272.8554382324219,272.7179870605469,288.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.953658103942873,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,9.567460074322298e-05,291.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,0.0001007499449769,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,7.441357593052089e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921569824219,0.0,0.0,0.0001007499595289,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0004779143491759,289.2752685546875,294.1499938964844,272.5252990722656,271.3503112792969,272.8524475097656,272.6896057128906,288.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.967689514160156,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49127197265625,0.0,0.0,9.562743071001024e-05,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0001007002720143,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917297363281,0.0,0.0,7.437689055223018e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,0.0001007002938422,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918518066406,0.0,0.0,0.0004776787536684,289.27105712890625,294.1499938964844,272.49285888671875,271.3184814453125,272.8492126464844,272.6607971191406,288.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.98190975189209,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,9.553387644700706e-05,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,0.0001006017555482,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,7.430413097608835e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792175292969,0.0,0.0,0.0001006017773761,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,0.0004772114334627,289.2626647949219,294.1499938964844,272.4271850585937,271.2540588378906,272.8419494628906,272.6021423339844,288.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.019898047670722,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.010929107666016,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
