time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797280,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,9.553387644700706e-05,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,0.0001006017555482,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,7.430413097608835e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792175292969,0.0,0.0,0.0001006017773761,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,0.0004772114334627,289.2626647949219,294.1499938964844,272.4271850585937,271.2540588378906,272.8419494628906,272.6021423339844,288.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.019898047670722,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.010929107666016,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739074707031,0.0,0.0,9.544218482915312e-05,291.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0001005052035907,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,7.423281203955412e-05,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.0001005052254186,291.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744873046875,0.0,0.0,0.000476753397379,289.2542724609375,294.1499938964844,272.3607177734375,271.1889038085937,272.8337097167969,272.5422668457031,288.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988658815622,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.040639877319336,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739074707031,0.0,0.0,9.544218482915312e-05,291.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345703125,0.0,0.0,0.0001005052035907,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,7.423281203955412e-05,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.0001005052254186,291.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744873046875,0.0,0.0,0.000476753397379,289.2542724609375,294.1499938964844,272.3607177734375,271.1889038085937,272.8337097167969,272.5422668457031,288.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988658815622,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.040639877319336,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,9.538883750792591e-05,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,0.0001004490259219,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691772460937,0.0,0.0,7.419131725328043e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,0.0001004490404739,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,0.0004764869227074,289.2492370605469,294.1499938964844,272.320556640625,271.1495361328125,272.8282165527344,272.5057373046875,288.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776574939555303e-09,0.0010163481347262,-0.0194247886538505,0.0,0.0,0.0,-0.0086679989472031,60.0,-11.058846473693848,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,9.53540438786149e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263916015625,0.0,0.0,0.0001004123841994,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,7.416425796691328e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46197509765625,0.0,0.0,0.0001004124060273,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,0.0004763131437357,289.2458801269531,294.1499938964844,272.293701171875,271.12322998046875,272.8243408203125,272.481201171875,288.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733229168138678e-09,0.0010159774683415,-0.0193112678825855,0.0,0.0,0.0,-0.008646510541439,60.0,-11.071114540100098,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,9.52696573222056e-05,291.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0001003235156531,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,7.409862155327573e-05,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.453369140625,0.0,0.0,0.000100323537481,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.0004758915747515,289.2375183105469,294.1499938964844,272.2264099121094,271.05731201171875,272.8140563964844,272.4193725585937,288.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628087494992997e-09,0.0010150783928111,-0.0190358962863683,0.0,0.0,0.0,-0.0085943872109055,60.0,-11.102128028869627,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,9.52696573222056e-05,291.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.0001003235156531,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,7.409862155327573e-05,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.453369140625,0.0,0.0,0.000100323537481,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.0004758915747515,289.2375183105469,294.1499938964844,272.2264099121094,271.05731201171875,272.8140563964844,272.4193725585937,288.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628087494992997e-09,0.0010150783928111,-0.0190358962863683,0.0,0.0,0.0,-0.0085943872109055,60.0,-11.102128028869627,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,9.52291811699979e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141845703125,0.0,0.0,0.0001002809003693,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527282714844,0.0,0.0,7.406714576063678e-05,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,0.0001002809149213,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4528503417969,0.0,0.0,0.0004756894195452,289.2333374023437,294.1499938964844,272.1927795410156,271.0243530273437,272.8085021972656,272.3881530761719,288.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577664717928201e-09,0.001014647190459,-0.0189038347452878,0.0,0.0,0.0,-0.0085693905130028,60.0,-11.11788272857666,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,9.519013110548258e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.0001002397766569,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44842529296875,0.0,0.0,7.403676863759756e-05,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0001002397912088,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,0.0004754943365696,289.2291564941406,294.1499938964844,272.1591491699219,270.991455078125,272.8026733398437,272.3567810058594,288.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529010304097028e-09,0.0010142311220988,-0.0187764037400484,0.0,0.0,0.0,-0.0085452701896429,60.0,-11.13375473022461,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.511559619568288e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019470214844,0.0,0.0,0.0001001612836262,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,7.397879380732775e-05,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,0.000100161305454,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.0004751220112666,289.2208251953125,294.1499938964844,272.0921325683594,270.9258728027344,272.7903137207031,272.29376220703125,288.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145033068442e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.165759086608888,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.511559619568288e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019470214844,0.0,0.0,0.0001001612836262,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,7.397879380732775e-05,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,0.000100161305454,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.0004751220112666,289.2208251953125,294.1499938964844,272.0921325683594,270.9258728027344,272.7903137207031,272.29376220703125,288.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145033068442e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.165759086608888,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,9.504453191766515e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,0.0001000864504021,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,7.392352563329041e-05,290.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,0.00010008647223,291.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,0.0004747670318465,289.21246337890625,294.1499938964844,272.0256652832031,270.86090087890625,272.7769470214844,272.23052978515625,288.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347610964103523e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.197890281677246,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,9.504453191766515e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,0.0001000864504021,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,7.392352563329041e-05,290.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,0.00010008647223,291.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,0.0004747670318465,289.21246337890625,294.1499938964844,272.0256652832031,270.86090087890625,272.7769470214844,272.23052978515625,288.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347610964103523e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.197890281677246,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42218017578125,0.0,0.0,9.497551945969462e-05,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,0.0001000137781375,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,7.386985089397058e-05,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,0.0001000137999653,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227294921875,0.0,0.0,0.0004744222969748,289.20416259765625,294.1499938964844,271.9599914550781,270.7967834472656,272.7626647949219,272.16729736328125,288.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616290758276145e-09,0.0010119447251781,-0.0180760938674211,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.229827880859377,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42218017578125,0.0,0.0,9.497551945969462e-05,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,0.0001000137781375,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,7.386985089397058e-05,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,0.0001000137999653,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227294921875,0.0,0.0,0.0004744222969748,289.20416259765625,294.1499938964844,271.9599914550781,270.7967834472656,272.7626647949219,272.16729736328125,288.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616290758276145e-09,0.0010119447251781,-0.0180760938674211,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.229827880859377,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,9.490796946920456e-05,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775634765625,0.0,0.0,9.994264109991492e-05,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,7.381731120403856e-05,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105529785156,0.0,0.0,9.994266292778776e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0004740848671644,289.1958312988281,294.1499938964844,271.8954162597656,270.7337951660156,272.7474670410156,272.1043395996094,288.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177469729668928e-09,0.0010112251620739,-0.0178556609898805,0.0,0.0,0.0,-0.0083709964528679,60.0,-11.261268615722656,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,9.490796946920456e-05,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775634765625,0.0,0.0,9.994264109991492e-05,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,7.381731120403856e-05,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105529785156,0.0,0.0,9.994266292778776e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0004740848671644,289.1958312988281,294.1499938964844,271.8954162597656,270.7337951660156,272.7474670410156,272.1043395996094,288.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177469729668928e-09,0.0010112251620739,-0.0178556609898805,0.0,0.0,0.0,-0.0083709964528679,60.0,-11.261268615722656,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,9.487461647950111e-05,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,9.990752732846886e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,7.3791372415144e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,9.990754188038407e-05,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,0.0004739182768389,289.1916809082031,294.1499938964844,271.8636169433594,270.70281982421875,272.73956298828125,272.0730285644531,288.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.276763916015623,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,9.484173642704263e-05,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694763183594,0.0,0.0,9.987290104618296e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,7.376579742413014e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,9.98729155980982e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4055480957031,0.0,0.0,0.0004737540439236,289.1875305175781,294.1499938964844,271.8321838378906,270.67218017578125,272.7314453125,272.0418701171875,288.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094954401765108e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.292047500610352,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.0,0.0,9.477791900280864e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,9.980570030165836e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,7.371616084128618e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,9.98057148535736e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,0.0004734352696686,289.1792297363281,294.1499938964844,271.77056884765625,270.6122436523437,272.71453857421875,271.980224609375,288.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.32187557220459,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.0,0.0,9.477791900280864e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,9.980570030165836e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,7.371616084128618e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,9.98057148535736e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,0.0004734352696686,289.1792297363281,294.1499938964844,271.77056884765625,270.6122436523437,272.71453857421875,271.980224609375,288.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.32187557220459,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,9.471702651353552e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3532409667969,0.0,0.0,9.974157728720456e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,7.366879435721785e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.385009765625,0.0,0.0,9.97415918391198e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3884582519531,0.0,0.0,0.0004731310764327,289.1709289550781,294.1499938964844,271.7108459472656,270.55426025390625,272.69696044921875,271.9194641113281,288.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.350863456726074,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,9.471702651353552e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3532409667969,0.0,0.0,9.974157728720456e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,7.366879435721785e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.385009765625,0.0,0.0,9.97415918391198e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3884582519531,0.0,0.0,0.0004731310764327,289.1709289550781,294.1499938964844,271.7108459472656,270.55426025390625,272.69696044921875,271.9194641113281,288.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.350863456726074,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,9.466194751439616e-05,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,9.96835733531043e-05,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,7.362595351878554e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,9.968358790501952e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,0.0004728559288196,289.16265869140625,294.1499938964844,271.6532897949219,270.4984436035156,272.6786804199219,271.85986328125,288.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.378918647766112,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,9.466194751439616e-05,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,9.96835733531043e-05,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,7.362595351878554e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,9.968358790501952e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,0.0004728559288196,289.16265869140625,294.1499938964844,271.6532897949219,270.4984436035156,272.6786804199219,271.85986328125,288.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.378918647766112,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,9.461335139349104e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,9.963240154320374e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37127685546875,0.0,0.0,7.358816219493747e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680114746094,0.0,0.0,9.963241609511896e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,0.0004726132028736,289.1543884277344,294.1499938964844,271.59814453125,270.44512939453125,272.6596984863281,271.8016967773437,288.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.406061172485352,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,9.461335139349104e-05,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,9.963240154320374e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37127685546875,0.0,0.0,7.358816219493747e-05,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680114746094,0.0,0.0,9.963241609511896e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,0.0004726132028736,289.1543884277344,294.1499938964844,271.59814453125,270.44512939453125,272.6596984863281,271.8016967773437,288.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.406061172485352,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,9.459193825023247e-05,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,9.960984607459976e-05,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36700439453125,0.0,0.0,7.35715075279586e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36376953125,0.0,0.0,9.960986790247262e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,0.0004725062462966,289.1502685546875,294.1499938964844,271.5715637207031,270.4194641113281,272.6499938964844,271.773193359375,288.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.419300079345703,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,9.457278792979196e-05,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289794921875,0.0,0.0,9.958968439605088e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627624511719,0.0,0.0,7.355661364272237e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,9.95896989479661e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0004724105820059,289.1461181640625,294.1499938964844,271.54571533203125,270.39453125,272.64013671875,271.7451171875,288.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759881099327458e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.432299613952637,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,9.454158134758472e-05,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208923339844,0.0,0.0,9.955682617146522e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,7.353234104812145e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,9.955684072338045e-05,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,0.0004722547309938,289.13787841796875,294.1499938964844,271.4962463378906,270.3469543457031,272.6200561523437,271.6903686523437,288.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721007750343233e-09,0.0010073217563331,-0.0166600458323955,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.457539558410645,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,9.454158134758472e-05,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208923339844,0.0,0.0,9.955682617146522e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,7.353234104812145e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,9.955684072338045e-05,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,0.0004722547309938,289.13787841796875,294.1499938964844,271.4962463378906,270.3469543457031,272.6200561523437,271.6903686523437,288.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721007750343233e-09,0.0010073217563331,-0.0166600458323955,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.457539558410645,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.050000000745058,9.451934602111578e-05,291.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.050000000745058,9.953340486390516e-05,290.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.050000000745058,7.351504609687254e-05,290.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426208496094,0.0,0.050000000745058,9.95334194158204e-05,291.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.050000000745058,0.0004721436125691,289.1296081542969,291.1499938964844,271.45001220703125,270.3026428222656,272.5994873046875,271.63751220703125,288.1347351074219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.481799125671388,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.050000000745058,9.451934602111578e-05,291.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.050000000745058,9.953340486390516e-05,290.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.050000000745058,7.351504609687254e-05,290.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426208496094,0.0,0.050000000745058,9.95334194158204e-05,291.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.050000000745058,0.0004721436125691,289.1296081542969,291.1499938964844,271.45001220703125,270.3026428222656,272.5994873046875,271.63751220703125,288.1347351074219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.481799125671388,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5137634277344,0.6367439031600952,0.050000000745058,0.0408294163644313,291.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5070495605469,0.6367439031600952,0.050000000745058,0.0429953411221504,290.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.51385498046875,0.6367439031600952,0.050000000745058,0.0317562110722065,290.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5132141113281,0.6367439031600952,0.050000000745058,0.0429953411221504,291.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5138854980469,0.6367439031600952,0.050000000745058,0.2039513885974884,288.3659362792969,291.1499938964844,271.42779541015625,270.2817687988281,284.9447326660156,287.7656555175781,288.0301818847656,1.0,0.1097092628479003,0.1609324216842651,0.1609324216842651,1.0,1.0,-0.434875875711441,0.0125658772885799,0.4223099946975708,-0.0960759446024894,0.0,0.0,0.0,10.205278396606444,60.0,-237.32229614257807,-0.0,12.27797794342041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.962646484375,0.6335391998291016,0.050000000745058,0.0452279932796955,291.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9622802734375,0.6335391998291016,0.050000000745058,0.047627255320549,291.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.962646484375,0.6335391998291016,0.050000000745058,0.0351773276925087,290.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9626159667969,0.6335391998291016,0.050000000745058,0.047627255320549,291.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.962646484375,0.6335391998291016,0.050000000745058,0.2259231954813003,287.9216003417969,291.1499938964844,271.4056701660156,270.2616271972656,286.55377197265625,291.46075439453125,287.79425048828125,1.0,0.1210850849747657,0.3218648433685303,0.3218648433685303,1.0,1.0,-0.4819124042987823,0.0551009848713874,0.4268114268779754,-0.0653370395302772,0.0,0.0,0.0,12.526865005493164,60.0,-375.147705078125,-0.0,16.67647361755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643615722656,0.5722730755805969,0.050000000745058,0.0456732846796512,291.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643615722656,0.5722730755805969,0.050000000745058,0.0480961687862873,291.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643615722656,0.5722730755805969,0.050000000745058,0.0355236642062664,290.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643615722656,0.5722730755805969,0.050000000745058,0.0480961687862873,291.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643615722656,0.5722730755805969,0.050000000745058,0.2281475067138672,287.5466613769531,291.1499938964844,271.3617858886719,270.2235412597656,284.4098815917969,291.61309814453125,287.421630859375,1.0,0.140564888715744,0.6437296867370605,0.6437296867370605,1.0,1.0,-0.4866591095924377,0.1826377660036087,0.3040213286876678,0.0602105669677257,0.0,0.0,0.0,20.07359504699707,60.0,-720.4051513671875,-0.0,23.17502784729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643615722656,0.5722730755805969,0.050000000745058,0.0456732846796512,291.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643615722656,0.5722730755805969,0.050000000745058,0.0480961687862873,291.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643615722656,0.5722730755805969,0.050000000745058,0.0355236642062664,290.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643615722656,0.5722730755805969,0.050000000745058,0.0480961687862873,291.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643615722656,0.5722730755805969,0.050000000745058,0.2281475067138672,287.5466613769531,291.1499938964844,271.3617858886719,270.2235412597656,284.4098815917969,291.61309814453125,287.421630859375,1.0,0.140564888715744,0.6437296867370605,0.6437296867370605,1.0,1.0,-0.4866591095924377,0.1826377660036087,0.3040213286876678,0.0602105669677257,0.0,0.0,0.0,20.07359504699707,60.0,-720.4051513671875,-0.0,23.17502784729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424621582031,0.5502902269363403,0.050000000745058,0.0458104610443115,291.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424621582031,0.5502902269363403,0.050000000745058,0.0482406206429004,291.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424621582031,0.5502902269363403,0.050000000745058,0.0356303602457046,290.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424621582031,0.5502902269363403,0.050000000745058,0.0482406206429004,291.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424621582031,0.5502902269363403,0.050000000745058,0.2288327366113662,287.204833984375,291.1499938964844,271.3399963378906,270.2055358886719,283.3890075683594,291.6080322265625,286.9722595214844,1.0,0.1489584594964981,0.8046621680259705,0.8046621680259705,1.0,1.0,-0.4881207644939422,0.2007682472467422,0.2873525023460388,0.0777966156601905,0.0,0.0,0.0,23.73975944519043,60.0,-1072.827880859375,-0.0,26.32244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.891715113678459e-21,7.47133763064903e-21,-2.5796223150221787e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
