time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799560,291.0409545898437,297.1499938964844,293.1499938964844,0.0001863150100689,-0.0,288.02716064453125,0.5333445072174072,0.050000000745058,0.0459414310753345,291.3600769042969,297.1499938964844,293.1499938964844,0.0006119932513684,-57.170677185058594,287.4673156738281,0.5333445072174072,0.050000000745058,0.0483785420656204,291.0323486328125,297.1499938964844,293.1499938964844,0.0004844392824452,-29.181804656982425,287.12548828125,0.5333445072174072,0.050000000745058,0.0357322245836257,290.7944641113281,297.1499938964844,293.1499938964844,0.0005093568470329,-45.11741256713867,287.1942138671875,0.5333445072174072,0.050000000745058,0.0483785420656204,291.6014709472656,297.1499938964844,293.1499938964844,0.000498499313835,-202.89654541015625,287.25787353515625,0.5333445072174072,0.050000000745058,0.2294869720935821,286.7372131347656,291.1499938964844,271.3183288574219,270.188232421875,283.1960144042969,291.6027526855469,286.5122375488281,1.0,0.1565171182155609,0.8430341482162476,0.8430341482162476,1.0,1.0,-0.4895163178443908,0.2033454328775406,0.2861708998680115,0.0799283683300018,0.0,0.0,1.0,27.241395950317383,60.0,-1121.5670166015625,-2661.15771484375,29.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,303.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,2754.14892578125,18000.0,0.0,0.0,5.938724279985763e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.035901553928852,0.0359022244811058,-6.705445230181795e-07,0.0,6.027050147849877e-08,0.0,0.0,0.2441398352384567,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.04510498046875,297.1499938964844,293.1499938964844,0.0012413307558745,-105.25074005126952,290.34295654296875,0.5102654695510864,0.050000000745058,0.0461802333593368,291.3588562011719,297.1499938964844,293.1499938964844,0.0014871469466015,-132.78207397460938,289.713134765625,0.5102654695510864,0.050000000745058,0.0486300103366375,291.0419006347656,297.1499938964844,293.1499938964844,0.0014226984931156,-93.822265625,289.5870666503906,0.5102654695510864,0.050000000745058,0.0359179601073265,290.8121337890625,297.1499938964844,293.1499938964844,0.0015606479719281,-139.34463500976562,289.78277587890625,0.5102654695510864,0.050000000745058,0.0486300103366375,291.60504150390625,297.1499938964844,293.1499938964844,0.0012337564257904,-522.5411987304688,289.3431091308594,0.5102654695510864,0.050000000745058,0.230679839849472,287.7069091796875,291.1499938964844,271.2752990722656,270.15545654296875,283.08544921875,291.6029052734375,288.4047241210937,1.0,0.169346198439598,0.9197782278060912,0.9197782278060912,1.0,1.0,-0.4920609593391418,0.2064684778451919,0.2855924963951111,0.0822667330503463,0.0,0.0,1.0,33.62620544433594,60.0,2595.834228515625,-6790.4267578125,34.91560745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5703125,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,9056.2216796875,18000.0,0.0,0.0,0.0292101353406906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663927555084229,0.9664005041122437,-7.71924987930106e-06,0.0,2.9644574169651605e-05,0.0,0.0,100.4199676513672,0.0,0.0,0.0,0.5445712804794312,4.0,0.0,1.0
799680,291.04510498046875,297.1499938964844,293.1499938964844,0.0012413307558745,-105.25074005126952,290.34295654296875,0.5102654695510864,0.050000000745058,0.0461802333593368,291.3588562011719,297.1499938964844,293.1499938964844,0.0014871469466015,-132.78207397460938,289.713134765625,0.5102654695510864,0.050000000745058,0.0486300103366375,291.0419006347656,297.1499938964844,293.1499938964844,0.0014226984931156,-93.822265625,289.5870666503906,0.5102654695510864,0.050000000745058,0.0359179601073265,290.8121337890625,297.1499938964844,293.1499938964844,0.0015606479719281,-139.34463500976562,289.78277587890625,0.5102654695510864,0.050000000745058,0.0486300103366375,291.60504150390625,297.1499938964844,293.1499938964844,0.0012337564257904,-522.5411987304688,289.3431091308594,0.5102654695510864,0.050000000745058,0.230679839849472,287.7069091796875,291.1499938964844,271.2752990722656,270.15545654296875,283.08544921875,291.6029052734375,288.4047241210937,1.0,0.169346198439598,0.9197782278060912,0.9197782278060912,1.0,1.0,-0.4920609593391418,0.2064684778451919,0.2855924963951111,0.0822667330503463,0.0,0.0,1.0,33.62620544433594,60.0,2595.834228515625,-6790.4267578125,34.91560745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5703125,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,9056.2216796875,18000.0,0.0,0.0,0.0292101353406906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663927555084229,0.9664005041122437,-7.71924987930106e-06,0.0,2.9644574169651605e-05,0.0,0.0,100.4199676513672,0.0,0.0,0.0,0.5445712804794312,4.0,0.0,1.0
799740,291.0817565917969,297.1499938964844,293.1499938964844,0.0017005974659696,-134.90029907226562,293.04248046875,0.4960027635097503,0.050000000745058,0.0463841557502746,291.3822326660156,297.1499938964844,293.1499938964844,0.0019744513556361,-164.92852783203125,292.4283752441406,0.4960027635097503,0.050000000745058,0.048844750970602,291.0775146484375,297.1499938964844,293.1499938964844,0.0020018971990793,-123.50836181640624,292.4472351074219,0.4960027635097503,0.050000000745058,0.0360765680670738,290.8505859375,297.1499938964844,293.1499938964844,0.0022073513828217,-184.37091064453125,292.7243347167969,0.4960027635097503,0.050000000745058,0.048844750970602,291.6336669921875,297.1499938964844,293.1499938964844,0.0016401959583163,-649.9222412109375,291.97076416015625,0.4960027635097503,0.050000000745058,0.2316984683275222,289.8030700683594,291.1499938964844,271.2327575683594,270.12506103515625,283.0322265625,291.6285705566406,290.1526794433594,1.0,0.1795124858617782,0.9965222477912904,0.9965222477912904,1.0,1.0,-0.4942339360713959,0.2085289508104324,0.2857050001621246,0.0836861878633499,0.0,0.0,1.0,39.07864761352539,60.0,2314.18408203125,-6545.810546875,39.71290969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6437683105469,307.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,15107.02734375,19080.0,0.0,0.0,0.0629023164510726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501215934753418,1.2501344680786133,-1.2906559277325869e-05,0.0,6.383785512298346e-05,0.0,0.0,217.22608947753903,0.0,0.0,0.0,0.7024007439613342,4.0,0.0,1.0
799800,291.0817565917969,297.1499938964844,293.1499938964844,0.0017005974659696,-134.90029907226562,293.04248046875,0.4960027635097503,0.050000000745058,0.0463841557502746,291.3822326660156,297.1499938964844,293.1499938964844,0.0019744513556361,-164.92852783203125,292.4283752441406,0.4960027635097503,0.050000000745058,0.048844750970602,291.0775146484375,297.1499938964844,293.1499938964844,0.0020018971990793,-123.50836181640624,292.4472351074219,0.4960027635097503,0.050000000745058,0.0360765680670738,290.8505859375,297.1499938964844,293.1499938964844,0.0022073513828217,-184.37091064453125,292.7243347167969,0.4960027635097503,0.050000000745058,0.048844750970602,291.6336669921875,297.1499938964844,293.1499938964844,0.0016401959583163,-649.9222412109375,291.97076416015625,0.4960027635097503,0.050000000745058,0.2316984683275222,289.8030700683594,291.1499938964844,271.2327575683594,270.12506103515625,283.0322265625,291.6285705566406,290.1526794433594,1.0,0.1795124858617782,0.9965222477912904,0.9965222477912904,1.0,1.0,-0.4942339360713959,0.2085289508104324,0.2857050001621246,0.0836861878633499,0.0,0.0,1.0,39.07864761352539,60.0,2314.18408203125,-6545.810546875,39.71290969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6437683105469,307.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,15107.02734375,19080.0,0.0,0.0,0.0629023164510726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501215934753418,1.2501344680786133,-1.2906559277325869e-05,0.0,6.383785512298346e-05,0.0,0.0,217.22608947753903,0.0,0.0,0.0,0.7024007439613342,4.0,0.0,1.0
799860,291.12969970703125,297.1499938964844,293.1499938964844,0.002133916132152,-162.2980194091797,294.7671813964844,0.4862620234489441,0.050000000745058,0.0465529784560203,291.4141540527344,297.1499938964844,293.1499938964844,0.0024231108836829,-194.0377655029297,294.15673828125,0.4862620234489441,0.050000000745058,0.0490225292742252,291.1219787597656,297.1499938964844,293.1499938964844,0.00252719479613,-149.45584106445312,294.2821044921875,0.4862620234489441,0.050000000745058,0.0362078733742237,290.8963317871094,297.1499938964844,293.1499938964844,0.0027973896358162,-223.88429260253903,294.6340637207031,0.4862620234489441,0.050000000745058,0.0490225292742252,291.671875,297.1499938964844,293.1499938964844,0.002009286545217,-763.3872680664062,293.6119079589844,0.4862620234489441,0.050000000745058,0.2325417697429657,291.0097961425781,291.1499938964844,271.1906433105469,270.0968322753906,283.02960205078125,291.6658935546875,291.2638244628906,1.0,0.1874787658452987,0.9968690276145936,0.9968690276145936,1.0,1.0,-0.4960328936576843,0.2093470394611358,0.2866858839988708,0.084004670381546,0.0,0.0,0.9908260703086852,43.59275436401367,48.0,1726.84765625,-6317.52197265625,43.71598434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45123291015625,306.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.248046875,19080.0,0.0,0.0,0.0954725891351699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664685487747192,1.3664839267730713,-1.5423091099364683e-05,0.0,9.689253784017636e-05,0.0,0.0,283.72613525390625,0.0,0.0,0.0,0.7475914359092712,4.0,0.0,1.0
799920,291.12969970703125,297.1499938964844,293.1499938964844,0.002133916132152,-162.2980194091797,294.7671813964844,0.4862620234489441,0.050000000745058,0.0465529784560203,291.4141540527344,297.1499938964844,293.1499938964844,0.0024231108836829,-194.0377655029297,294.15673828125,0.4862620234489441,0.050000000745058,0.0490225292742252,291.1219787597656,297.1499938964844,293.1499938964844,0.00252719479613,-149.45584106445312,294.2821044921875,0.4862620234489441,0.050000000745058,0.0362078733742237,290.8963317871094,297.1499938964844,293.1499938964844,0.0027973896358162,-223.88429260253903,294.6340637207031,0.4862620234489441,0.050000000745058,0.0490225292742252,291.671875,297.1499938964844,293.1499938964844,0.002009286545217,-763.3872680664062,293.6119079589844,0.4862620234489441,0.050000000745058,0.2325417697429657,291.0097961425781,291.1499938964844,271.1906433105469,270.0968322753906,283.02960205078125,291.6658935546875,291.2638244628906,1.0,0.1874787658452987,0.9968690276145936,0.9968690276145936,1.0,1.0,-0.4960328936576843,0.2093470394611358,0.2866858839988708,0.084004670381546,0.0,0.0,0.9908260703086852,43.59275436401367,48.0,1726.84765625,-6317.52197265625,43.71598434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45123291015625,306.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.248046875,19080.0,0.0,0.0,0.0954725891351699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664685487747192,1.3664839267730713,-1.5423091099364683e-05,0.0,9.689253784017636e-05,0.0,0.0,283.72613525390625,0.0,0.0,0.0,0.7475914359092712,4.0,0.0,1.0
799980,291.1795959472656,297.1499938964844,293.1499938964844,0.0025018861051648,-183.9275817871093,296.0956115722656,0.4839682281017303,0.050000000745058,0.0465951524674892,291.4480285644531,297.1499938964844,293.1499938964844,0.0028022758197039,-216.8329925537109,295.4857788085937,0.4839682281017303,0.050000000745058,0.0490669421851635,291.1682434082031,297.1499938964844,293.1499938964844,0.0029699290171265,-169.65713500976562,295.6911926269531,0.4839682281017303,0.050000000745058,0.0362406745553016,290.9430236816406,297.1499938964844,293.1499938964844,0.0033006493467837,-254.9265899658203,296.1065673828125,0.4839682281017303,0.050000000745058,0.0490669421851635,291.712646484375,297.1499938964844,293.1499938964844,0.002313838340342,-849.8347778320312,294.8631591796875,0.4839682281017303,0.050000000745058,0.2327524423599243,291.9319763183594,291.1499938964844,271.1490173339844,270.07061767578125,283.03515625,291.7064819335937,292.1303100585937,1.0,0.188926875591278,0.997215747833252,0.997215747833252,1.0,1.0,-0.4964826107025146,0.2095420807600021,0.2869405448436737,0.0840930044651031,0.0,0.0,0.8225358128547668,44.72066879272461,36.0,1262.5133056640625,-6146.48388671875,44.72060775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9151916503906,305.77655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20581.265625,19080.0,0.0,0.0,0.124904029071331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287843942642212,1.2878586053848269,-1.4725923392688856e-05,0.0,0.0001267617044504,0.0,0.0,249.4986572265625,0.0,0.0,0.0,0.7082634568214417,4.0,0.0,1.0
800040,291.1795959472656,297.1499938964844,293.1499938964844,0.0025018861051648,-183.9275817871093,296.0956115722656,0.4839682281017303,0.050000000745058,0.0465951524674892,291.4480285644531,297.1499938964844,293.1499938964844,0.0028022758197039,-216.8329925537109,295.4857788085937,0.4839682281017303,0.050000000745058,0.0490669421851635,291.1682434082031,297.1499938964844,293.1499938964844,0.0029699290171265,-169.65713500976562,295.6911926269531,0.4839682281017303,0.050000000745058,0.0362406745553016,290.9430236816406,297.1499938964844,293.1499938964844,0.0033006493467837,-254.9265899658203,296.1065673828125,0.4839682281017303,0.050000000745058,0.0490669421851635,291.712646484375,297.1499938964844,293.1499938964844,0.002313838340342,-849.8347778320312,294.8631591796875,0.4839682281017303,0.050000000745058,0.2327524423599243,291.9319763183594,291.1499938964844,271.1490173339844,270.07061767578125,283.03515625,291.7064819335937,292.1303100585937,1.0,0.188926875591278,0.997215747833252,0.997215747833252,1.0,1.0,-0.4964826107025146,0.2095420807600021,0.2869405448436737,0.0840930044651031,0.0,0.0,0.8225358128547668,44.72066879272461,36.0,1262.5133056640625,-6146.48388671875,44.72060775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9151916503906,305.77655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20581.265625,19080.0,0.0,0.0,0.124904029071331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287843942642212,1.2878586053848269,-1.4725923392688856e-05,0.0,0.0001267617044504,0.0,0.0,249.4986572265625,0.0,0.0,0.0,0.7082634568214417,4.0,0.0,1.0
800100,291.2037048339844,297.1499938964844,293.1499938964844,0.0026684312615543,-193.36083984375,296.6532897949219,0.4851819276809692,0.050000000745058,0.046572770923376,291.4647521972656,297.1499938964844,293.1499938964844,0.0029717492870986,-226.60031127929688,296.04150390625,0.4851819276809692,0.050000000745058,0.0490433685481548,291.1908264160156,297.1499938964844,293.1499938964844,0.0031680997926741,-178.2928009033203,296.2804260253906,0.4851819276809692,0.050000000745058,0.0362232662737369,290.9656982421875,297.1499938964844,293.1499938964844,0.0035281374584883,-268.2716979980469,296.7243347167969,0.4851819276809692,0.050000000745058,0.0490433685481548,291.7328796386719,297.1499938964844,293.1499938964844,0.0024472933728247,-886.0849609375,295.3824157714844,0.4851819276809692,0.050000000745058,0.2326406240463256,292.31219482421875,291.1499938964844,271.1283874511719,270.0581970214844,283.0383605957031,291.726806640625,292.4844055175781,1.0,0.1877366155385971,0.9973891377449036,0.9973891377449036,1.0,1.0,-0.4962441921234131,0.2094351649284362,0.2868090271949768,0.0840655416250228,0.0,0.0,0.7067391872406006,44.122291564941406,36.0,1064.714599609375,-6038.240234375,44.18741226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8660888671875,305.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,22564.166015625,18000.0,0.0,0.0,0.1379366070032119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1194016933441162,1.119414448738098,-1.2712072020804044e-05,0.0,0.0001399881293764,0.0,0.0,179.94229125976562,0.0,0.0,0.0,0.6145661473274231,4.0,0.0,1.0
800160,291.22674560546875,297.1499938964844,293.1499938964844,0.0028289428446441,-202.45079040527344,297.14898681640625,0.4876902103424072,0.050000000745058,0.0465270429849624,291.48101806640625,297.1499938964844,293.1499938964844,0.0031326008029282,-235.8422241210937,296.53289794921875,0.4876902103424072,0.050000000745058,0.0489952191710472,291.2125244140625,297.1499938964844,293.1499938964844,0.0033566143829375,-186.4415283203125,296.8028564453125,0.4876902103424072,0.050000000745058,0.0361877009272575,290.9873352050781,297.1499938964844,293.1499938964844,0.0037461777683347,-280.90924072265625,297.2743530273437,0.4876902103424072,0.050000000745058,0.0489952191710472,291.7525939941406,297.1499938964844,293.1499938964844,0.00257239327766,-920.0043334960938,295.83795166015625,0.4876902103424072,0.050000000745058,0.2324122190475464,292.6369323730469,291.1499938964844,271.10791015625,270.04620361328125,283.0415954589844,291.7467041015625,292.77783203125,1.0,0.1854593604803085,0.9975956678390504,0.9975956678390504,1.0,1.0,-0.4957570433616638,0.2092184126377105,0.2865386307239532,0.0840007439255714,0.0,0.0,0.5747984647750854,42.89981460571289,25.0,854.832763671875,-5822.0947265625,43.099647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9568786621094,305.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,23421.25,18000.0,0.0,0.0,0.1495292782783508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263140320777893,0.8263235092163086,-9.442970622330904e-06,0.0,0.0001517532073194,0.0,0.0,91.22447967529295,0.0,0.0,0.0,0.5019603967666626,4.0,0.0,1.0
800220,291.26873779296875,297.1499938964844,293.1499938964844,0.0031702809501439,-223.4970245361328,297.9341125488281,0.4958713352680206,0.050000000745058,0.046386282891035,291.5113220214844,297.1499938964844,293.1499938964844,0.0034595928154885,-256.4209899902344,297.2962951660156,0.4958713352680206,0.050000000745058,0.0488469898700714,291.25225830078125,297.1499938964844,293.1499938964844,0.0037402184680104,-204.3021240234375,297.6273193359375,0.4958713352680206,0.050000000745058,0.0360782220959663,291.0265808105469,297.1499938964844,293.1499938964844,0.0041950438171625,-308.6498107910156,298.15838623046875,0.4958713352680206,0.050000000745058,0.0488469898700714,291.7893371582031,297.1499938964844,293.1499938964844,0.0028227975126355,-995.2080078125,296.5223693847656,0.4958713352680206,0.050000000745058,0.2317090928554535,293.0354309082031,291.1499938964844,271.0672607421875,270.0234069824219,283.0473022460937,291.7840270996094,293.0650939941406,1.0,0.1784986853599548,0.9980087876319884,0.9980087876319884,1.0,1.0,-0.4942572712898254,0.2085510790348053,0.2857061922550201,0.0837943702936172,0.0,0.0,0.2921248078346252,39.13651657104492,25.0,235.64059448242188,-4788.32470703125,39.764007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5694274902344,303.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,21494.5859375,18000.0,0.0,0.0,0.1671450734138488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983428835868835,0.2983483374118805,-5.453968697111122e-06,0.0,0.0001696310064289,0.0,0.0,15.71384620666504,0.0,0.0,0.0,0.323522537946701,4.0,0.0,1.0
800280,291.26873779296875,297.1499938964844,293.1499938964844,0.0031702809501439,-223.4970245361328,297.9341125488281,0.4958713352680206,0.050000000745058,0.046386282891035,291.5113220214844,297.1499938964844,293.1499938964844,0.0034595928154885,-256.4209899902344,297.2962951660156,0.4958713352680206,0.050000000745058,0.0488469898700714,291.25225830078125,297.1499938964844,293.1499938964844,0.0037402184680104,-204.3021240234375,297.6273193359375,0.4958713352680206,0.050000000745058,0.0360782220959663,291.0265808105469,297.1499938964844,293.1499938964844,0.0041950438171625,-308.6498107910156,298.15838623046875,0.4958713352680206,0.050000000745058,0.0488469898700714,291.7893371582031,297.1499938964844,293.1499938964844,0.0028227975126355,-995.2080078125,296.5223693847656,0.4958713352680206,0.050000000745058,0.2317090928554535,293.0354309082031,291.1499938964844,271.0672607421875,270.0234069824219,283.0473022460937,291.7840270996094,293.0650939941406,1.0,0.1784986853599548,0.9980087876319884,0.9980087876319884,1.0,1.0,-0.4942572712898254,0.2085510790348053,0.2857061922550201,0.0837943702936172,0.0,0.0,0.2921248078346252,39.13651657104492,25.0,235.64059448242188,-4788.32470703125,39.764007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5694274902344,303.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,21494.5859375,18000.0,0.0,0.0,0.1671450734138488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983428835868835,0.2983483374118805,-5.453968697111122e-06,0.0,0.0001696310064289,0.0,0.0,15.71384620666504,0.0,0.0,0.0,0.323522537946701,4.0,0.0,1.0
800340,291.30328369140625,297.1499938964844,293.1499938964844,0.0036445192527025,-258.78863525390625,298.37261962890625,0.503253161907196,0.050000000745058,0.0462738685309886,291.5367431640625,297.1499938964844,293.1499938964844,0.0038827683310955,-289.6822814941406,297.6768798828125,0.503253161907196,0.050000000745058,0.0487286113202571,291.2852783203125,297.1499938964844,293.1499938964844,0.0042336024343967,-232.2888641357422,298.0834655761719,0.503253161907196,0.050000000745058,0.0359907858073711,291.0590209960937,297.1499938964844,293.1499938964844,0.0047789374366402,-351.7696838378906,298.69891357421875,0.503253161907196,0.050000000745058,0.0487286113202571,291.8202514648437,297.1499938964844,293.1499938964844,0.0031450376845896,-1118.99951171875,296.7877197265625,0.503253161907196,0.050000000745058,0.2311475425958633,292.8538513183594,291.1499938964844,271.02716064453125,270.0020446777344,283.0502319335937,291.8159484863281,292.717529296875,1.0,0.1731159836053848,0.9984219074249268,0.9984219074249268,1.0,1.0,-0.4930592775344848,0.2080083787441253,0.2850508987903595,0.0836531966924667,0.0,0.0,0.0694148764014244,36.13131713867188,25.0,-629.6323852539062,-3436.634765625,37.11436080932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7078857421875,301.6501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18932.615234375,18000.0,0.0,0.0,0.1759497970342636,0.0,0.0,0.0,0.0,1.0,9.678489732323214e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080825626850128,0.1081225574016571,-3.99920936615672e-05,0.0,0.0001785666681826,0.0,0.0,4.394224166870117,0.0,0.0,0.0,0.2759638726711273,4.0,0.0,1.0
800400,291.30328369140625,297.1499938964844,293.1499938964844,0.0036445192527025,-258.78863525390625,298.37261962890625,0.503253161907196,0.050000000745058,0.0462738685309886,291.5367431640625,297.1499938964844,293.1499938964844,0.0038827683310955,-289.6822814941406,297.6768798828125,0.503253161907196,0.050000000745058,0.0487286113202571,291.2852783203125,297.1499938964844,293.1499938964844,0.0042336024343967,-232.2888641357422,298.0834655761719,0.503253161907196,0.050000000745058,0.0359907858073711,291.0590209960937,297.1499938964844,293.1499938964844,0.0047789374366402,-351.7696838378906,298.69891357421875,0.503253161907196,0.050000000745058,0.0487286113202571,291.8202514648437,297.1499938964844,293.1499938964844,0.0031450376845896,-1118.99951171875,296.7877197265625,0.503253161907196,0.050000000745058,0.2311475425958633,292.8538513183594,291.1499938964844,271.02716064453125,270.0020446777344,283.0502319335937,291.8159484863281,292.717529296875,1.0,0.1731159836053848,0.9984219074249268,0.9984219074249268,1.0,1.0,-0.4930592775344848,0.2080083787441253,0.2850508987903595,0.0836531966924667,0.0,0.0,0.0694148764014244,36.13131713867188,25.0,-629.6323852539062,-3436.634765625,37.11436080932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7078857421875,301.6501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18932.615234375,18000.0,0.0,0.0,0.1759497970342636,0.0,0.0,0.0,0.0,1.0,9.678489732323214e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080825626850128,0.1081225574016571,-3.99920936615672e-05,0.0,0.0001785666681826,0.0,0.0,4.394224166870117,0.0,0.0,0.0,0.2759638726711273,4.0,0.0,1.0
800460,291.3292236328125,297.1499938964844,293.1499938964844,0.0042606620118021,-308.34649658203125,298.6055603027344,0.5095700621604919,0.050000000745058,0.0461889840662479,291.5560607910156,297.1499938964844,293.1499938964844,0.0044206869788467,-336.0823669433594,297.8153381347656,0.5095700621604919,0.050000000745058,0.0486392267048358,291.3103942871094,297.1499938964844,293.1499938964844,0.0048616365529596,-270.80255126953125,298.3182067871094,0.5095700621604919,0.050000000745058,0.0359247662127018,291.0840759277344,297.1499938964844,293.1499938964844,0.0055314768105745,-410.5973510742188,299.0459289550781,0.5095700621604919,0.050000000745058,0.0486392267048358,291.8436889648437,297.1499938964844,293.1499938964844,0.0035549062304198,-1294.997802734375,296.77008056640625,0.5095700621604919,0.050000000745058,0.2307235449552536,292.2059936523437,291.1499938964844,270.9875793457031,269.98193359375,283.0491943359375,291.8404846191406,292.0329284667969,1.0,0.1688160449266433,0.998862624168396,0.998862624168396,1.0,1.0,-0.4921547472476959,0.207586720585823,0.284568041563034,0.0835764929652214,0.0,0.0,0.0,33.86261749267578,25.0,-1099.4168701171875,-1658.4378662109375,35.12233352661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2713928222656,297.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18336.98046875,18000.0,0.0,0.0,0.1750534623861313,0.0,0.0,0.0,0.0,1.0,0.006827799603343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0167427100241184,0.0637611746788024,-0.047018464654684,0.0,0.0001776569988578,0.0,0.0,2.422109365463257,0.0,0.0,0.0,0.2639248669147491,4.0,0.0,1.0
800520,291.3292236328125,297.1499938964844,293.1499938964844,0.0042606620118021,-308.34649658203125,298.6055603027344,0.5095700621604919,0.050000000745058,0.0461889840662479,291.5560607910156,297.1499938964844,293.1499938964844,0.0044206869788467,-336.0823669433594,297.8153381347656,0.5095700621604919,0.050000000745058,0.0486392267048358,291.3103942871094,297.1499938964844,293.1499938964844,0.0048616365529596,-270.80255126953125,298.3182067871094,0.5095700621604919,0.050000000745058,0.0359247662127018,291.0840759277344,297.1499938964844,293.1499938964844,0.0055314768105745,-410.5973510742188,299.0459289550781,0.5095700621604919,0.050000000745058,0.0486392267048358,291.8436889648437,297.1499938964844,293.1499938964844,0.0035549062304198,-1294.997802734375,296.77008056640625,0.5095700621604919,0.050000000745058,0.2307235449552536,292.2059936523437,291.1499938964844,270.9875793457031,269.98193359375,283.0491943359375,291.8404846191406,292.0329284667969,1.0,0.1688160449266433,0.998862624168396,0.998862624168396,1.0,1.0,-0.4921547472476959,0.207586720585823,0.284568041563034,0.0835764929652214,0.0,0.0,0.0,33.86261749267578,25.0,-1099.4168701171875,-1658.4378662109375,35.12233352661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2713928222656,297.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18336.98046875,18000.0,0.0,0.0,0.1750534623861313,0.0,0.0,0.0,0.0,1.0,0.006827799603343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0167427100241184,0.0637611746788024,-0.047018464654684,0.0,0.0001776569988578,0.0,0.0,2.422109365463257,0.0,0.0,0.0,0.2639248669147491,4.0,0.0,1.0
800580,291.346923828125,297.1499938964844,293.1499938964844,0.0051823537796735,-391.1838684082031,298.5563659667969,0.5150672197341919,0.050000000745058,0.0461227037012577,291.56890869140625,297.1499938964844,293.1499938964844,0.0051953908987343,-412.8442993164063,297.6039123535156,0.5150672197341919,0.050000000745058,0.0485694259405136,291.3277893066406,297.1499938964844,293.1499938964844,0.0057820626534521,-334.1459350585937,298.2496032714844,0.5150672197341919,0.050000000745058,0.0358732119202613,291.10211181640625,297.1499938964844,293.1499938964844,0.0066708968952298,-507.2420043945313,299.14959716796875,0.5150672197341919,0.050000000745058,0.0485694259405136,291.85919189453125,297.1499938964844,293.1499938964844,0.0041261953301727,-1586.3084716796875,296.3161315917969,0.5150672197341919,0.050000000745058,0.2303924560546875,290.7356262207031,291.1499938964844,270.9485168457031,269.9629211425781,283.0440979003906,291.857421875,290.3294982910156,1.0,0.1653743535280227,0.99930340051651,0.99930340051651,1.0,1.0,-0.4914484620094299,0.2072460502386093,0.2842023968696594,0.0835443437099456,0.0,0.0,0.1039644926786422,32.09145736694336,25.0,-1567.482666015625,-3573.507568359375,33.57209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,299.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17760.5390625,18000.0,0.0,0.0,0.1554725170135498,0.0,0.0,0.0,0.0,1.0,0.0061455187387764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774723663926124,0.1201552897691726,-0.0426829271018505,0.0,0.0001577848452143,0.0,0.0,4.554924964904785,0.0,0.0,0.0,0.2696534097194671,4.0,0.0,1.0
800640,291.346923828125,297.1499938964844,293.1499938964844,0.0051823537796735,-391.1838684082031,298.5563659667969,0.5150672197341919,0.050000000745058,0.0461227037012577,291.56890869140625,297.1499938964844,293.1499938964844,0.0051953908987343,-412.8442993164063,297.6039123535156,0.5150672197341919,0.050000000745058,0.0485694259405136,291.3277893066406,297.1499938964844,293.1499938964844,0.0057820626534521,-334.1459350585937,298.2496032714844,0.5150672197341919,0.050000000745058,0.0358732119202613,291.10211181640625,297.1499938964844,293.1499938964844,0.0066708968952298,-507.2420043945313,299.14959716796875,0.5150672197341919,0.050000000745058,0.0485694259405136,291.85919189453125,297.1499938964844,293.1499938964844,0.0041261953301727,-1586.3084716796875,296.3161315917969,0.5150672197341919,0.050000000745058,0.2303924560546875,290.7356262207031,291.1499938964844,270.9485168457031,269.9629211425781,283.0440979003906,291.857421875,290.3294982910156,1.0,0.1653743535280227,0.99930340051651,0.99930340051651,1.0,1.0,-0.4914484620094299,0.2072460502386093,0.2842023968696594,0.0835443437099456,0.0,0.0,0.1039644926786422,32.09145736694336,25.0,-1567.482666015625,-3573.507568359375,33.57209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,299.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17760.5390625,18000.0,0.0,0.0,0.1554725170135498,0.0,0.0,0.0,0.0,1.0,0.0061455187387764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774723663926124,0.1201552897691726,-0.0426829271018505,0.0,0.0001577848452143,0.0,0.0,4.554924964904785,0.0,0.0,0.0,0.2696534097194671,4.0,0.0,1.0
800700,291.3533935546875,297.1499938964844,293.1499938964844,0.005516396369785,-414.2649536132813,298.7378845214844,0.5175267457962036,0.050000000745058,0.046095073223114,291.57330322265625,297.1499938964844,293.1499938964844,0.005501105915755,-435.2087707519531,297.7272033691406,0.5175267457962036,0.050000000745058,0.0485403314232826,291.3341064453125,297.1499938964844,293.1499938964844,0.0061447191983461,-352.3673400878906,298.4297790527344,0.5175267457962036,0.050000000745058,0.0358517244458198,291.10894775390625,297.1499938964844,293.1499938964844,0.0071180933155119,-534.247802734375,299.3934936523437,0.5175267457962036,0.050000000745058,0.0485403314232826,291.8644714355469,297.1499938964844,293.1499938964844,0.0043628988787531,-1677.17431640625,296.3502197265625,0.5175267457962036,0.050000000745058,0.2302544265985489,290.3973999023437,291.1499938964844,270.92919921875,269.9537658691406,283.0399169921875,291.86279296875,290.5202331542969,1.0,0.1639165878295898,0.9995237588882446,0.9995237588882446,1.0,1.0,-0.4911540150642395,0.2070996910333633,0.2840543389320373,0.0835414826869964,0.0,0.0,0.1943909674882888,31.35326766967773,25.0,-286.9891052246094,-4349.42333984375,32.92726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0538635253906,304.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17808.83984375,18000.0,0.0,0.0,0.1435983628034591,0.0,0.0,0.0,0.0,1.0,0.0022509738337248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227894574403762,0.1321942508220672,-0.0094047859311103,0.0,0.0001457340840715,0.0,0.0,5.122661113739014,0.0,0.0,0.0,0.2734492123126983,4.0,0.0,1.0
800760,291.3612976074219,297.1499938964844,293.1499938964844,0.0056811063550412,-419.3719787597656,299.16619873046875,0.5198039412498474,0.050000000745058,0.0460705049335956,291.5787658691406,297.1499938964844,293.1499938964844,0.0056611038744449,-440.3106689453125,298.1458740234375,0.5198039412498474,0.050000000745058,0.0485144592821598,291.3414306640625,297.1499938964844,293.1499938964844,0.0063453773036599,-356.9655456542969,298.8715515136719,0.5198039412498474,0.050000000745058,0.0358326137065887,291.1163024902344,297.1499938964844,293.1499938964844,0.0073770489543676,-541.3335571289062,299.8546142578125,0.5198039412498474,0.050000000745058,0.0485144592821598,291.8709716796875,297.1499938964844,293.1499938964844,0.0044772438704967,-1696.399169921875,296.7440795898437,0.5198039412498474,0.050000000745058,0.2301317155361175,290.7061767578125,291.1499938964844,270.9100036621094,269.94482421875,283.0363464355469,291.868896484375,290.8725891113281,1.0,0.1626086682081222,0.9996190071105956,0.9996190071105956,0.9998760223388672,1.0,-0.4908922612667084,0.2069671601057052,0.2839250862598419,0.0835463181138038,0.0,0.0,0.1939299553632736,30.69704246520996,25.0,288.55499267578125,-4679.10546875,32.35465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53759765625,306.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17880.337890625,18000.0,0.0,0.0,0.1364229768514633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425177901983261,0.1425220519304275,-4.254061877873028e-06,0.0,0.0001384519855491,0.0,0.0,5.601852416992188,0.0,0.0,0.0,0.2758488059043884,4.0,0.0,1.0
800820,291.3796691894531,297.1499938964844,293.1499938964844,0.0060628242790699,-435.7658386230469,299.91668701171875,0.523845374584198,0.050000000745058,0.0460291169583797,291.5919494628906,297.1499938964844,293.1499938964844,0.0060135526582598,-455.8477783203125,298.8713073730469,0.523845374584198,0.050000000745058,0.0484708733856678,291.35821533203125,297.1499938964844,293.1499938964844,0.0067957248538732,-370.6539916992188,299.6459350585937,0.523845374584198,0.050000000745058,0.0358004234731197,291.1323547363281,297.1499938964844,293.1499938964844,0.0079782539978623,-562.830810546875,300.6759338378906,0.523845374584198,0.050000000745058,0.0484708733856678,291.8865661621094,297.1499938964844,293.1499938964844,0.0047151846811175,-1751.9063720703125,297.4092102050781,0.523845374584198,0.050000000745058,0.2299249619245529,291.1708374023437,291.1499938964844,270.8720397949219,269.92742919921875,283.03106689453125,291.88409423828125,291.22857666015625,1.0,0.1603791266679763,0.999809503555298,0.999809503555298,0.9996280670166016,1.0,-0.4904511868953705,0.2067362070083618,0.2837149798870086,0.0835738703608512,0.0,0.0,0.1551249921321869,29.59169006347656,25.0,397.9721984863281,-4538.3798828125,31.391481399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0739440917969,306.6495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.30078125,18000.0,0.0,0.0,0.1243473961949348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271283030509948,0.1271325647830963,-4.265249117452186e-06,0.0,0.0001261967991013,0.0,0.0,4.991598129272461,0.0,0.0,0.0,0.2741583883762359,4.0,0.0,1.0
800880,291.3796691894531,297.1499938964844,293.1499938964844,0.0060628242790699,-435.7658386230469,299.91668701171875,0.523845374584198,0.050000000745058,0.0460291169583797,291.5919494628906,297.1499938964844,293.1499938964844,0.0060135526582598,-455.8477783203125,298.8713073730469,0.523845374584198,0.050000000745058,0.0484708733856678,291.35821533203125,297.1499938964844,293.1499938964844,0.0067957248538732,-370.6539916992188,299.6459350585937,0.523845374584198,0.050000000745058,0.0358004234731197,291.1323547363281,297.1499938964844,293.1499938964844,0.0079782539978623,-562.830810546875,300.6759338378906,0.523845374584198,0.050000000745058,0.0484708733856678,291.8865661621094,297.1499938964844,293.1499938964844,0.0047151846811175,-1751.9063720703125,297.4092102050781,0.523845374584198,0.050000000745058,0.2299249619245529,291.1708374023437,291.1499938964844,270.8720397949219,269.92742919921875,283.03106689453125,291.88409423828125,291.22857666015625,1.0,0.1603791266679763,0.999809503555298,0.999809503555298,0.9996280670166016,1.0,-0.4904511868953705,0.2067362070083618,0.2837149798870086,0.0835738703608512,0.0,0.0,0.1551249921321869,29.59169006347656,25.0,397.9721984863281,-4538.3798828125,31.391481399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0739440917969,306.6495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.30078125,18000.0,0.0,0.0,0.1243473961949348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271283030509948,0.1271325647830963,-4.265249117452186e-06,0.0,0.0001261967991013,0.0,0.0,4.991598129272461,0.0,0.0,0.0,0.2741583883762359,4.0,0.0,1.0
800940,291.3988037109375,297.1499938964844,293.1499938964844,0.006558793131262,-461.5687561035156,300.5250244140625,0.5272645354270935,0.050000000745058,0.0459961108863353,291.6060791015625,297.1499938964844,293.1499938964844,0.0064568314701318,-480.16943359375,299.43292236328125,0.5272645354270935,0.050000000745058,0.0484361201524734,291.3756408691406,297.1499938964844,293.1499938964844,0.0073659536428749,-391.39691162109375,300.2709045410156,0.5272645354270935,0.050000000745058,0.035774752497673,291.1488952636719,297.1499938964844,293.1499938964844,0.0087577765807509,-595.025390625,301.3697204589844,0.5272645354270935,0.050000000745058,0.0484361201524734,291.903076171875,297.1499938964844,293.1499938964844,0.0050097680650651,-1841.3116455078125,297.8792724609375,0.5272645354270935,0.050000000745058,0.2297600954771042,291.31719970703125,291.1499938964844,270.83465576171875,269.9106140136719,283.0267333984375,291.9005432128906,291.3374938964844,1.0,0.1585772633552551,1.0,1.0,0.999380111694336,1.0,-0.4900994896888733,0.2065427303314209,0.2835567891597748,0.083619400858879,0.0,0.0,0.1213287562131881,28.710607528686523,25.0,234.56011962890625,-4349.0283203125,30.62492752075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4444580078125,306.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.998046875,18000.0,0.0,0.0,0.1121612191200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110979251563549,0.1109834909439086,-4.240579528413946e-06,0.0,0.0001138293810072,0.0,0.0,4.31827449798584,0.0,0.0,0.0,0.2716688811779022,4.0,0.0,1.0
801000,291.3988037109375,297.1499938964844,293.1499938964844,0.006558793131262,-461.5687561035156,300.5250244140625,0.5272645354270935,0.050000000745058,0.0459961108863353,291.6060791015625,297.1499938964844,293.1499938964844,0.0064568314701318,-480.16943359375,299.43292236328125,0.5272645354270935,0.050000000745058,0.0484361201524734,291.3756408691406,297.1499938964844,293.1499938964844,0.0073659536428749,-391.39691162109375,300.2709045410156,0.5272645354270935,0.050000000745058,0.035774752497673,291.1488952636719,297.1499938964844,293.1499938964844,0.0087577765807509,-595.025390625,301.3697204589844,0.5272645354270935,0.050000000745058,0.0484361201524734,291.903076171875,297.1499938964844,293.1499938964844,0.0050097680650651,-1841.3116455078125,297.8792724609375,0.5272645354270935,0.050000000745058,0.2297600954771042,291.31719970703125,291.1499938964844,270.83465576171875,269.9106140136719,283.0267333984375,291.9005432128906,291.3374938964844,1.0,0.1585772633552551,1.0,1.0,0.999380111694336,1.0,-0.4900994896888733,0.2065427303314209,0.2835567891597748,0.083619400858879,0.0,0.0,0.1213287562131881,28.710607528686523,25.0,234.56011962890625,-4349.0283203125,30.62492752075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4444580078125,306.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.998046875,18000.0,0.0,0.0,0.1121612191200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110979251563549,0.1109834909439086,-4.240579528413946e-06,0.0,0.0001138293810072,0.0,0.0,4.31827449798584,0.0,0.0,0.0,0.2716688811779022,4.0,0.0,1.0
801060,291.4176025390625,297.1499938964844,293.1499938964844,0.0071172653697431,-490.0429992675781,301.0898132324219,0.5301377773284912,0.050000000745058,0.0459696650505065,291.6202392578125,297.1499938964844,293.1499938964844,0.006948783993721,-506.9891357421875,299.9444274902344,0.5301377773284912,0.050000000745058,0.0484082736074924,291.39288330078125,297.1499938964844,293.1499938964844,0.0080110607668757,-414.1343078613281,300.8500671386719,0.5301377773284912,0.050000000745058,0.0357541851699352,291.165283203125,297.1499938964844,293.1499938964844,0.0096689779311418,-630.2490844726562,302.02447509765625,0.5301377773284912,0.050000000745058,0.0484082736074924,291.9194641113281,297.1499938964844,293.1499938964844,0.0053273499943315,-1940.2265625,298.28924560546875,0.5301377773284912,0.050000000745058,0.2296279966831207,291.3684387207031,291.1499938964844,270.7978515625,269.8941955566406,283.0225830078125,291.9169921875,291.3721618652344,1.0,0.1571177393198013,1.0,1.0,0.998943567276001,1.0,-0.4898177087306976,0.2063802778720855,0.2834374606609344,0.0836776494979858,0.0,0.0,0.0880667492747306,28.004961013793945,25.0,88.42216491699219,-4166.5234375,30.01177406311035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6809387207031,305.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.251953125,18000.0,0.0,0.0,0.1001013219356536,0.0,0.0,0.0,0.0,1.0,0.0003529611276462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973829850554466,0.0976739004254341,-0.0002909102186094,0.0,0.0001015901216305,0.0,0.0,3.770716667175293,0.0,0.0,0.0,0.2695590257644653,4.0,0.0,1.0
801120,291.4176025390625,297.1499938964844,293.1499938964844,0.0071172653697431,-490.0429992675781,301.0898132324219,0.5301377773284912,0.050000000745058,0.0459696650505065,291.6202392578125,297.1499938964844,293.1499938964844,0.006948783993721,-506.9891357421875,299.9444274902344,0.5301377773284912,0.050000000745058,0.0484082736074924,291.39288330078125,297.1499938964844,293.1499938964844,0.0080110607668757,-414.1343078613281,300.8500671386719,0.5301377773284912,0.050000000745058,0.0357541851699352,291.165283203125,297.1499938964844,293.1499938964844,0.0096689779311418,-630.2490844726562,302.02447509765625,0.5301377773284912,0.050000000745058,0.0484082736074924,291.9194641113281,297.1499938964844,293.1499938964844,0.0053273499943315,-1940.2265625,298.28924560546875,0.5301377773284912,0.050000000745058,0.2296279966831207,291.3684387207031,291.1499938964844,270.7978515625,269.8941955566406,283.0225830078125,291.9169921875,291.3721618652344,1.0,0.1571177393198013,1.0,1.0,0.998943567276001,1.0,-0.4898177087306976,0.2063802778720855,0.2834374606609344,0.0836776494979858,0.0,0.0,0.0880667492747306,28.004961013793945,25.0,88.42216491699219,-4166.5234375,30.01177406311035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6809387207031,305.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.251953125,18000.0,0.0,0.0,0.1001013219356536,0.0,0.0,0.0,0.0,1.0,0.0003529611276462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973829850554466,0.0976739004254341,-0.0002909102186094,0.0,0.0001015901216305,0.0,0.0,3.770716667175293,0.0,0.0,0.0,0.2695590257644653,4.0,0.0,1.0
801180,291.4359130859375,297.1499938964844,293.1499938964844,0.0077473055571317,-520.8331298828125,301.6310119628906,0.5325385928153992,0.050000000745058,0.0459484048187732,291.6342163085937,297.1499938964844,293.1499938964844,0.0074951387941837,-535.9594116210938,300.4273681640625,0.5325385928153992,0.050000000745058,0.0483858808875083,291.40966796875,297.1499938964844,293.1499938964844,0.008745165541768,-438.6245422363281,301.4043273925781,0.5325385928153992,0.050000000745058,0.0357376486063003,291.1813049316406,297.1499938964844,293.1499938964844,0.0107472315430641,-668.1743774414062,302.6597900390625,0.5325385928153992,0.050000000745058,0.0483858808875083,291.9355163574219,297.1499938964844,293.1499938964844,0.0056677786633372,-2047.0616455078125,298.66265869140625,0.5325385928153992,0.050000000745058,0.2295217812061309,291.3557434082031,291.1499938964844,270.7616577148437,269.8779602050781,283.0184020996094,291.9330749511719,291.34442138671875,1.0,0.1559337675571441,1.0,1.0,0.998507022857666,1.0,-0.4895911514759063,0.2062430381774902,0.2833481132984161,0.0837426930665969,0.0,0.0,0.0608076974749565,27.437820434570312,25.0,-29.111581802368164,-4005.05517578125,29.519460678100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7856750488281,304.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.0886771976947784,0.0,0.0,0.0,0.0,1.0,0.0018696120241656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867631733417511,0.0933345183730125,-0.0065713450312614,0.0,8.999608689919114e-05,0.0,0.0,3.5816776752471924,0.0,0.0,0.0,0.2684953212738037,4.0,0.0,1.0
801240,291.4359130859375,297.1499938964844,293.1499938964844,0.0077473055571317,-520.8331298828125,301.6310119628906,0.5325385928153992,0.050000000745058,0.0459484048187732,291.6342163085937,297.1499938964844,293.1499938964844,0.0074951387941837,-535.9594116210938,300.4273681640625,0.5325385928153992,0.050000000745058,0.0483858808875083,291.40966796875,297.1499938964844,293.1499938964844,0.008745165541768,-438.6245422363281,301.4043273925781,0.5325385928153992,0.050000000745058,0.0357376486063003,291.1813049316406,297.1499938964844,293.1499938964844,0.0107472315430641,-668.1743774414062,302.6597900390625,0.5325385928153992,0.050000000745058,0.0483858808875083,291.9355163574219,297.1499938964844,293.1499938964844,0.0056677786633372,-2047.0616455078125,298.66265869140625,0.5325385928153992,0.050000000745058,0.2295217812061309,291.3557434082031,291.1499938964844,270.7616577148437,269.8779602050781,283.0184020996094,291.9330749511719,291.34442138671875,1.0,0.1559337675571441,1.0,1.0,0.998507022857666,1.0,-0.4895911514759063,0.2062430381774902,0.2833481132984161,0.0837426930665969,0.0,0.0,0.0608076974749565,27.437820434570312,25.0,-29.111581802368164,-4005.05517578125,29.519460678100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7856750488281,304.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.0886771976947784,0.0,0.0,0.0,0.0,1.0,0.0018696120241656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867631733417511,0.0933345183730125,-0.0065713450312614,0.0,8.999608689919114e-05,0.0,0.0,3.5816776752471924,0.0,0.0,0.0,0.2684953212738037,4.0,0.0,1.0
