time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801300,291.4448547363281,297.1499938964844,293.1499938964844,0.0080937426537275,-537.0536499023438,301.89617919921875,0.5335837006568909,0.050000000745058,0.0459393709897995,291.64111328125,297.1499938964844,293.1499938964844,0.0077919322066009,-551.2167358398438,300.66168212890625,0.5335837006568909,0.050000000745058,0.0483763702213764,291.4178771972656,297.1499938964844,293.1499938964844,0.0091522140428423,-451.5021667480469,301.6757202148437,0.5335837006568909,0.050000000745058,0.0357306227087974,291.18914794921875,297.1499938964844,293.1499938964844,0.0113648464903235,-688.111083984375,302.9737548828125,0.5335837006568909,0.050000000745058,0.0483763702213764,291.9433288574219,297.1499938964844,293.1499938964844,0.0058474969118833,-2103.330078125,298.8392028808594,0.5335837006568909,0.050000000745058,0.229476660490036,291.3290405273437,291.1499938964844,270.7437744140625,269.8699035644531,283.0162658691406,291.9409484863281,291.3124389648437,1.0,0.155427947640419,1.0,1.0,0.9982887506484984,1.0,-0.4894948899745941,0.2061826586723327,0.2833122313022613,0.0837762802839279,0.0,0.0,0.0514893308281898,27.19697570800781,25.0,-71.5446548461914,-3943.242919921875,29.310522079467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7872619628906,304.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3203125,18000.0,0.0,0.0,0.083382673561573,0.0,0.0,0.0,0.0,1.0,0.0024387028533965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831211730837822,0.0940322503447532,-0.010911077260971,0.0,8.462281402898952e-05,0.0,0.0,3.6021111011505127,0.0,0.0,0.0,0.2683474123477936,4.0,0.0,1.0
801360,291.45367431640625,297.1499938964844,293.1499938964844,0.0084620350971817,-553.6588134765625,302.1596069335937,0.5345362424850464,0.050000000745058,0.0459312498569488,291.64794921875,297.1499938964844,293.1499938964844,0.0081048673018813,-566.8374633789062,300.8934326171875,0.5345362424850464,0.050000000745058,0.0483678206801414,291.42596435546875,297.1499938964844,293.1499938964844,0.0095880273729562,-464.67816162109375,301.9453125,0.5345362424850464,0.050000000745058,0.0357243083417415,291.1969299316406,297.1499938964844,293.1499938964844,0.0120422411710023,-708.5082397460938,303.2869873046875,0.5345362424850464,0.050000000745058,0.0483678206801414,291.9510498046875,297.1499938964844,293.1499938964844,0.006033107638359,-2160.9267578125,299.0116577148437,0.5345362424850464,0.050000000745058,0.2294361144304275,291.293212890625,291.1499938964844,270.7260437011719,269.86181640625,283.0140991210937,291.9486999511719,291.2731628417969,1.0,0.1549718528985977,1.0,1.0,0.9980708956718444,1.0,-0.4894083738327026,0.2061273008584976,0.2832810878753662,0.0838098376989364,0.0,0.0,0.0454933159053325,26.98054313659668,25.0,-101.62667083740234,-3896.039306640625,29.12282943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7530822753906,304.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.0784787386655807,0.0,0.0,0.0,0.0,1.0,0.0028524603694677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806434452533721,0.0952623412013053,-0.0146188987419009,0.0,7.964594988152385e-05,0.0,0.0,3.645446300506592,0.0,0.0,0.0,0.2683284282684326,4.0,0.0,1.0
801420,291.47100830078125,297.1499938964844,293.1499938964844,0.009266453795135,-587.4696655273438,302.68524169921875,0.5361929535865784,0.050000000745058,0.0459173806011676,291.66143798828125,297.1499938964844,293.1499938964844,0.008779777213931,-598.658447265625,301.3544006347656,0.5361929535865784,0.050000000745058,0.0483532100915908,291.4418334960937,297.1499938964844,293.1499938964844,0.0105521641671657,-491.5064392089844,302.4833984375,0.5361929535865784,0.050000000745058,0.0357135161757469,291.21221923828125,297.1499938964844,293.1499938964844,0.0136017343029379,-750.040771484375,303.9142150878906,0.5361929535865784,0.050000000745058,0.0483532100915908,291.9661865234375,297.1499938964844,293.1499938964844,0.0064202328212559,-2278.177734375,299.3510131835937,0.5361929535865784,0.050000000745058,0.2293668091297149,291.20819091796875,291.1499938964844,270.6910705566406,269.8455505371094,283.0096435546875,291.9638977050781,291.1861267089844,1.0,0.1541892737150192,1.0,1.0,0.997635304927826,1.0,-0.4892605543136596,0.2060304880142212,0.2832300961017608,0.0838748216629028,0.0,0.0,0.0433081127703189,26.610828399658203,25.0,-127.53199005126952,-3843.6171875,28.802356719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5786437988281,303.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.0701150968670845,0.0,0.0,0.0,0.0,1.0,0.0032873661257326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07891745865345,0.0977988839149475,-0.0188814271241426,0.0,7.115791231626645e-05,0.0,0.0,3.740504026412964,0.0,0.0,0.0,0.2684840559959411,4.0,0.0,1.0
801480,291.47100830078125,297.1499938964844,293.1499938964844,0.009266453795135,-587.4696655273438,302.68524169921875,0.5361929535865784,0.050000000745058,0.0459173806011676,291.66143798828125,297.1499938964844,293.1499938964844,0.008779777213931,-598.658447265625,301.3544006347656,0.5361929535865784,0.050000000745058,0.0483532100915908,291.4418334960937,297.1499938964844,293.1499938964844,0.0105521641671657,-491.5064392089844,302.4833984375,0.5361929535865784,0.050000000745058,0.0357135161757469,291.21221923828125,297.1499938964844,293.1499938964844,0.0136017343029379,-750.040771484375,303.9142150878906,0.5361929535865784,0.050000000745058,0.0483532100915908,291.9661865234375,297.1499938964844,293.1499938964844,0.0064202328212559,-2278.177734375,299.3510131835937,0.5361929535865784,0.050000000745058,0.2293668091297149,291.20819091796875,291.1499938964844,270.6910705566406,269.8455505371094,283.0096435546875,291.9638977050781,291.1861267089844,1.0,0.1541892737150192,1.0,1.0,0.997635304927826,1.0,-0.4892605543136596,0.2060304880142212,0.2832300961017608,0.0838748216629028,0.0,0.0,0.0433081127703189,26.610828399658203,25.0,-127.53199005126952,-3843.6171875,28.802356719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5786437988281,303.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.0701150968670845,0.0,0.0,0.0,0.0,1.0,0.0032873661257326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07891745865345,0.0977988839149475,-0.0188814271241426,0.0,7.115791231626645e-05,0.0,0.0,3.740504026412964,0.0,0.0,0.0,0.2684840559959411,4.0,0.0,1.0
801540,291.4881591796875,297.1499938964844,293.1499938964844,0.0101582231000065,-620.9920654296875,303.2118225097656,0.5414964556694031,0.050000000745058,0.0458749160170555,291.6749267578125,297.1499938964844,293.1499938964844,0.0095134852454066,-630.1854858398438,301.8162536621094,0.5414964556694031,0.050000000745058,0.0483084954321384,291.45751953125,297.1499938964844,293.1499938964844,0.0116415293887257,-518.1058349609375,303.0229187011719,0.5414964556694031,0.050000000745058,0.0356804877519607,291.2362365722656,297.1499938964844,293.1499938964844,0.0246387366205453,-1019.5214233398438,304.12310791015625,0.6084264516830444,0.0777394026517868,0.0647802501916885,291.9812927246094,297.1499938964844,293.1499938964844,0.0068192956969141,-2393.736328125,299.68927001953125,0.5414964556694031,0.050000000745058,0.2291546911001205,291.1219177246094,291.1499938964844,270.6567077636719,269.8290100097656,282.995849609375,291.97900390625,291.0987548828125,1.0,0.1538006365299224,1.0,1.0,0.9971996545791626,1.0,-0.5085675716400146,0.2144156694412231,0.2941518723964691,0.0871929004788398,0.0,0.0,0.052811075001955,25.621257781982425,28.0,-144.11553955078125,-3890.6982421875,29.63945198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2729797363281,303.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.236328125,18000.0,0.0,0.0,0.0640277341008186,0.0,0.0,0.0,0.0,1.0,0.0032954073976725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080954261124134,0.0999261811375618,-0.0189719200134277,0.0,6.498001312138513e-05,0.0,0.0,3.825262546539306,0.0,0.0,0.0,0.268786758184433,4.0,0.0,1.0
801600,291.4881591796875,297.1499938964844,293.1499938964844,0.0101582231000065,-620.9920654296875,303.2118225097656,0.5414964556694031,0.050000000745058,0.0458749160170555,291.6749267578125,297.1499938964844,293.1499938964844,0.0095134852454066,-630.1854858398438,301.8162536621094,0.5414964556694031,0.050000000745058,0.0483084954321384,291.45751953125,297.1499938964844,293.1499938964844,0.0116415293887257,-518.1058349609375,303.0229187011719,0.5414964556694031,0.050000000745058,0.0356804877519607,291.2362365722656,297.1499938964844,293.1499938964844,0.0246387366205453,-1019.5214233398438,304.12310791015625,0.6084264516830444,0.0777394026517868,0.0647802501916885,291.9812927246094,297.1499938964844,293.1499938964844,0.0068192956969141,-2393.736328125,299.68927001953125,0.5414964556694031,0.050000000745058,0.2291546911001205,291.1219177246094,291.1499938964844,270.6567077636719,269.8290100097656,282.995849609375,291.97900390625,291.0987548828125,1.0,0.1538006365299224,1.0,1.0,0.9971996545791626,1.0,-0.5085675716400146,0.2144156694412231,0.2941518723964691,0.0871929004788398,0.0,0.0,0.052811075001955,25.621257781982425,28.0,-144.11553955078125,-3890.6982421875,29.63945198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2729797363281,303.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.236328125,18000.0,0.0,0.0,0.0640277341008186,0.0,0.0,0.0,0.0,1.0,0.0032954073976725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080954261124134,0.0999261811375618,-0.0189719200134277,0.0,6.498001312138513e-05,0.0,0.0,3.825262546539306,0.0,0.0,0.0,0.268786758184433,4.0,0.0,1.0
801660,291.50567626953125,297.1499938964844,293.1499938964844,0.0112230675294995,-657.7530517578125,303.7362060546875,0.5476845502853394,0.050000000745058,0.0458287000656127,291.6887512207031,297.1499938964844,293.1499938964844,0.0103671848773956,-664.7438354492188,302.2704467773437,0.5476845502853394,0.050000000745058,0.0482598282396793,291.4737854003906,297.1499938964844,293.1499938964844,0.0129612516611814,-547.184814453125,303.5595397949219,0.5476845502853394,0.050000000745058,0.0356445461511611,291.31689453125,297.1499938964844,293.1499938964844,0.0544862896203994,-1553.531005859375,304.0831298828125,0.7061888575553894,0.1099599450826644,0.097858190536499,291.9991455078125,297.1499938964844,293.1499938964844,0.0072483993135392,-2517.678955078125,300.0015563964844,0.5476845502853394,0.050000000745058,0.2289238572120666,290.9797058105469,291.1499938964844,270.6229553222656,269.81201171875,282.9695739746094,291.9964599609375,290.9393615722656,1.0,0.155470997095108,1.0,1.0,0.99685537815094,1.0,-0.5478315949440002,0.2315210849046707,0.3163104951381683,0.0939734876155853,0.0,0.0,0.0839275270700454,24.68598365783692,25.0,-221.5443725585937,-4068.763671875,32.34560775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8324584960937,303.7489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.72265625,18000.0,0.0,0.0,0.0607757791876792,0.0,0.0,0.0,0.0,1.0,0.0027769901789724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888563692569732,0.1027905493974685,-0.0139341838657855,0.0,6.167968967929482e-05,0.0,0.0,3.945626735687256,0.0,0.0,0.0,0.2694204747676849,4.0,0.0,1.0
801720,291.50567626953125,297.1499938964844,293.1499938964844,0.0112230675294995,-657.7530517578125,303.7362060546875,0.5476845502853394,0.050000000745058,0.0458287000656127,291.6887512207031,297.1499938964844,293.1499938964844,0.0103671848773956,-664.7438354492188,302.2704467773437,0.5476845502853394,0.050000000745058,0.0482598282396793,291.4737854003906,297.1499938964844,293.1499938964844,0.0129612516611814,-547.184814453125,303.5595397949219,0.5476845502853394,0.050000000745058,0.0356445461511611,291.31689453125,297.1499938964844,293.1499938964844,0.0544862896203994,-1553.531005859375,304.0831298828125,0.7061888575553894,0.1099599450826644,0.097858190536499,291.9991455078125,297.1499938964844,293.1499938964844,0.0072483993135392,-2517.678955078125,300.0015563964844,0.5476845502853394,0.050000000745058,0.2289238572120666,290.9797058105469,291.1499938964844,270.6229553222656,269.81201171875,282.9695739746094,291.9964599609375,290.9393615722656,1.0,0.155470997095108,1.0,1.0,0.99685537815094,1.0,-0.5478315949440002,0.2315210849046707,0.3163104951381683,0.0939734876155853,0.0,0.0,0.0839275270700454,24.68598365783692,25.0,-221.5443725585937,-4068.763671875,32.34560775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8324584960937,303.7489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.72265625,18000.0,0.0,0.0,0.0607757791876792,0.0,0.0,0.0,0.0,1.0,0.0027769901789724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888563692569732,0.1027905493974685,-0.0139341838657855,0.0,6.167968967929482e-05,0.0,0.0,3.945626735687256,0.0,0.0,0.0,0.2694204747676849,4.0,0.0,1.0
801780,291.5248107910156,297.1499938964844,293.1499938964844,0.0127469645813107,-708.6131591796875,304.1436462402344,0.5632753372192383,0.0583439916372299,0.0474855042994022,291.7036437988281,297.1499938964844,293.1499938964844,0.0113257048651576,-699.4969482421875,302.7250366210937,0.5548080205917358,0.050000000745058,0.048207975924015,291.49176025390625,297.1499938964844,293.1499938964844,0.0145075786858797,-576.3142700195312,304.0970153808594,0.5548080205917358,0.050000000745058,0.0356062464416027,291.41754150390625,297.1499938964844,293.1499938964844,0.0772626921534538,-1981.63330078125,304.06793212890625,0.7689478397369385,0.1360147148370742,0.1235174909234047,292.02130126953125,297.1499938964844,293.1499938964844,0.0076900529675185,-2639.45654296875,300.29815673828125,0.5548080205917358,0.050000000745058,0.2286778837442398,290.8211364746094,291.1499938964844,270.58990478515625,269.79443359375,282.9490966796875,292.01824951171875,290.7976989746094,1.0,0.1561077088117599,1.0,1.0,0.9965110421180724,1.0,-0.5802067518234253,0.2457337975502014,0.3344729244709015,0.0995072275400161,0.0,0.0,0.1390798687934875,23.622255325317383,25.0,-173.66928100585938,-4400.13525390625,34.40985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2514343261719,304.337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.884765625,18000.0,0.0,0.0,0.0609704181551933,0.0,0.0,0.0,0.0,1.0,0.0009248091373592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081690341234207,0.1098775938153266,-0.0017085607396438,0.0,6.187722465256229e-05,0.0,0.0,4.247097969055176,0.0,0.0,0.0,0.2710078954696655,4.0,0.0,1.0
801840,291.5248107910156,297.1499938964844,293.1499938964844,0.0127469645813107,-708.6131591796875,304.1436462402344,0.5632753372192383,0.0583439916372299,0.0474855042994022,291.7036437988281,297.1499938964844,293.1499938964844,0.0113257048651576,-699.4969482421875,302.7250366210937,0.5548080205917358,0.050000000745058,0.048207975924015,291.49176025390625,297.1499938964844,293.1499938964844,0.0145075786858797,-576.3142700195312,304.0970153808594,0.5548080205917358,0.050000000745058,0.0356062464416027,291.41754150390625,297.1499938964844,293.1499938964844,0.0772626921534538,-1981.63330078125,304.06793212890625,0.7689478397369385,0.1360147148370742,0.1235174909234047,292.02130126953125,297.1499938964844,293.1499938964844,0.0076900529675185,-2639.45654296875,300.29815673828125,0.5548080205917358,0.050000000745058,0.2286778837442398,290.8211364746094,291.1499938964844,270.58990478515625,269.79443359375,282.9490966796875,292.01824951171875,290.7976989746094,1.0,0.1561077088117599,1.0,1.0,0.9965110421180724,1.0,-0.5802067518234253,0.2457337975502014,0.3344729244709015,0.0995072275400161,0.0,0.0,0.1390798687934875,23.622255325317383,25.0,-173.66928100585938,-4400.13525390625,34.40985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2514343261719,304.337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.884765625,18000.0,0.0,0.0,0.0609704181551933,0.0,0.0,0.0,0.0,1.0,0.0009248091373592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081690341234207,0.1098775938153266,-0.0017085607396438,0.0,6.187722465256229e-05,0.0,0.0,4.247097969055176,0.0,0.0,0.0,0.2710078954696655,4.0,0.0,1.0
801900,291.5455627441406,297.1499938964844,293.1499938964844,0.019888337701559,-909.4237060546876,304.1317138671875,0.6266902089118958,0.0748741626739502,0.0607892461121082,291.7117919921875,297.1499938964844,293.1499938964844,0.0118037862703204,-714.6229858398438,302.9553527832031,0.5639886856079102,0.050000000745058,0.0481466725468635,291.50323486328125,297.1499938964844,293.1499938964844,0.0183565858751535,-654.440673828125,304.1368103027344,0.5937597155570984,0.0654926896095275,0.0404632166028022,291.4686889648437,297.1499938964844,293.1499938964844,0.0869608595967292,-2172.513916015625,304.06524658203125,0.8037574887275696,0.147910937666893,0.1349885910749435,292.0339050292969,297.1499938964844,293.1499938964844,0.0078921727836132,-2690.650634765625,300.45098876953125,0.5639886856079102,0.050000000745058,0.2283870726823806,290.77313232421875,291.1499938964844,270.5736083984375,269.7853698730469,282.9288330078125,292.0307006835937,290.7569274902344,1.0,0.15689717233181,1.0,1.0,0.9963389039039612,1.0,-0.615336537361145,0.2612621188163757,0.3540744185447693,0.1054497510194778,0.0,0.0,0.1691077053546905,22.344560623168945,25.0,-141.91746520996094,-4663.17626953125,36.62274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8996887207031,304.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.78515625,18000.0,0.0,0.0,0.0626286119222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212443932890892,0.1212486252188682,-4.226539658702677e-06,0.0,6.356008088914678e-05,0.0,0.0,4.711995124816895,0.0,0.0,0.0,0.2727664411067962,4.0,0.0,1.0
801960,291.5811462402344,297.1499938964844,293.1499938964844,0.0294159334152936,-1109.477294921875,304.11773681640625,0.6808457374572754,0.0882216319441795,0.0739539563655853,291.720458984375,297.1499938964844,293.1499938964844,0.0123052010312676,-729.630859375,303.1845703125,0.575812578201294,0.050000000745058,0.0480751506984233,291.5284729003906,297.1499938964844,293.1499938964844,0.0305904932320117,-840.8771362304688,304.11688232421875,0.6568539142608643,0.0814099833369255,0.0518999584019184,291.51690673828125,297.1499938964844,293.1499938964844,0.0964239835739135,-2360.19140625,304.0634460449219,0.8382167220115662,0.1597402095794677,0.146145224571228,292.0479431152344,297.1499938964844,293.1499938964844,0.0080899689346551,-2739.90478515625,300.5992126464844,0.575812578201294,0.050000000745058,0.2280478179454803,290.7269287109375,291.1499938964844,270.5574645996094,269.7760925292969,282.9035339355469,292.0445861816406,290.70703125,1.0,0.1580869704484939,1.0,1.0,0.9964171648025512,1.0,-0.6577571630477905,0.2800648510456085,0.377692312002182,0.1127552241086959,0.0,0.0,0.2018633633852005,20.87626075744629,25.0,-142.2774200439453,-4977.6650390625,39.51991653442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990539550781,304.6739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17890.5,18000.0,0.0,0.0,0.0655295997858047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366886347532272,0.1366928815841674,-4.246036951371934e-06,0.0,6.650421710219234e-05,0.0,0.0,5.355042934417725,0.0,0.0,0.0,0.2751510739326477,4.0,0.0,1.0
802020,291.6674499511719,297.1499938964844,293.1499938964844,0.0474261902272701,-1432.4898681640625,304.0988464355469,0.7633768320083618,0.1104931458830833,0.0950218588113784,291.7396240234375,297.1499938964844,293.1499938964844,0.0133828176185488,-758.7090454101562,303.63818359375,0.5971095561981201,0.050000000745058,0.0479625761508941,291.6044616699219,297.1499938964844,293.1499938964844,0.0548943616449832,-1155.4796142578125,304.0881042480469,0.7534480690956116,0.1071234196424484,0.0710103437304496,291.6078796386719,297.1499938964844,293.1499938964844,0.1153602674603462,-2727.81396484375,304.0608215332031,0.906486988067627,0.1826618164777755,0.1679627150297165,292.0810852050781,297.1499938964844,293.1499938964844,0.0084768123924732,-2831.58251953125,300.878662109375,0.5971095561981201,0.050000000745058,0.2275138050317764,290.6420288085937,291.1499938964844,270.5257263183594,269.7568359375,282.86474609375,292.0773620605469,290.63983154296875,1.0,0.1612164229154586,1.0,1.0,0.9965736865997314,1.0,-0.7313849925994873,0.3128634393215179,0.4185215830802917,0.1257612407207489,0.0,0.0,0.2762206792831421,18.649730682373047,25.0,-57.5825080871582,-5740.36181640625,45.41703796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57183837890625,304.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.490234375,18000.0,0.0,0.0,0.0752082094550132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806135326623916,0.1806178390979766,-4.311093107389752e-06,0.0,7.632676715729758e-05,0.0,0.0,7.272011756896973,0.0,0.0,0.0,0.2824970781803131,4.0,0.0,1.0
802080,291.6674499511719,297.1499938964844,293.1499938964844,0.0474261902272701,-1432.4898681640625,304.0988464355469,0.7633768320083618,0.1104931458830833,0.0950218588113784,291.7396240234375,297.1499938964844,293.1499938964844,0.0133828176185488,-758.7090454101562,303.63818359375,0.5971095561981201,0.050000000745058,0.0479625761508941,291.6044616699219,297.1499938964844,293.1499938964844,0.0548943616449832,-1155.4796142578125,304.0881042480469,0.7534480690956116,0.1071234196424484,0.0710103437304496,291.6078796386719,297.1499938964844,293.1499938964844,0.1153602674603462,-2727.81396484375,304.0608215332031,0.906486988067627,0.1826618164777755,0.1679627150297165,292.0810852050781,297.1499938964844,293.1499938964844,0.0084768123924732,-2831.58251953125,300.878662109375,0.5971095561981201,0.050000000745058,0.2275138050317764,290.6420288085937,291.1499938964844,270.5257263183594,269.7568359375,282.86474609375,292.0773620605469,290.63983154296875,1.0,0.1612164229154586,1.0,1.0,0.9965736865997314,1.0,-0.7313849925994873,0.3128634393215179,0.4185215830802917,0.1257612407207489,0.0,0.0,0.2762206792831421,18.649730682373047,25.0,-57.5825080871582,-5740.36181640625,45.41703796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57183837890625,304.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.490234375,18000.0,0.0,0.0,0.0752082094550132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806135326623916,0.1806178390979766,-4.311093107389752e-06,0.0,7.632676715729758e-05,0.0,0.0,7.272011756896973,0.0,0.0,0.0,0.2824970781803131,4.0,0.0,1.0
802140,291.75640869140625,297.1499938964844,293.1499938964844,0.062006302177906,-1695.6436767578125,304.09185791015625,0.8329216241836548,0.1300173848867416,0.1129942759871482,291.7617492675781,297.1499938964844,293.1499938964844,0.0144083788618445,-780.0064086914062,304.0827331542969,0.6162059903144836,0.050000000745058,0.0478745177388191,291.6882629394531,297.1499938964844,293.1499938964844,0.0733394846320152,-1408.1026611328125,304.0783386230469,0.8300650119781494,0.1292946338653564,0.0869191661477088,291.6947326660156,297.1499938964844,293.1499938964844,0.1326725482940673,-3050.194580078125,304.061767578125,0.9768823981285096,0.2041167318820953,0.1885097026824951,292.1195678710937,297.1499938964844,293.1499938964844,0.0087885847315192,-2890.4921875,301.1628112792969,0.6162059903144836,0.050000000745058,0.2270960956811905,290.6855163574219,291.1499938964844,270.4946594238281,269.7364807128906,282.83917236328125,292.1157531738281,290.6979675292969,1.0,0.1651345491409301,1.0,1.0,0.9967302083969116,1.0,-0.7961003184318542,0.3417735993862152,0.4543266892433166,0.1377693861722946,0.0,0.0,0.3363665044307709,17.00522232055664,25.0,65.77247619628906,-6444.9130859375,51.67240524291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.541259765625,304.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17761.6875,18000.0,0.0,0.0,0.0898816064000129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315395921468734,0.2315440028905868,-4.417096079123439e-06,0.0,9.121840412262829e-05,0.0,0.0,9.721390724182127,0.0,0.0,0.0,0.2923249304294586,4.0,0.0,1.0
802200,291.75640869140625,297.1499938964844,293.1499938964844,0.062006302177906,-1695.6436767578125,304.09185791015625,0.8329216241836548,0.1300173848867416,0.1129942759871482,291.7617492675781,297.1499938964844,293.1499938964844,0.0144083788618445,-780.0064086914062,304.0827331542969,0.6162059903144836,0.050000000745058,0.0478745177388191,291.6882629394531,297.1499938964844,293.1499938964844,0.0733394846320152,-1408.1026611328125,304.0783386230469,0.8300650119781494,0.1292946338653564,0.0869191661477088,291.6947326660156,297.1499938964844,293.1499938964844,0.1326725482940673,-3050.194580078125,304.061767578125,0.9768823981285096,0.2041167318820953,0.1885097026824951,292.1195678710937,297.1499938964844,293.1499938964844,0.0087885847315192,-2890.4921875,301.1628112792969,0.6162059903144836,0.050000000745058,0.2270960956811905,290.6855163574219,291.1499938964844,270.4946594238281,269.7364807128906,282.83917236328125,292.1157531738281,290.6979675292969,1.0,0.1651345491409301,1.0,1.0,0.9967302083969116,1.0,-0.7961003184318542,0.3417735993862152,0.4543266892433166,0.1377693861722946,0.0,0.0,0.3363665044307709,17.00522232055664,25.0,65.77247619628906,-6444.9130859375,51.67240524291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.541259765625,304.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17761.6875,18000.0,0.0,0.0,0.0898816064000129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315395921468734,0.2315440028905868,-4.417096079123439e-06,0.0,9.121840412262829e-05,0.0,0.0,9.721390724182127,0.0,0.0,0.0,0.2923249304294586,4.0,0.0,1.0
802260,291.8431091308594,297.1499938964844,293.1499938964844,0.0742241814732551,-1927.02880859375,304.0909729003906,0.8816096782684326,0.147745281457901,0.1292683631181717,291.7969055175781,297.1499938964844,293.1499938964844,0.0252554528415203,-1036.6644287109375,304.1273803710937,0.6884106993675232,0.0737330988049507,0.0641616508364677,291.7711486816406,297.1499938964844,293.1499938964844,0.088885486125946,-1631.5045166015625,304.0764465332031,0.8839835524559021,0.1495246589183807,0.1013375893235206,291.7546691894531,297.1499938964844,293.1499938964844,0.1229211837053299,-2853.54150390625,304.1090393066406,0.9684191942214966,0.2286790758371353,0.1763254255056381,292.1607971191406,297.1499938964844,293.1499938964844,0.0090768700465559,-2938.95361328125,301.4309387207031,0.623927116394043,0.050000000745058,0.2269346415996551,290.76580810546875,291.1499938964844,270.4642944335937,269.71490478515625,282.8303527832031,292.15704345703125,290.7809143066406,1.0,0.1692913174629211,1.0,1.0,0.9974550008773804,1.0,-0.8389376401901245,0.3608794808387756,0.4780581891536712,0.1461593210697174,0.0,0.0,0.3823939859867096,16.55436134338379,28.0,117.61626434326172,-6911.57763671875,57.05568313598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5707397460937,304.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17742.6875,18000.0,0.0,0.0,0.1080132946372032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789958715438843,0.2790004014968872,-4.54454357168288e-06,0.0,0.0001096197593142,0.0,0.0,12.28172492980957,0.0,0.0,0.0,0.3029301762580871,4.0,0.0,1.0
802320,291.8431091308594,297.1499938964844,293.1499938964844,0.0742241814732551,-1927.02880859375,304.0909729003906,0.8816096782684326,0.147745281457901,0.1292683631181717,291.7969055175781,297.1499938964844,293.1499938964844,0.0252554528415203,-1036.6644287109375,304.1273803710937,0.6884106993675232,0.0737330988049507,0.0641616508364677,291.7711486816406,297.1499938964844,293.1499938964844,0.088885486125946,-1631.5045166015625,304.0764465332031,0.8839835524559021,0.1495246589183807,0.1013375893235206,291.7546691894531,297.1499938964844,293.1499938964844,0.1229211837053299,-2853.54150390625,304.1090393066406,0.9684191942214966,0.2286790758371353,0.1763254255056381,292.1607971191406,297.1499938964844,293.1499938964844,0.0090768700465559,-2938.95361328125,301.4309387207031,0.623927116394043,0.050000000745058,0.2269346415996551,290.76580810546875,291.1499938964844,270.4642944335937,269.71490478515625,282.8303527832031,292.15704345703125,290.7809143066406,1.0,0.1692913174629211,1.0,1.0,0.9974550008773804,1.0,-0.8389376401901245,0.3608794808387756,0.4780581891536712,0.1461593210697174,0.0,0.0,0.3823939859867096,16.55436134338379,28.0,117.61626434326172,-6911.57763671875,57.05568313598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5707397460937,304.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17742.6875,18000.0,0.0,0.0,0.1080132946372032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789958715438843,0.2790004014968872,-4.54454357168288e-06,0.0,0.0001096197593142,0.0,0.0,12.28172492980957,0.0,0.0,0.0,0.3029301762580871,4.0,0.0,1.0
802380,291.9263610839844,297.1499938964844,293.1499938964844,0.0848865732550621,-2135.5244140625,304.0929260253906,0.9262099862098694,0.16397026181221,0.1441357284784317,291.86871337890625,297.1499938964844,293.1499938964844,0.0433040559291839,-1357.7742919921875,304.1053161621094,0.7610578536987305,0.0935124009847641,0.084654189646244,291.8511962890625,297.1499938964844,293.1499938964844,0.1029834598302841,-1834.9747314453125,304.0774841308594,0.9342775344848632,0.168225347995758,0.1146323159337043,291.7687072753906,297.1499938964844,293.1499938964844,0.1148591339588165,-2702.799072265625,304.1352844238281,0.9622339606285096,0.261149138212204,0.1681039482355117,292.20245361328125,297.1499938964844,293.1499938964844,0.0093547133728861,-2983.4072265625,301.6801452636719,0.6294715404510498,0.050000000745058,0.226824477314949,290.8466186523437,291.1499938964844,270.43463134765625,269.69195556640625,282.8235168457031,292.19891357421875,290.8536376953125,1.0,0.1749507337808609,1.0,1.0,0.9981797337532043,1.0,-0.8860636353492737,0.3818661272525787,0.5041975378990173,0.1558665931224823,0.0,0.0,0.4168127477169037,16.4423828125,46.0,94.8210220336914,-7290.00244140625,64.26863098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7868347167969,304.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17750.130859375,18000.0,0.0,0.0,0.1278093308210373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200040161609649,0.3200086951255798,-4.680723577621393e-06,0.0,0.0001297102280659,0.0,0.0,14.767499923706056,0.0,0.0,0.0,0.3133119642734527,4.0,0.0,1.0
802440,291.9263610839844,297.1499938964844,293.1499938964844,0.0848865732550621,-2135.5244140625,304.0929260253906,0.9262099862098694,0.16397026181221,0.1441357284784317,291.86871337890625,297.1499938964844,293.1499938964844,0.0433040559291839,-1357.7742919921875,304.1053161621094,0.7610578536987305,0.0935124009847641,0.084654189646244,291.8511962890625,297.1499938964844,293.1499938964844,0.1029834598302841,-1834.9747314453125,304.0774841308594,0.9342775344848632,0.168225347995758,0.1146323159337043,291.7687072753906,297.1499938964844,293.1499938964844,0.1148591339588165,-2702.799072265625,304.1352844238281,0.9622339606285096,0.261149138212204,0.1681039482355117,292.20245361328125,297.1499938964844,293.1499938964844,0.0093547133728861,-2983.4072265625,301.6801452636719,0.6294715404510498,0.050000000745058,0.226824477314949,290.8466186523437,291.1499938964844,270.43463134765625,269.69195556640625,282.8235168457031,292.19891357421875,290.8536376953125,1.0,0.1749507337808609,1.0,1.0,0.9981797337532043,1.0,-0.8860636353492737,0.3818661272525787,0.5041975378990173,0.1558665931224823,0.0,0.0,0.4168127477169037,16.4423828125,46.0,94.8210220336914,-7290.00244140625,64.26863098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7868347167969,304.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17750.130859375,18000.0,0.0,0.0,0.1278093308210373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200040161609649,0.3200086951255798,-4.680723577621393e-06,0.0,0.0001297102280659,0.0,0.0,14.767499923706056,0.0,0.0,0.0,0.3133119642734527,4.0,0.0,1.0
802500,291.9665832519531,297.1499938964844,293.1499938964844,0.0899487435817718,-2235.908935546875,304.0940856933594,0.9363563656806946,0.1715681999921798,0.1511268019676208,291.9105529785156,297.1499938964844,293.1499938964844,0.0506250187754631,-1484.8702392578125,304.1001892089844,0.779653012752533,0.1015281602740287,0.0927376151084899,291.8899841308594,297.1499938964844,293.1499938964844,0.1098997443914413,-1933.1646728515625,304.0780944824219,0.946539044380188,0.1770571321249008,0.1209312826395034,291.7765197753906,297.1499938964844,293.1499938964844,0.1192308217287063,-2785.94921875,304.1297912597656,0.9664610028266908,0.2771222293376922,0.1736140251159668,292.2234802246094,297.1499938964844,293.1499938964844,0.0095082754269242,-3009.94677734375,301.7940673828125,0.6257383227348328,0.050000000745058,0.2268965691328048,290.8667907714844,291.1499938964844,270.4200744628906,269.6799011230469,282.8187561035156,292.2200012207031,290.8704833984375,1.0,0.1808139532804489,1.0,1.0,0.9985421299934388,1.0,-0.9184042811393738,0.3962565064430237,0.5221478343009949,0.162817120552063,0.0,0.0,0.4336118400096893,17.16899299621582,46.0,66.26429748535156,-7514.94189453125,70.79036712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.475830078125,304.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17735.435546875,18000.0,0.0,0.0,0.1379651427268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405248522758484,0.340529590845108,-4.752510903927032e-06,0.0,0.0001400170876877,0.0,0.0,16.10374641418457,0.0,0.0,0.0,0.3188560009002685,4.0,0.0,1.0
802560,292.0059509277344,297.1499938964844,293.1499938964844,0.0949199199676513,-2334.816162109375,304.09521484375,0.9365176558494568,0.1788282096385955,0.1578298360109329,291.9530944824219,297.1499938964844,293.1499938964844,0.0571609064936637,-1601.1285400390625,304.0973815917969,0.7884480953216553,0.1088730841875076,0.1000359877943992,291.92803955078125,297.1499938964844,293.1499938964844,0.1167958974838256,-2029.934814453125,304.0786437988281,0.9486716389656068,0.1855467706918716,0.1270037442445755,291.794921875,297.1499938964844,293.1499938964844,0.1297115087509155,-2983.4423828125,304.1142883300781,0.974910855293274,0.290917694568634,0.1861812323331833,292.2449645996094,297.1499938964844,293.1499938964844,0.0096724899485707,-3039.818115234375,301.8999938964844,0.617377519607544,0.050000000745058,0.2270677983760833,290.8714904785156,291.1499938964844,270.4057006835937,269.6674194335937,282.8136291503906,292.2415466308594,290.8705139160156,1.0,0.1884641349315643,0.9999905228614808,0.9999905228614808,0.9988336563110352,1.0,-0.9577836990356444,0.4137343466281891,0.5440493226051331,0.1716870367527008,0.0,0.0,0.451608806848526,18.51909828186035,64.0,27.94154167175293,-7782.46728515625,80.03945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21051025390625,304.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17704.34375,18000.0,0.0,0.0,0.1482398360967636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626022338867187,0.3626070916652679,-4.832395006815204e-06,0.0,0.0001504445972386,0.0,0.0,17.61484146118164,0.0,0.0,0.0,0.3250809013843536,4.0,0.0,1.0
802620,292.08233642578125,297.1499938964844,293.1499938964844,0.1046395525336265,-2527.045166015625,304.0972900390625,0.9157642126083374,0.1923247277736663,0.1703803986310959,292.0371398925781,297.1499938964844,293.1499938964844,0.0687522292137146,-1815.2589111328125,304.095703125,0.7854954600334167,0.1221533566713333,0.1131710484623909,292.0021667480469,297.1499938964844,293.1499938964844,0.1304458528757095,-2218.32275390625,304.0796813964844,0.9314889311790466,0.2014731764793396,0.1384668350219726,291.8715209960937,297.1499938964844,293.1499938964844,0.1654328554868698,-3634.986083984375,304.06622314453125,0.9929931163787842,0.3098377883434295,0.2271586060523986,292.29107666015625,297.1499938964844,293.1499938964844,0.010023177601397,-3106.221923828125,302.08563232421875,0.5885704755783081,0.050000000745058,0.2277098000049591,290.8433532714844,291.1499938964844,270.3774719238281,269.6412048339844,282.8049621582031,292.2876281738281,290.8392944335937,1.0,0.2085353583097458,0.9999716281890868,0.9999716281890868,0.9994168281555176,1.0,-1.0523148775100708,0.4556518495082855,0.5966630578041077,0.1944021433591842,0.0,0.0,0.4940506815910339,23.08061790466309,67.0,-28.852514266967773,-8469.572265625,107.44871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7802734375,303.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17574.2578125,18000.0,0.0,0.0,0.1691971570253372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183982312679291,0.418403297662735,-5.052039341535419e-06,0.0,0.0001717136037768,0.0,0.0,21.82069206237793,0.0,0.0,0.0,0.3417083323001861,4.0,0.0,1.0
802680,292.08233642578125,297.1499938964844,293.1499938964844,0.1046395525336265,-2527.045166015625,304.0972900390625,0.9157642126083374,0.1923247277736663,0.1703803986310959,292.0371398925781,297.1499938964844,293.1499938964844,0.0687522292137146,-1815.2589111328125,304.095703125,0.7854954600334167,0.1221533566713333,0.1131710484623909,292.0021667480469,297.1499938964844,293.1499938964844,0.1304458528757095,-2218.32275390625,304.0796813964844,0.9314889311790466,0.2014731764793396,0.1384668350219726,291.8715209960937,297.1499938964844,293.1499938964844,0.1654328554868698,-3634.986083984375,304.06622314453125,0.9929931163787842,0.3098377883434295,0.2271586060523986,292.29107666015625,297.1499938964844,293.1499938964844,0.010023177601397,-3106.221923828125,302.08563232421875,0.5885704755783081,0.050000000745058,0.2277098000049591,290.8433532714844,291.1499938964844,270.3774719238281,269.6412048339844,282.8049621582031,292.2876281738281,290.8392944335937,1.0,0.2085353583097458,0.9999716281890868,0.9999716281890868,0.9994168281555176,1.0,-1.0523148775100708,0.4556518495082855,0.5966630578041077,0.1944021433591842,0.0,0.0,0.4940506815910339,23.08061790466309,67.0,-28.852514266967773,-8469.572265625,107.44871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7802734375,303.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17574.2578125,18000.0,0.0,0.0,0.1691971570253372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183982312679291,0.418403297662735,-5.052039341535419e-06,0.0,0.0001717136037768,0.0,0.0,21.82069206237793,0.0,0.0,0.0,0.3417083323001861,4.0,0.0,1.0
802740,292.1557312011719,297.1499938964844,293.1499938964844,0.1135753840208053,-2700.33056640625,304.1000061035156,0.8956400156021118,0.2044907659292221,0.1817450821399688,292.11846923828125,297.1499938964844,293.1499938964844,0.0786322355270385,-2004.608642578125,304.097412109375,0.7777400612831116,0.1338623464107513,0.1247817873954773,292.0739440917969,297.1499938964844,293.1499938964844,0.1432071477174759,-2390.272216796875,304.0819091796875,0.9123870134353638,0.2159984558820724,0.1489632427692413,291.9854431152344,297.1499938964844,293.1499938964844,0.2000056207180023,-4235.4482421875,304.0372619628906,0.9990000128746032,0.3191666603088379,0.2648613452911377,292.3418273925781,297.1499938964844,293.1499938964844,0.0103467078879475,-3164.808837890625,302.24346923828125,0.56004798412323,0.050000000745058,0.2284963726997375,290.8223571777344,291.1499938964844,270.3500061035156,269.6131286621094,282.7992248535156,292.3384094238281,290.8235168457031,1.0,0.2273676991462707,0.9999527335166932,0.9999527335166932,1.0,1.0,-1.1386929750442505,0.4942154884338379,0.6444774270057678,0.2160936892032623,0.0,0.0,0.5396977066993713,28.4165267944336,70.0,-13.547918319702148,-9219.69921875,138.83103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4392395019531,303.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17431.86328125,18000.0,0.0,0.0,0.190797358751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900647699832916,0.4900701642036438,-5.403595423558727e-06,0.0,0.0001936350599862,0.0,0.0,28.279052734375,0.0,0.0,0.0,0.3646044731140136,4.0,0.0,1.0
802800,292.1557312011719,297.1499938964844,293.1499938964844,0.1135753840208053,-2700.33056640625,304.1000061035156,0.8956400156021118,0.2044907659292221,0.1817450821399688,292.11846923828125,297.1499938964844,293.1499938964844,0.0786322355270385,-2004.608642578125,304.097412109375,0.7777400612831116,0.1338623464107513,0.1247817873954773,292.0739440917969,297.1499938964844,293.1499938964844,0.1432071477174759,-2390.272216796875,304.0819091796875,0.9123870134353638,0.2159984558820724,0.1489632427692413,291.9854431152344,297.1499938964844,293.1499938964844,0.2000056207180023,-4235.4482421875,304.0372619628906,0.9990000128746032,0.3191666603088379,0.2648613452911377,292.3418273925781,297.1499938964844,293.1499938964844,0.0103467078879475,-3164.808837890625,302.24346923828125,0.56004798412323,0.050000000745058,0.2284963726997375,290.8223571777344,291.1499938964844,270.3500061035156,269.6131286621094,282.7992248535156,292.3384094238281,290.8235168457031,1.0,0.2273676991462707,0.9999527335166932,0.9999527335166932,1.0,1.0,-1.1386929750442505,0.4942154884338379,0.6444774270057678,0.2160936892032623,0.0,0.0,0.5396977066993713,28.4165267944336,70.0,-13.547918319702148,-9219.69921875,138.83103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4392395019531,303.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17431.86328125,18000.0,0.0,0.0,0.190797358751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900647699832916,0.4900701642036438,-5.403595423558727e-06,0.0,0.0001936350599862,0.0,0.0,28.279052734375,0.0,0.0,0.0,0.3646044731140136,4.0,0.0,1.0
802860,292.2259521484375,297.1499938964844,293.1499938964844,0.1213580667972564,-2848.025146484375,304.10369873046875,0.8785732388496399,0.2154400944709777,0.19200299680233,292.19586181640625,297.1499938964844,293.1499938964844,0.0869691744446754,-2166.938232421875,304.10107421875,0.7694402933120728,0.1442974358797073,0.1350931823253631,292.1431579589844,297.1499938964844,293.1499938964844,0.1545951664447784,-2540.0673828125,304.0856628417969,0.8967414498329163,0.2292238175868988,0.1585406213998794,292.1040954589844,297.1499938964844,293.1499938964844,0.2296749651432037,-4729.81982421875,304.0256652832031,0.9990000128746032,0.3246144652366638,0.2965669631958008,292.3947448730469,297.1499938964844,293.1499938964844,0.0106176873669028,-3208.324951171875,302.38336181640625,0.5356875658035278,0.050000000745058,0.2293713539838791,290.84521484375,291.1499938964844,270.323486328125,269.5845031738281,282.7945251464844,292.3915405273437,290.8489074707031,1.0,0.2448627948760986,0.998656153678894,0.998656153678894,1.0,1.0,-1.2139877080917358,0.5281678438186646,0.6858198642730713,0.2352726459503173,0.0,0.0,0.57908695936203,34.15191650390625,58.0,25.23592185974121,-9915.5244140625,172.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1955261230469,303.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17384.865234375,18000.0,0.0,0.0,0.2126010209321975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630942583084106,0.5631000995635986,-5.857035375811392e-06,0.0,0.0002157630078727,0.0,0.0,36.38090896606445,0.0,0.0,0.0,0.3901675045490265,4.0,0.0,1.0
802920,292.2259521484375,297.1499938964844,293.1499938964844,0.1213580667972564,-2848.025146484375,304.10369873046875,0.8785732388496399,0.2154400944709777,0.19200299680233,292.19586181640625,297.1499938964844,293.1499938964844,0.0869691744446754,-2166.938232421875,304.10107421875,0.7694402933120728,0.1442974358797073,0.1350931823253631,292.1431579589844,297.1499938964844,293.1499938964844,0.1545951664447784,-2540.0673828125,304.0856628417969,0.8967414498329163,0.2292238175868988,0.1585406213998794,292.1040954589844,297.1499938964844,293.1499938964844,0.2296749651432037,-4729.81982421875,304.0256652832031,0.9990000128746032,0.3246144652366638,0.2965669631958008,292.3947448730469,297.1499938964844,293.1499938964844,0.0106176873669028,-3208.324951171875,302.38336181640625,0.5356875658035278,0.050000000745058,0.2293713539838791,290.84521484375,291.1499938964844,270.323486328125,269.5845031738281,282.7945251464844,292.3915405273437,290.8489074707031,1.0,0.2448627948760986,0.998656153678894,0.998656153678894,1.0,1.0,-1.2139877080917358,0.5281678438186646,0.6858198642730713,0.2352726459503173,0.0,0.0,0.57908695936203,34.15191650390625,58.0,25.23592185974121,-9915.5244140625,172.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1955261230469,303.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17384.865234375,18000.0,0.0,0.0,0.2126010209321975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630942583084106,0.5631000995635986,-5.857035375811392e-06,0.0,0.0002157630078727,0.0,0.0,36.38090896606445,0.0,0.0,0.0,0.3901675045490265,4.0,0.0,1.0
802980,292.2921447753906,297.1499938964844,293.1499938964844,0.1280824691057205,-2973.2470703125,304.1079406738281,0.877734899520874,0.2254272401332855,0.2012460827827453,292.2671813964844,297.1499938964844,293.1499938964844,0.0942775085568428,-2309.45556640625,304.105224609375,0.7740088701248169,0.1539967507123947,0.144511416554451,292.20880126953125,297.1499938964844,293.1499938964844,0.1646989583969116,-2670.235107421875,304.0903015136719,0.8979158401489258,0.2414188385009765,0.1672764718532562,292.2078552246094,297.1499938964844,293.1499938964844,0.2434421926736831,-4945.86474609375,304.0450134277344,0.9990000128746032,0.3300163745880127,0.3108972012996673,292.4460144042969,297.1499938964844,293.1499938964844,0.0108228186145424,-3235.593505859375,302.51220703125,0.5253952145576477,0.050000000745058,0.2298308312892913,290.89654541015625,291.1499938964844,270.2982177734375,269.5567932128906,282.7958984375,292.443115234375,290.904052734375,1.0,0.2548026740550995,0.997359573841095,0.997359573841095,1.0,1.0,-1.2646132707595823,0.5511214733123779,0.7134917378425598,0.2484004199504852,0.0,0.0,0.6099587678909302,37.364383697509766,46.0,71.75236511230469,-10473.5302734375,195.1538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0813903808594,304.097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17421.787109375,18000.0,0.0,0.0,0.2338399887084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291569471359253,0.6291632652282715,-6.343654604279436e-06,0.0,0.0002373178722336,0.0,0.0,45.22451400756836,0.0,0.0,0.0,0.4149888157844543,4.0,0.0,1.0
