time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803040,292.2921447753906,297.1499938964844,293.1499938964844,0.1280824691057205,-2973.2470703125,304.1079406738281,0.877734899520874,0.2254272401332855,0.2012460827827453,292.2671813964844,297.1499938964844,293.1499938964844,0.0942775085568428,-2309.45556640625,304.105224609375,0.7740088701248169,0.1539967507123947,0.144511416554451,292.20880126953125,297.1499938964844,293.1499938964844,0.1646989583969116,-2670.235107421875,304.0903015136719,0.8979158401489258,0.2414188385009765,0.1672764718532562,292.2078552246094,297.1499938964844,293.1499938964844,0.2434421926736831,-4945.86474609375,304.0450134277344,0.9990000128746032,0.3300163745880127,0.3108972012996673,292.4460144042969,297.1499938964844,293.1499938964844,0.0108228186145424,-3235.593505859375,302.51220703125,0.5253952145576477,0.050000000745058,0.2298308312892913,290.89654541015625,291.1499938964844,270.2982177734375,269.5567932128906,282.7958984375,292.443115234375,290.904052734375,1.0,0.2548026740550995,0.997359573841095,0.997359573841095,1.0,1.0,-1.2646132707595823,0.5511214733123779,0.7134917378425598,0.2484004199504852,0.0,0.0,0.6099587678909302,37.364383697509766,46.0,71.75236511230469,-10473.5302734375,195.1538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0813903808594,304.097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17421.787109375,18000.0,0.0,0.0,0.2338399887084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291569471359253,0.6291632652282715,-6.343654604279436e-06,0.0,0.0002373178722336,0.0,0.0,45.22451400756836,0.0,0.0,0.0,0.4149888157844543,4.0,0.0,1.0
803100,292.32354736328125,297.1499938964844,293.1499938964844,0.131022036075592,-3027.137451171875,304.1102600097656,0.882853090763092,0.2301260977983474,0.2055506259202957,292.3005065917969,297.1499938964844,293.1499938964844,0.0975947827100753,-2373.637939453125,304.1073303222656,0.7809585332870483,0.1586372554302215,0.1489699482917785,292.24005126953125,297.1499938964844,293.1499938964844,0.1692375689744949,-2727.78271484375,304.0928955078125,0.9041768908500672,0.2472061663866043,0.1713844984769821,292.24688720703125,297.1499938964844,293.1499938964844,0.2452351301908493,-4968.78955078125,304.0608825683594,0.9990000128746032,0.3342764973640442,0.3129347264766693,292.4700927734375,297.1499938964844,293.1499938964844,0.0108973383903503,-3242.267822265625,302.5756530761719,0.5245752930641174,0.050000000745058,0.2298700511455536,290.9374084472656,291.1499938964844,270.2860717773437,269.54327392578125,282.7981262207031,292.4673767089844,290.9458312988281,1.0,0.2574491202831268,0.996711254119873,0.996711254119873,1.0,1.0,-1.282575011253357,0.5592944622039795,0.7232806086540222,0.2530738413333893,0.0,0.0,0.6200764775276184,37.85118865966797,46.0,94.18622589111328,-10696.3076171875,202.31521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0870361328125,304.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17501.1484375,18000.0,0.0,0.0,0.2439216375350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549933552742004,0.6549999117851257,-6.563074293808313e-06,0.0,0.0002475494693499,0.0,0.0,49.17384338378906,0.0,0.0,0.0,0.4251588582992553,4.0,0.0,1.0
803160,292.353759765625,297.1499938964844,293.1499938964844,0.1337608247995376,-3076.958984375,304.11248779296875,0.8905500769615173,0.2346584349870681,0.2096762955188751,292.332275390625,297.1499938964844,293.1499938964844,0.1007584929466247,-2434.41943359375,304.1093139648437,0.7901210784912109,0.1631606072187423,0.1532893478870391,292.2701416015625,297.1499938964844,293.1499938964844,0.1735322773456573,-2781.798828125,304.095458984375,0.9135962724685668,0.2528224885463714,0.1753485947847366,292.27685546875,297.1499938964844,293.1499938964844,0.2434404045343399,-4932.8994140625,304.08038330078125,0.9990000128746032,0.3398261666297912,0.3112789094448089,292.4927673339844,297.1499938964844,293.1499938964844,0.0109613435342907,-3246.4423828125,302.6387939453125,0.525678813457489,0.050000000745058,0.2298159897327423,290.9824523925781,291.1499938964844,270.27423095703125,269.530029296875,282.801513671875,292.490234375,290.99151611328125,1.0,0.2587243020534515,0.9961166381835938,0.9961166381835938,1.0,1.0,-1.2954329252243042,0.5651456117630005,0.7302873730659485,0.2564418613910675,0.0,0.0,0.6267572045326233,37.76451873779297,34.0,111.40589141845705,-10879.1484375,206.58694458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1394348144531,304.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17605.451171875,18000.0,0.0,0.0,0.253478467464447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744851469993591,0.6744918823242188,-6.7440246311889496e-06,0.0,0.0002572484081611,0.0,0.0,52.37845230102539,0.0,0.0,0.0,0.4330416917800903,4.0,0.0,1.0
803220,292.4107360839844,297.1499938964844,293.1499938964844,0.1386801302433014,-3165.45166015625,304.1167907714844,0.9149535298347472,0.2432720512151718,0.2174538075923919,292.391357421875,297.1499938964844,293.1499938964844,0.1066692695021629,-2546.561767578125,304.1130065917969,0.815186083316803,0.1718866229057312,0.1615577936172485,292.32684326171875,297.1499938964844,293.1499938964844,0.1814511716365814,-2880.28515625,304.1004333496094,0.943053662776947,0.2636101245880127,0.1829067021608352,292.3079528808594,297.1499938964844,293.1499938964844,0.2310924679040908,-4718.509765625,304.124267578125,0.9990000128746032,0.3555610775947571,0.2990674376487732,292.5333557128906,297.1499938964844,293.1499938964844,0.0110632749274373,-3248.42578125,302.7662048339844,0.5339159369468689,0.050000000745058,0.2294424474239349,291.0836486816406,291.1499938964844,270.2516174316406,269.5043029785156,282.8105163574219,292.53125,291.0936584472656,1.0,0.2576737403869629,0.9949274063110352,0.9949274063110352,1.0,1.0,-1.3086673021316528,0.5711492896080017,0.7375180721282959,0.2599409520626068,0.0,0.0,0.6289726495742798,35.98189926147461,37.0,136.1689910888672,-11139.419921875,207.28619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3919372558594,304.5473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17867.1328125,18000.0,0.0,0.0,0.2705549895763397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922916769981384,0.6922985911369324,-6.950992883503204e-06,0.0,0.000274578895187,0.0,0.0,55.67210388183594,0.0,0.0,0.0,0.4406039416790008,4.0,0.0,1.0
803280,292.4107360839844,297.1499938964844,293.1499938964844,0.1386801302433014,-3165.45166015625,304.1167907714844,0.9149535298347472,0.2432720512151718,0.2174538075923919,292.391357421875,297.1499938964844,293.1499938964844,0.1066692695021629,-2546.561767578125,304.1130065917969,0.815186083316803,0.1718866229057312,0.1615577936172485,292.32684326171875,297.1499938964844,293.1499938964844,0.1814511716365814,-2880.28515625,304.1004333496094,0.943053662776947,0.2636101245880127,0.1829067021608352,292.3079528808594,297.1499938964844,293.1499938964844,0.2310924679040908,-4718.509765625,304.124267578125,0.9990000128746032,0.3555610775947571,0.2990674376487732,292.5333557128906,297.1499938964844,293.1499938964844,0.0110632749274373,-3248.42578125,302.7662048339844,0.5339159369468689,0.050000000745058,0.2294424474239349,291.0836486816406,291.1499938964844,270.2516174316406,269.5043029785156,282.8105163574219,292.53125,291.0936584472656,1.0,0.2576737403869629,0.9949274063110352,0.9949274063110352,1.0,1.0,-1.3086673021316528,0.5711492896080017,0.7375180721282959,0.2599409520626068,0.0,0.0,0.6289726495742798,35.98189926147461,37.0,136.1689910888672,-11139.419921875,207.28619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3919372558594,304.5473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17867.1328125,18000.0,0.0,0.0,0.2705549895763397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922916769981384,0.6922985911369324,-6.950992883503204e-06,0.0,0.000274578895187,0.0,0.0,55.67210388183594,0.0,0.0,0.0,0.4406039416790008,4.0,0.0,1.0
803340,292.463623046875,297.1499938964844,293.1499938964844,0.143239289522171,-3246.92578125,304.1202087402344,0.9365763068199158,0.2512763738632202,0.2247173488140106,292.4453125,297.1499938964844,293.1499938964844,0.1123072654008865,-2652.34228515625,304.11590576171875,0.8345292210578918,0.1801591664552688,0.1694362908601761,292.3792419433594,297.1499938964844,293.1499938964844,0.1889651715755462,-2972.966552734375,304.1043701171875,0.965664803981781,0.2738331258296966,0.1900880336761474,292.3134460449219,297.1499938964844,293.1499938964844,0.2221993207931518,-4565.9326171875,304.14703369140625,0.9990000128746032,0.3757615983486175,0.290974348783493,292.5676574707031,297.1499938964844,293.1499938964844,0.0111876856535673,-3254.867431640625,302.8944702148437,0.5397403240203857,0.050000000745058,0.2292029410600662,291.1776428222656,291.1499938964844,270.2304382324219,269.47967529296875,282.8150329589844,292.56591796875,291.1844787597656,1.0,0.2587173581123352,0.9937381744384766,0.9937381744384766,1.0,1.0,-1.3254553079605105,0.5788295865058899,0.7466257214546204,0.2642626762390136,0.0,0.0,0.618611216545105,34.970497131347656,55.0,121.71817779541016,-11346.935546875,210.9915313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8295593261719,304.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18131.537109375,18000.0,0.0,0.0,0.2843895852565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808692812919617,0.6808761954307556,-6.915542144270148e-06,0.0,0.0002886192814912,0.0,0.0,54.14680099487305,0.0,0.0,0.0,0.4366195499897003,4.0,0.0,1.0
803400,292.463623046875,297.1499938964844,293.1499938964844,0.143239289522171,-3246.92578125,304.1202087402344,0.9365763068199158,0.2512763738632202,0.2247173488140106,292.4453125,297.1499938964844,293.1499938964844,0.1123072654008865,-2652.34228515625,304.11590576171875,0.8345292210578918,0.1801591664552688,0.1694362908601761,292.3792419433594,297.1499938964844,293.1499938964844,0.1889651715755462,-2972.966552734375,304.1043701171875,0.965664803981781,0.2738331258296966,0.1900880336761474,292.3134460449219,297.1499938964844,293.1499938964844,0.2221993207931518,-4565.9326171875,304.14703369140625,0.9990000128746032,0.3757615983486175,0.290974348783493,292.5676574707031,297.1499938964844,293.1499938964844,0.0111876856535673,-3254.867431640625,302.8944702148437,0.5397403240203857,0.050000000745058,0.2292029410600662,291.1776428222656,291.1499938964844,270.2304382324219,269.47967529296875,282.8150329589844,292.56591796875,291.1844787597656,1.0,0.2587173581123352,0.9937381744384766,0.9937381744384766,1.0,1.0,-1.3254553079605105,0.5788295865058899,0.7466257214546204,0.2642626762390136,0.0,0.0,0.618611216545105,34.970497131347656,55.0,121.71817779541016,-11346.935546875,210.9915313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8295593261719,304.8510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18131.537109375,18000.0,0.0,0.0,0.2843895852565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808692812919617,0.6808761954307556,-6.915542144270148e-06,0.0,0.0002886192814912,0.0,0.0,54.14680099487305,0.0,0.0,0.0,0.4366195499897003,4.0,0.0,1.0
803460,292.5131530761719,297.1499938964844,293.1499938964844,0.1480907052755355,-3334.308837890625,304.1220092773437,0.933533489704132,0.2586200535297394,0.2315172851085662,292.4951171875,297.1499938964844,293.1499938964844,0.1181493699550628,-2761.7900390625,304.11749267578125,0.8358950614929199,0.1879116147756576,0.176961600780487,292.4280090332031,297.1499938964844,293.1499938964844,0.1969096511602401,-3071.1708984375,304.1062927246094,0.9647782444953918,0.2834714949131012,0.1969567537307739,292.3274841308594,297.1499938964844,293.1499938964844,0.2315975129604339,-4722.8779296875,304.13140869140625,0.9990000128746032,0.394168496131897,0.3023110032081604,292.59698486328125,297.1499938964844,293.1499938964844,0.0114060454070568,-3282.42529296875,303.0183410644531,0.5316615104675293,0.050000000745058,0.2295383512973785,291.2209777832031,291.1499938964844,270.2107238769531,269.45623779296875,282.8081970214844,292.5954895019531,291.22174072265625,1.0,0.2674552500247955,0.9929508566856384,0.9929508566856384,1.0,1.0,-1.364893078804016,0.5969874858856201,0.7679055333137512,0.2744567096233368,0.0,0.0,0.6054728031158447,37.401668548583984,73.0,57.822383880615234,-11626.365234375,231.1375427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3911437988281,305.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18236.33203125,18000.0,0.0,0.0,0.2949575781822204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548550128936768,0.6548617482185364,-6.728235348418821e-06,0.0,0.0002993444504681,0.0,0.0,50.13952255249024,0.0,0.0,0.0,0.4267686903476715,4.0,0.0,1.0
803520,292.5131530761719,297.1499938964844,293.1499938964844,0.1480907052755355,-3334.308837890625,304.1220092773437,0.933533489704132,0.2586200535297394,0.2315172851085662,292.4951171875,297.1499938964844,293.1499938964844,0.1181493699550628,-2761.7900390625,304.11749267578125,0.8358950614929199,0.1879116147756576,0.176961600780487,292.4280090332031,297.1499938964844,293.1499938964844,0.1969096511602401,-3071.1708984375,304.1062927246094,0.9647782444953918,0.2834714949131012,0.1969567537307739,292.3274841308594,297.1499938964844,293.1499938964844,0.2315975129604339,-4722.8779296875,304.13140869140625,0.9990000128746032,0.394168496131897,0.3023110032081604,292.59698486328125,297.1499938964844,293.1499938964844,0.0114060454070568,-3282.42529296875,303.0183410644531,0.5316615104675293,0.050000000745058,0.2295383512973785,291.2209777832031,291.1499938964844,270.2107238769531,269.45623779296875,282.8081970214844,292.5954895019531,291.22174072265625,1.0,0.2674552500247955,0.9929508566856384,0.9929508566856384,1.0,1.0,-1.364893078804016,0.5969874858856201,0.7679055333137512,0.2744567096233368,0.0,0.0,0.6054728031158447,37.401668548583984,73.0,57.822383880615234,-11626.365234375,231.1375427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3911437988281,305.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18236.33203125,18000.0,0.0,0.0,0.2949575781822204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548550128936768,0.6548617482185364,-6.728235348418821e-06,0.0,0.0002993444504681,0.0,0.0,50.13952255249024,0.0,0.0,0.0,0.4267686903476715,4.0,0.0,1.0
803580,292.5599670410156,297.1499938964844,293.1499938964844,0.1533713787794113,-3430.053466796875,304.1225280761719,0.9117064476013184,0.2652578055858612,0.2378004640340805,292.54150390625,297.1499938964844,293.1499938964844,0.1242955476045608,-2876.812255859375,304.1180725097656,0.8233245015144348,0.1950931996107101,0.1840701401233673,292.4737243652344,297.1499938964844,293.1499938964844,0.2054910063743591,-3177.361083984375,304.1065368652344,0.945808172225952,0.2924900650978088,0.2034826874732971,292.3754272460937,297.1499938964844,293.1499938964844,0.2575120031833648,-5149.82861328125,304.09405517578125,0.9990000128746032,0.405363380908966,0.3301475346088409,292.6238098144531,297.1499938964844,293.1499938964844,0.0117229791358113,-3331.64404296875,303.133544921875,0.5142190456390381,0.050000000745058,0.2304174304008484,291.2049560546875,291.1499938964844,270.19256591796875,269.4340209960937,282.7926025390625,292.6224365234375,291.2021484375,1.0,0.2821727991104126,0.9921635389328004,0.9921635389328004,1.0,1.0,-1.42326557636261,0.623977780342102,0.7992877960205078,0.2897253334522247,0.0,0.0,0.5987614989280701,43.08478927612305,91.0,-10.826704978942873,-12027.46484375,267.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9808959960937,305.46539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.306640625,18000.0,0.0,0.0,0.3029080927371979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356843113899231,0.6356908679008484,-6.560127076227218e-06,0.0,0.0003074132255278,0.0,0.0,47.1317138671875,0.0,0.0,0.0,0.4192893803119659,4.0,0.0,1.0
803640,292.5599670410156,297.1499938964844,293.1499938964844,0.1533713787794113,-3430.053466796875,304.1225280761719,0.9117064476013184,0.2652578055858612,0.2378004640340805,292.54150390625,297.1499938964844,293.1499938964844,0.1242955476045608,-2876.812255859375,304.1180725097656,0.8233245015144348,0.1950931996107101,0.1840701401233673,292.4737243652344,297.1499938964844,293.1499938964844,0.2054910063743591,-3177.361083984375,304.1065368652344,0.945808172225952,0.2924900650978088,0.2034826874732971,292.3754272460937,297.1499938964844,293.1499938964844,0.2575120031833648,-5149.82861328125,304.09405517578125,0.9990000128746032,0.405363380908966,0.3301475346088409,292.6238098144531,297.1499938964844,293.1499938964844,0.0117229791358113,-3331.64404296875,303.133544921875,0.5142190456390381,0.050000000745058,0.2304174304008484,291.2049560546875,291.1499938964844,270.19256591796875,269.4340209960937,282.7926025390625,292.6224365234375,291.2021484375,1.0,0.2821727991104126,0.9921635389328004,0.9921635389328004,1.0,1.0,-1.42326557636261,0.623977780342102,0.7992877960205078,0.2897253334522247,0.0,0.0,0.5987614989280701,43.08478927612305,91.0,-10.826704978942873,-12027.46484375,267.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9808959960937,305.46539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.306640625,18000.0,0.0,0.0,0.3029080927371979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356843113899231,0.6356908679008484,-6.560127076227218e-06,0.0,0.0003074132255278,0.0,0.0,47.1317138671875,0.0,0.0,0.0,0.4192893803119659,4.0,0.0,1.0
803700,292.5825500488281,297.1499938964844,293.1499938964844,0.1560432165861129,-3478.4580078125,304.1226501464844,0.8980650305747986,0.2682955265045166,0.2407323271036148,292.5636291503906,297.1499938964844,293.1499938964844,0.1273871958255767,-2934.418701171875,304.1182556152344,0.8138771653175354,0.1984527856111526,0.1874506622552871,292.49566650390625,297.1499938964844,293.1499938964844,0.2098659425973892,-3231.297119140625,304.1064758300781,0.9315690398216248,0.2967472672462463,0.2066036909818649,292.4132385253906,297.1499938964844,293.1499938964844,0.2754076421260834,-5439.28076171875,304.0716857910156,0.9990000128746032,0.4077607095241546,0.3487452268600464,292.6369323730469,297.1499938964844,293.1499938964844,0.011908140964806,-3361.45166015625,303.1875915527344,0.5043051838874817,0.050000000745058,0.2310480773448944,291.1845397949219,291.1499938964844,270.1841125488281,269.42340087890625,282.78253173828125,292.6356201171875,291.180908203125,1.0,0.2913252711296081,0.9917698502540588,0.9917698502540588,1.0,1.0,-1.4576692581176758,0.6399582624435425,0.8177109956741333,0.2987695634365082,0.0,0.0,0.5984756350517273,47.05729675292969,91.0,-35.29312896728516,-12274.9970703125,292.4713439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.257568359375,305.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18089.76953125,18000.0,0.0,0.0,0.3061984181404114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317300200462341,0.6317365169525146,-6.514419510494918e-06,0.0,0.0003107524826191,0.0,0.0,46.46177291870117,0.0,0.0,0.0,0.4176423549652099,4.0,0.0,1.0
803760,292.60467529296875,297.1499938964844,293.1499938964844,0.1586775779724121,-3526.077880859375,304.1228332519531,0.8836988210678101,0.2711393535137176,0.2435178160667419,292.5851745605469,297.1499938964844,293.1499938964844,0.1304459571838379,-2991.181884765625,304.11846923828125,0.8027511239051819,0.2016517519950866,0.1907075047492981,292.51708984375,297.1499938964844,293.1499938964844,0.2142239660024643,-3284.81591796875,304.1064758300781,0.9158015251159668,0.3008287250995636,0.2096229493618011,292.4597473144531,297.1499938964844,293.1499938964844,0.2960318326950073,-5767.8857421875,304.0484313964844,0.9990000128746032,0.4079657196998596,0.3697679042816162,292.650146484375,297.1499938964844,293.1499938964844,0.0121071292087435,-3393.585693359375,303.23907470703125,0.4944019615650177,0.050000000745058,0.2318026721477508,291.1599426269531,291.1499938964844,270.176025390625,269.4131164550781,282.771484375,292.6488342285156,291.15594482421875,1.0,0.3014361262321472,0.991107940673828,0.991107940673828,1.0,1.0,-1.4946876764297483,0.6572044491767883,0.8374832272529602,0.3085237145423889,0.0,0.0,0.600261926651001,51.75612258911133,94.0,-52.34466171264648,-12550.3076171875,321.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5092163085937,305.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.140625,18000.0,0.0,0.0,0.309209942817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319176554679871,0.6319241523742676,-6.499208666355116e-06,0.0,0.0003138087631668,0.0,0.0,46.39388656616211,0.0,0.0,0.0,0.4175590276718139,4.0,0.0,1.0
803820,292.6473388671875,297.1499938964844,293.1499938964844,0.1632465124130249,-3607.649169921875,304.1243591308594,0.8564774990081787,0.2763057947158813,0.248648464679718,292.6260681152344,297.1499938964844,293.1499938964844,0.1360378265380859,-3093.66162109375,304.1197204589844,0.7804087996482849,0.2076688408851623,0.1968777328729629,292.5578918457031,297.1499938964844,293.1499938964844,0.2221908867359161,-3381.4267578125,304.1077880859375,0.8880496025085449,0.3085876107215881,0.2153887301683426,292.5554504394531,297.1499938964844,293.1499938964844,0.3126500844955444,-6020.62060546875,304.0575561523437,0.9808324575424194,0.4059892892837524,0.3851684629917145,292.6761474609375,297.1499938964844,293.1499938964844,0.0125033538788557,-3453.727783203125,303.3383178710937,0.4749361276626587,0.050000000745058,0.2335567027330398,291.13427734375,291.1499938964844,270.16119384765625,269.3935852050781,282.7638244628906,292.6749267578125,291.1371154785156,1.0,0.3172293603420257,0.989784061908722,0.989784061908722,1.0,1.0,-1.535403847694397,0.6761723756790161,0.8592314124107361,0.3194227516651153,0.0,0.0,0.6050675511360168,61.88669967651367,97.0,-15.10474967956543,-12985.447265625,367.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9296875,306.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.6953125,18000.0,0.0,0.0,0.3146984279155731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414028406143188,0.6414093971252441,-6.551191290782299e-06,0.0,0.0003193788870703,0.0,0.0,47.67391586303711,0.0,0.0,0.0,0.4208607673645019,4.0,0.0,1.0
803880,292.6473388671875,297.1499938964844,293.1499938964844,0.1632465124130249,-3607.649169921875,304.1243591308594,0.8564774990081787,0.2763057947158813,0.248648464679718,292.6260681152344,297.1499938964844,293.1499938964844,0.1360378265380859,-3093.66162109375,304.1197204589844,0.7804087996482849,0.2076688408851623,0.1968777328729629,292.5578918457031,297.1499938964844,293.1499938964844,0.2221908867359161,-3381.4267578125,304.1077880859375,0.8880496025085449,0.3085876107215881,0.2153887301683426,292.5554504394531,297.1499938964844,293.1499938964844,0.3126500844955444,-6020.62060546875,304.0575561523437,0.9808324575424194,0.4059892892837524,0.3851684629917145,292.6761474609375,297.1499938964844,293.1499938964844,0.0125033538788557,-3453.727783203125,303.3383178710937,0.4749361276626587,0.050000000745058,0.2335567027330398,291.13427734375,291.1499938964844,270.16119384765625,269.3935852050781,282.7638244628906,292.6749267578125,291.1371154785156,1.0,0.3172293603420257,0.989784061908722,0.989784061908722,1.0,1.0,-1.535403847694397,0.6761723756790161,0.8592314124107361,0.3194227516651153,0.0,0.0,0.6050675511360168,61.88669967651367,97.0,-15.10474967956543,-12985.447265625,367.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9296875,306.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.6953125,18000.0,0.0,0.0,0.3146984279155731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414028406143188,0.6414093971252441,-6.551191290782299e-06,0.0,0.0003193788870703,0.0,0.0,47.67391586303711,0.0,0.0,0.0,0.4208607673645019,4.0,0.0,1.0
803940,292.6882019042969,297.1499938964844,293.1499938964844,0.1665332317352295,-3664.8447265625,304.1274108886719,0.837480902671814,0.2807510793209076,0.2531204521656036,292.66485595703125,297.1499938964844,293.1499938964844,0.1405964493751526,-3175.46728515625,304.1221923828125,0.764811098575592,0.2130751758813858,0.2024839073419571,292.5967712402344,297.1499938964844,293.1499938964844,0.2286612540483474,-3458.259521484375,304.1110534667969,0.8690991997718811,0.3157001435756683,0.2207062989473343,292.614013671875,297.1499938964844,293.1499938964844,0.3159121870994568,-6057.146484375,304.08251953125,0.9546958804130554,0.4091244637966156,0.387412428855896,292.7005615234375,297.1499938964844,293.1499938964844,0.0128387156873941,-3497.803466796875,303.4364318847656,0.4551185369491577,0.050000000745058,0.2352093011140823,291.1630859375,291.1499938964844,270.1480712890625,269.37548828125,282.7626953125,292.6994934082031,291.1641845703125,1.0,0.3297457695007324,0.9884601831436156,0.9884601831436156,1.0,1.0,-1.5589587688446045,0.6871224641799927,0.871836245059967,0.3258457779884338,0.0,0.0,0.6010767817497253,71.1661148071289,100.0,16.187461853027344,-13230.90625,403.8057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30084228515625,306.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8671875,18000.0,0.0,0.0,0.3191176354885101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380857825279236,0.6380923390388489,-6.552143531735055e-06,0.0,0.0003238638164475,0.0,0.0,47.33449172973633,0.0,0.0,0.0,0.4198184311389923,4.0,0.0,1.0
804000,292.6882019042969,297.1499938964844,293.1499938964844,0.1665332317352295,-3664.8447265625,304.1274108886719,0.837480902671814,0.2807510793209076,0.2531204521656036,292.66485595703125,297.1499938964844,293.1499938964844,0.1405964493751526,-3175.46728515625,304.1221923828125,0.764811098575592,0.2130751758813858,0.2024839073419571,292.5967712402344,297.1499938964844,293.1499938964844,0.2286612540483474,-3458.259521484375,304.1110534667969,0.8690991997718811,0.3157001435756683,0.2207062989473343,292.614013671875,297.1499938964844,293.1499938964844,0.3159121870994568,-6057.146484375,304.08251953125,0.9546958804130554,0.4091244637966156,0.387412428855896,292.7005615234375,297.1499938964844,293.1499938964844,0.0128387156873941,-3497.803466796875,303.4364318847656,0.4551185369491577,0.050000000745058,0.2352093011140823,291.1630859375,291.1499938964844,270.1480712890625,269.37548828125,282.7626953125,292.6994934082031,291.1641845703125,1.0,0.3297457695007324,0.9884601831436156,0.9884601831436156,1.0,1.0,-1.5589587688446045,0.6871224641799927,0.871836245059967,0.3258457779884338,0.0,0.0,0.6010767817497253,71.1661148071289,100.0,16.187461853027344,-13230.90625,403.8057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30084228515625,306.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8671875,18000.0,0.0,0.0,0.3191176354885101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380857825279236,0.6380923390388489,-6.552143531735055e-06,0.0,0.0003238638164475,0.0,0.0,47.33449172973633,0.0,0.0,0.0,0.4198184311389923,4.0,0.0,1.0
804060,292.726806640625,297.1499938964844,293.1499938964844,0.1696197539567947,-3718.732421875,304.1297912597656,0.8257047533988953,0.2846192121505737,0.2569693624973297,292.7015686035156,297.1499938964844,293.1499938964844,0.144874557852745,-3252.0234375,304.12432861328125,0.7557374835014343,0.2179172188043594,0.2074640840291977,292.63336181640625,297.1499938964844,293.1499938964844,0.2349822670221328,-3533.2119140625,304.1134948730469,0.8580212593078613,0.3222961127758026,0.2255917638540268,292.6567077636719,297.1499938964844,293.1499938964844,0.3212453722953796,-6132.09228515625,304.0959167480469,0.9374851584434508,0.4140284657478332,0.3920550048351288,292.7225036621094,297.1499938964844,293.1499938964844,0.013176585547626,-3542.2158203125,303.5316162109375,0.4413738250732422,0.050000000745058,0.236528530716896,291.171630859375,291.1499938964844,270.1367492675781,269.35888671875,282.7608642578125,292.7214050292969,291.172119140625,1.0,0.3400894999504089,0.9870834350585938,0.9870834350585938,1.0,1.0,-1.582581639289856,0.6981669068336487,0.8844147324562073,0.3321539759635925,0.0,0.0,0.5975480675697327,78.67127227783203,103.0,11.78573989868164,-13437.2900390625,436.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6482849121094,306.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.849609375,18000.0,0.0,0.0,0.3223328292369842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311808228492737,0.6311873197555542,-6.5038939283113e-06,0.0,0.0003271268506068,0.0,0.0,46.34526443481445,0.0,0.0,0.0,0.41725555062294,4.0,0.0,1.0
804120,292.726806640625,297.1499938964844,293.1499938964844,0.1696197539567947,-3718.732421875,304.1297912597656,0.8257047533988953,0.2846192121505737,0.2569693624973297,292.7015686035156,297.1499938964844,293.1499938964844,0.144874557852745,-3252.0234375,304.12432861328125,0.7557374835014343,0.2179172188043594,0.2074640840291977,292.63336181640625,297.1499938964844,293.1499938964844,0.2349822670221328,-3533.2119140625,304.1134948730469,0.8580212593078613,0.3222961127758026,0.2255917638540268,292.6567077636719,297.1499938964844,293.1499938964844,0.3212453722953796,-6132.09228515625,304.0959167480469,0.9374851584434508,0.4140284657478332,0.3920550048351288,292.7225036621094,297.1499938964844,293.1499938964844,0.013176585547626,-3542.2158203125,303.5316162109375,0.4413738250732422,0.050000000745058,0.236528530716896,291.171630859375,291.1499938964844,270.1367492675781,269.35888671875,282.7608642578125,292.7214050292969,291.172119140625,1.0,0.3400894999504089,0.9870834350585938,0.9870834350585938,1.0,1.0,-1.582581639289856,0.6981669068336487,0.8844147324562073,0.3321539759635925,0.0,0.0,0.5975480675697327,78.67127227783203,103.0,11.78573989868164,-13437.2900390625,436.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6482849121094,306.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.849609375,18000.0,0.0,0.0,0.3223328292369842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311808228492737,0.6311873197555542,-6.5038939283113e-06,0.0,0.0003271268506068,0.0,0.0,46.34526443481445,0.0,0.0,0.0,0.41725555062294,4.0,0.0,1.0
804180,292.7630310058594,297.1499938964844,293.1499938964844,0.1723946779966354,-3767.0869140625,304.13189697265625,0.8173511028289795,0.2879914939403534,0.2603149116039276,292.7362365722656,297.1499938964844,293.1499938964844,0.148777425289154,-3321.48388671875,304.1263732910156,0.7498351335525513,0.2222455292940139,0.2118995189666748,292.6680908203125,297.1499938964844,293.1499938964844,0.2409281432628631,-3603.35400390625,304.1157531738281,0.8508517742156982,0.3283423483371734,0.2300710380077362,292.6929626464844,297.1499938964844,293.1499938964844,0.3269376158714294,-6214.06787109375,304.1043701171875,0.9256772994995116,0.4191684424877167,0.3971093595027923,292.7419128417969,297.1499938964844,293.1499938964844,0.0135122807696461,-3585.0849609375,303.6258850097656,0.4319831728935241,0.050000000745058,0.2376288026571273,291.174072265625,291.1499938964844,270.1273193359375,269.3438415527344,282.760009765625,292.7425842285156,291.174072265625,1.0,0.3488370180130005,0.9857066869735718,0.9857066869735718,1.0,1.0,-1.6046909093856812,0.7085159420967102,0.8961749076843262,0.3380718529224396,0.0,0.0,0.5941138863563538,84.98567962646484,106.0,4.390770435333252,-13617.6533203125,466.5846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9632873535156,306.7513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8203125,18000.0,0.0,0.0,0.3245458900928497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240988373756409,0.6241052746772766,-6.450356067944085e-06,0.0,0.000329372822307,0.0,0.0,45.320831298828125,0.0,0.0,0.0,0.414565235376358,4.0,0.0,1.0
804240,292.7630310058594,297.1499938964844,293.1499938964844,0.1723946779966354,-3767.0869140625,304.13189697265625,0.8173511028289795,0.2879914939403534,0.2603149116039276,292.7362365722656,297.1499938964844,293.1499938964844,0.148777425289154,-3321.48388671875,304.1263732910156,0.7498351335525513,0.2222455292940139,0.2118995189666748,292.6680908203125,297.1499938964844,293.1499938964844,0.2409281432628631,-3603.35400390625,304.1157531738281,0.8508517742156982,0.3283423483371734,0.2300710380077362,292.6929626464844,297.1499938964844,293.1499938964844,0.3269376158714294,-6214.06787109375,304.1043701171875,0.9256772994995116,0.4191684424877167,0.3971093595027923,292.7419128417969,297.1499938964844,293.1499938964844,0.0135122807696461,-3585.0849609375,303.6258850097656,0.4319831728935241,0.050000000745058,0.2376288026571273,291.174072265625,291.1499938964844,270.1273193359375,269.3438415527344,282.760009765625,292.7425842285156,291.174072265625,1.0,0.3488370180130005,0.9857066869735718,0.9857066869735718,1.0,1.0,-1.6046909093856812,0.7085159420967102,0.8961749076843262,0.3380718529224396,0.0,0.0,0.5941138863563538,84.98567962646484,106.0,4.390770435333252,-13617.6533203125,466.5846252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9632873535156,306.7513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8203125,18000.0,0.0,0.0,0.3245458900928497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240988373756409,0.6241052746772766,-6.450356067944085e-06,0.0,0.000329372822307,0.0,0.0,45.320831298828125,0.0,0.0,0.0,0.414565235376358,4.0,0.0,1.0
804300,292.7801513671875,297.1499938964844,293.1499938964844,0.1736860424280166,-3789.5693359375,304.1328430175781,0.81392502784729,0.2895306050777435,0.2618303596973419,292.7527770996094,297.1499938964844,293.1499938964844,0.1506031602621078,-3353.86083984375,304.1273498535156,0.747581958770752,0.2242364585399627,0.2139358073472976,292.6849975585937,297.1499938964844,293.1499938964844,0.2437300384044647,-3636.268310546875,304.11688232421875,0.8481051325798035,0.3311243951320648,0.23213791847229,292.7096862792969,297.1499938964844,293.1499938964844,0.3297522366046905,-6254.876953125,304.1075439453125,0.921099066734314,0.421674907207489,0.3995952606201172,292.750732421875,297.1499938964844,293.1499938964844,0.0136809749528765,-3606.19287109375,303.6727294921875,0.4283051490783691,0.050000000745058,0.2381190806627273,291.1732788085937,291.1499938964844,270.1233215332031,269.3369445800781,282.7601623535156,292.7530517578125,291.1731872558594,1.0,0.3527409434318542,0.9850183725357056,0.9850183725357056,1.0,1.0,-1.615010142326355,0.7133497595787048,0.90166038274765,0.3408375382423401,0.0,0.0,0.5926370620727539,87.81133270263672,106.0,1.0665571689605713,-13699.51953125,480.4009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.106689453125,306.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.732421875,18000.0,0.0,0.0,0.325338751077652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208718419075012,0.620878279209137,-6.425035280699376e-06,0.0,0.0003301774559076,0.0,0.0,44.8533821105957,0.0,0.0,0.0,0.4133324921131134,4.0,0.0,1.0
804360,292.79656982421875,297.1499938964844,293.1499938964844,0.1749189347028732,-3811.011962890625,304.1336975097656,0.81085205078125,0.2909915447235107,0.2632645666599273,292.768798828125,297.1499938964844,293.1499938964844,0.1523429602384567,-3384.63330078125,304.1282958984375,0.74564528465271,0.2261210232973098,0.2158616781234741,292.7015075683594,297.1499938964844,293.1499938964844,0.2464091330766677,-3667.6455078125,304.1180419921875,0.8457399010658264,0.3337715566158294,0.2340972423553466,292.7256774902344,297.1499938964844,293.1499938964844,0.3324927687644958,-6294.66796875,304.1102600097656,0.9171624779701232,0.4241067767143249,0.4020134210586548,292.7590637207031,297.1499938964844,293.1499938964844,0.013849944807589,-3626.9765625,303.7194519042969,0.4251106083393097,0.050000000745058,0.2385776937007904,291.1719970703125,291.1499938964844,270.11981201171875,269.3304443359375,282.7611389160156,292.76434326171875,291.1718444824219,1.0,0.3563876748085022,0.9844120740890504,0.9844120740890504,1.0,1.0,-1.6248509883880615,0.717963695526123,0.9068872332572936,0.3434788584709167,0.0,0.0,0.5912984013557434,90.4598388671875,94.0,-1.281280279159546,-13776.3134765625,493.5963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23992919921875,306.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.576171875,18000.0,0.0,0.0,0.3259576857089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179537177085876,0.6179601550102234,-6.40191683487501e-06,0.0,0.0003308056038804,0.0,0.0,44.43191909790039,0.0,0.0,0.0,0.4122135937213897,4.0,0.0,1.0
804420,292.8271484375,297.1499938964844,293.1499938964844,0.1770778000354766,-3848.40380859375,304.1355285644531,0.8137504458427429,0.2937401235103607,0.2657640278339386,292.7989807128906,297.1499938964844,293.1499938964844,0.1554294377565384,-3438.93505859375,304.1304016113281,0.7497292160987854,0.2296548038721084,0.2192569226026535,292.7330017089844,297.1499938964844,293.1499938964844,0.251261830329895,-3724.14404296875,304.12060546875,0.8502247929573059,0.3387428224086761,0.2376207709312439,292.7558288574219,297.1499938964844,293.1499938964844,0.3375004827976227,-6367.17041015625,304.1151428222656,0.9215925335884094,0.4287407994270324,0.406430721282959,292.7741394042969,297.1499938964844,293.1499938964844,0.0140973739326,-3653.9130859375,303.8130187988281,0.425395518541336,0.050000000745058,0.2385345995426178,291.169921875,291.1499938964844,270.11431884765625,269.3187255859375,282.7660522460937,292.7886962890625,291.1698913574219,1.0,0.3578461408615112,0.9831995368003844,0.9831995368003844,1.0,1.0,-1.6414124965667725,0.7257227301597595,0.9156897664070128,0.3479460775852203,0.0,0.0,0.5888070464134216,90.57101440429688,82.0,-2.067002773284912,-13905.740234375,503.9820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4756164550781,307.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.044921875,18000.0,0.0,0.0,0.3267566859722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127711534500122,0.6127774715423584,-6.3614811551815365e-06,0.0,0.0003316165239084,0.0,0.0,43.69269943237305,0.0,0.0,0.0,0.41022989153862,4.0,0.0,1.0
804480,292.8271484375,297.1499938964844,293.1499938964844,0.1770778000354766,-3848.40380859375,304.1355285644531,0.8137504458427429,0.2937401235103607,0.2657640278339386,292.7989807128906,297.1499938964844,293.1499938964844,0.1554294377565384,-3438.93505859375,304.1304016113281,0.7497292160987854,0.2296548038721084,0.2192569226026535,292.7330017089844,297.1499938964844,293.1499938964844,0.251261830329895,-3724.14404296875,304.12060546875,0.8502247929573059,0.3387428224086761,0.2376207709312439,292.7558288574219,297.1499938964844,293.1499938964844,0.3375004827976227,-6367.17041015625,304.1151428222656,0.9215925335884094,0.4287407994270324,0.406430721282959,292.7741394042969,297.1499938964844,293.1499938964844,0.0140973739326,-3653.9130859375,303.8130187988281,0.425395518541336,0.050000000745058,0.2385345995426178,291.169921875,291.1499938964844,270.11431884765625,269.3187255859375,282.7660522460937,292.7886962890625,291.1698913574219,1.0,0.3578461408615112,0.9831995368003844,0.9831995368003844,1.0,1.0,-1.6414124965667725,0.7257227301597595,0.9156897664070128,0.3479460775852203,0.0,0.0,0.5888070464134216,90.57101440429688,82.0,-2.067002773284912,-13905.740234375,503.9820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4756164550781,307.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.044921875,18000.0,0.0,0.0,0.3267566859722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127711534500122,0.6127774715423584,-6.3614811551815365e-06,0.0,0.0003316165239084,0.0,0.0,43.69269943237305,0.0,0.0,0.0,0.41022989153862,4.0,0.0,1.0
804540,292.8548583984375,297.1499938964844,293.1499938964844,0.1789612919092178,-3880.921142578125,304.13720703125,0.8234692811965942,0.2962985634803772,0.2679395675659179,292.8265380859375,297.1499938964844,293.1499938964844,0.1581729054450988,-3486.9677734375,304.1323547363281,0.760296106338501,0.2329581975936889,0.2222610712051391,292.7625427246094,297.1499938964844,293.1499938964844,0.2555978000164032,-3774.331787109375,304.1231689453125,0.8621317148208618,0.3433162569999695,0.2407483458518982,292.7837219238281,297.1499938964844,293.1499938964844,0.3420018553733825,-6432.20166015625,304.1192321777344,0.9357601404190063,0.4330690503120422,0.4104065001010895,292.78717041015625,297.1499938964844,293.1499938964844,0.0142740942537784,-3669.52490234375,303.9071655273437,0.4309845566749573,0.050000000745058,0.2377558499574661,291.1683654785156,291.1499938964844,270.1108703613281,269.30877685546875,282.7739562988281,292.8147277832031,291.1683044433594,1.0,0.355435311794281,0.9819869995117188,0.9819869995117188,1.0,1.0,-1.6552261114120483,0.7321931719779968,0.9230328798294068,0.3516731560230255,0.0,0.0,0.5864540934562683,86.70186614990234,70.0,-2.2921717166900635,-14006.0927734375,501.6041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.673095703125,307.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.455078125,18000.0,0.0,0.0,0.3270725905895233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607903242111206,0.6079095602035522,-6.324586138362065e-06,0.0,0.0003319371026009,0.0,0.0,43.01107025146485,0.0,0.0,0.0,0.4083877801895141,4.0,0.0,1.0
804600,292.8548583984375,297.1499938964844,293.1499938964844,0.1789612919092178,-3880.921142578125,304.13720703125,0.8234692811965942,0.2962985634803772,0.2679395675659179,292.8265380859375,297.1499938964844,293.1499938964844,0.1581729054450988,-3486.9677734375,304.1323547363281,0.760296106338501,0.2329581975936889,0.2222610712051391,292.7625427246094,297.1499938964844,293.1499938964844,0.2555978000164032,-3774.331787109375,304.1231689453125,0.8621317148208618,0.3433162569999695,0.2407483458518982,292.7837219238281,297.1499938964844,293.1499938964844,0.3420018553733825,-6432.20166015625,304.1192321777344,0.9357601404190063,0.4330690503120422,0.4104065001010895,292.78717041015625,297.1499938964844,293.1499938964844,0.0142740942537784,-3669.52490234375,303.9071655273437,0.4309845566749573,0.050000000745058,0.2377558499574661,291.1683654785156,291.1499938964844,270.1108703613281,269.30877685546875,282.7739562988281,292.8147277832031,291.1683044433594,1.0,0.355435311794281,0.9819869995117188,0.9819869995117188,1.0,1.0,-1.6552261114120483,0.7321931719779968,0.9230328798294068,0.3516731560230255,0.0,0.0,0.5864540934562683,86.70186614990234,70.0,-2.2921717166900635,-14006.0927734375,501.6041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.673095703125,307.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.455078125,18000.0,0.0,0.0,0.3270725905895233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607903242111206,0.6079095602035522,-6.324586138362065e-06,0.0,0.0003319371026009,0.0,0.0,43.01107025146485,0.0,0.0,0.0,0.4083877801895141,4.0,0.0,1.0
804660,292.8799743652344,297.1499938964844,293.1499938964844,0.1806326508522033,-3909.71923828125,304.138671875,0.8385879993438721,0.2986794412136078,0.2698588073253631,292.8515930175781,297.1499938964844,293.1499938964844,0.1606660336256027,-3530.46533203125,304.1340637207031,0.7766073346138,0.2360679805278778,0.2249763906002044,292.7901916503906,297.1499938964844,293.1499938964844,0.2595036327838897,-3819.333984375,304.1256103515625,0.8805243968963623,0.3475265502929687,0.2435434609651565,292.8096618652344,297.1499938964844,293.1499938964844,0.3460726141929626,-6490.91650390625,304.1226806640625,0.9569303393363952,0.4370866417884826,0.4139920175075531,292.79833984375,297.1499938964844,293.1499938964844,0.0144049730151891,-3677.92529296875,304.00201416015625,0.4415297210216522,0.050000000745058,0.236507773399353,291.16668701171875,291.1499938964844,270.10955810546875,269.3006896972656,282.7848205566406,292.8428649902344,291.1665954589844,1.0,0.3503403961658478,0.9807865023612976,0.9807865023612976,1.0,1.0,-1.6669538021087646,0.7376833558082581,0.9292704463005066,0.3548412919044494,0.0,0.0,0.5843432545661926,80.28624725341797,58.0,-2.421666145324707,-14083.6240234375,490.6432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83563232421875,307.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.9609375,18000.0,0.0,0.0,0.3270191848278045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603527843952179,0.6035341620445251,-6.291382305789739e-06,0.0,0.0003318828821647,0.0,0.0,42.40364074707031,0.0,0.0,0.0,0.4067340493202209,4.0,0.0,1.0
804720,292.8799743652344,297.1499938964844,293.1499938964844,0.1806326508522033,-3909.71923828125,304.138671875,0.8385879993438721,0.2986794412136078,0.2698588073253631,292.8515930175781,297.1499938964844,293.1499938964844,0.1606660336256027,-3530.46533203125,304.1340637207031,0.7766073346138,0.2360679805278778,0.2249763906002044,292.7901916503906,297.1499938964844,293.1499938964844,0.2595036327838897,-3819.333984375,304.1256103515625,0.8805243968963623,0.3475265502929687,0.2435434609651565,292.8096618652344,297.1499938964844,293.1499938964844,0.3460726141929626,-6490.91650390625,304.1226806640625,0.9569303393363952,0.4370866417884826,0.4139920175075531,292.79833984375,297.1499938964844,293.1499938964844,0.0144049730151891,-3677.92529296875,304.00201416015625,0.4415297210216522,0.050000000745058,0.236507773399353,291.16668701171875,291.1499938964844,270.10955810546875,269.3006896972656,282.7848205566406,292.8428649902344,291.1665954589844,1.0,0.3503403961658478,0.9807865023612976,0.9807865023612976,1.0,1.0,-1.6669538021087646,0.7376833558082581,0.9292704463005066,0.3548412919044494,0.0,0.0,0.5843432545661926,80.28624725341797,58.0,-2.421666145324707,-14083.6240234375,490.6432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83563232421875,307.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.9609375,18000.0,0.0,0.0,0.3270191848278045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603527843952179,0.6035341620445251,-6.291382305789739e-06,0.0,0.0003318828821647,0.0,0.0,42.40364074707031,0.0,0.0,0.0,0.4067340493202209,4.0,0.0,1.0
