time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804780,292.90283203125,297.1499938964844,293.1499938964844,0.1821445524692535,-3935.75732421875,304.1399230957031,0.8600123524665833,0.3008845448493957,0.2715615034103393,292.8744201660156,297.1499938964844,293.1499938964844,0.1629693359136581,-3570.5576171875,304.1355285644531,0.799018144607544,0.2389952987432479,0.2274544686079025,292.8160705566406,297.1499938964844,293.1499938964844,0.2630587816238403,-3860.161376953125,304.1278076171875,0.9058137536048888,0.3513937890529632,0.246049702167511,292.8338623046875,297.1499938964844,293.1499938964844,0.3497910499572754,-6544.505859375,304.1255798339844,0.9820817708969116,0.4408015012741089,0.4172232151031494,292.8080139160156,297.1499938964844,293.1499938964844,0.0145047223195433,-3681.646484375,304.0971069335937,0.4580697417259216,0.050000000745058,0.2349542379379272,291.16375732421875,291.1499938964844,270.11041259765625,269.2944641113281,282.7938232421875,292.8646850585937,291.1635437011719,1.0,0.3433552086353302,0.9795859456062316,0.9795859456062316,1.0,1.0,-1.6769975423812866,0.7423808574676514,0.9346166849136353,0.3575564920902252,0.0,0.0,0.582684338092804,72.20645904541016,46.0,-3.962453365325928,-14145.5654296875,473.7339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657897949219,307.3309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.69140625,18000.0,0.0,0.0,0.3267036974430084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998407006263733,0.5998469591140747,-6.262795068323612e-06,0.0,0.0003315627400297,0.0,0.0,41.8924674987793,0.0,0.0,0.0,0.4053407907485962,4.0,0.0,1.0
804840,292.90283203125,297.1499938964844,293.1499938964844,0.1821445524692535,-3935.75732421875,304.1399230957031,0.8600123524665833,0.3008845448493957,0.2715615034103393,292.8744201660156,297.1499938964844,293.1499938964844,0.1629693359136581,-3570.5576171875,304.1355285644531,0.799018144607544,0.2389952987432479,0.2274544686079025,292.8160705566406,297.1499938964844,293.1499938964844,0.2630587816238403,-3860.161376953125,304.1278076171875,0.9058137536048888,0.3513937890529632,0.246049702167511,292.8338623046875,297.1499938964844,293.1499938964844,0.3497910499572754,-6544.505859375,304.1255798339844,0.9820817708969116,0.4408015012741089,0.4172232151031494,292.8080139160156,297.1499938964844,293.1499938964844,0.0145047223195433,-3681.646484375,304.0971069335937,0.4580697417259216,0.050000000745058,0.2349542379379272,291.16375732421875,291.1499938964844,270.11041259765625,269.2944641113281,282.7938232421875,292.8646850585937,291.1635437011719,1.0,0.3433552086353302,0.9795859456062316,0.9795859456062316,1.0,1.0,-1.6769975423812866,0.7423808574676514,0.9346166849136353,0.3575564920902252,0.0,0.0,0.582684338092804,72.20645904541016,46.0,-3.962453365325928,-14145.5654296875,473.7339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657897949219,307.3309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.69140625,18000.0,0.0,0.0,0.3267036974430084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998407006263733,0.5998469591140747,-6.262795068323612e-06,0.0,0.0003315627400297,0.0,0.0,41.8924674987793,0.0,0.0,0.0,0.4053407907485962,4.0,0.0,1.0
804900,292.9135131835937,297.1499938964844,293.1499938964844,0.1828368604183197,-3947.66650390625,304.1405029296875,0.8737667202949524,0.301913857460022,0.2723337113857269,292.8851013183594,297.1499938964844,293.1499938964844,0.1640498340129852,-3589.326416015625,304.1361999511719,0.8125289678573608,0.2403868734836578,0.2286101281642913,292.8283996582031,297.1499938964844,293.1499938964844,0.2647067606449127,-3879.035888671875,304.1288452148437,0.9228168725967408,0.3532016575336456,0.2472023963928222,292.8452453613281,297.1499938964844,293.1499938964844,0.3515311777591705,-6569.56494140625,304.1268615722656,0.995002269744873,0.4425663948059082,0.4187279641628265,292.8124389648437,297.1499938964844,293.1499938964844,0.0145452497527003,-3682.126220703125,304.1445007324219,0.4686763286590576,0.050000000745058,0.2340985983610153,291.162109375,291.1499938964844,270.1116943359375,269.29205322265625,282.79864501953125,292.87506103515625,291.1618957519531,1.0,0.3393234312534332,0.9789857268333436,0.9789857268333436,1.0,1.0,-1.6814759969711304,0.7444735765457153,0.937002420425415,0.3587673604488373,0.0,0.0,0.5820426940917969,67.73455810546875,46.0,-4.201127529144287,-14172.30859375,463.6357116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,307.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.18359375,18000.0,0.0,0.0,0.3264825046062469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984038710594177,0.5984100699424744,-6.251320428418694e-06,0.0,0.0003313382330816,0.0,0.0,41.69244766235352,0.0,0.0,0.0,0.4047922194004059,4.0,0.0,1.0
804960,292.9237365722656,297.1499938964844,293.1499938964844,0.1834755539894104,-3958.6025390625,304.1410827636719,0.8879240155220032,0.3029028475284576,0.2730803191661834,292.8952941894531,297.1499938964844,293.1499938964844,0.1650814116001129,-3607.186279296875,304.1368408203125,0.8252909183502197,0.2417417764663696,0.2297404706478119,292.8402404785156,297.1499938964844,293.1499938964844,0.2662578523159027,-3896.736572265625,304.1298522949219,0.9405041337013244,0.3549493551254272,0.2483150362968444,292.8525695800781,297.1499938964844,293.1499938964844,0.3425040245056152,-6426.685546875,304.1481628417969,0.9990000128746032,0.4449746608734131,0.4089143574237823,292.81689453125,297.1499938964844,293.1499938964844,0.0151724917814135,-3770.201904296875,304.14813232421875,0.4827190041542053,0.0530572198331356,0.2399288117885589,291.1618957519531,291.1499938964844,270.1135559082031,269.2901916503906,282.8058166503906,292.8847045898437,291.1626281738281,1.0,0.3348352015018463,0.9783981442451476,0.9783981442451476,1.0,1.0,-1.6802922487258911,0.7438570261001587,0.9364352226257324,0.3585555255413055,0.0,0.0,0.5813001394271851,63.55754852294922,34.0,1.4459809064865112,-14174.0693359375,450.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06622314453125,307.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5078125,18000.0,0.0,0.0,0.3262258768081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971240997314453,0.597130298614502,-6.241424671316054e-06,0.0,0.0003310777829028,0.0,0.0,41.51653289794922,0.0,0.0,0.0,0.4043006896972656,4.0,0.0,1.0
805020,292.9438171386719,297.1499938964844,293.1499938964844,0.1842643767595291,-3971.541748046875,304.1427307128906,0.9223124980926514,0.3045664131641388,0.2743696868419647,292.9149475097656,297.1499938964844,293.1499938964844,0.1667277514934539,-3635.170654296875,304.13848876953125,0.8545308709144592,0.2442103922367096,0.2318327873945236,292.8626403808594,297.1499938964844,293.1499938964844,0.2687582671642303,-3924.771484375,304.13238525390625,0.9770655632019044,0.3582483828067779,0.250419557094574,292.8186340332031,297.1499938964844,293.1499938964844,0.3041956424713135,-5828.3896484375,304.2121276855469,0.9990000128746032,0.4592626392841339,0.3695729970932007,292.8319702148437,297.1499938964844,293.1499938964844,0.0181375090032815,-4143.72607421875,304.1438903808594,0.5189899206161499,0.0584575831890106,0.2641650736331939,291.18048095703125,291.1499938964844,270.1189880371094,269.2879333496094,282.8238830566406,292.9023742675781,291.181884765625,1.0,0.324521541595459,0.9772230386734008,0.9772230386734008,1.0,1.0,-1.6687498092651367,0.7383125424385071,0.9304373264312744,0.35556560754776,0.0,0.0,0.5760365128517151,55.13912582397461,52.0,19.64591407775879,-14096.265625,420.3023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627197265625,307.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.4296875,18000.0,0.0,0.0,0.3254075944423675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898606181144714,0.5898668169975281,-6.2003591665416025e-06,0.0,0.0003302473633084,0.0,0.0,40.607208251953125,0.0,0.0,0.0,0.4016788601875305,4.0,0.0,1.0
805080,292.9438171386719,297.1499938964844,293.1499938964844,0.1842643767595291,-3971.541748046875,304.1427307128906,0.9223124980926514,0.3045664131641388,0.2743696868419647,292.9149475097656,297.1499938964844,293.1499938964844,0.1667277514934539,-3635.170654296875,304.13848876953125,0.8545308709144592,0.2442103922367096,0.2318327873945236,292.8626403808594,297.1499938964844,293.1499938964844,0.2687582671642303,-3924.771484375,304.13238525390625,0.9770655632019044,0.3582483828067779,0.250419557094574,292.8186340332031,297.1499938964844,293.1499938964844,0.3041956424713135,-5828.3896484375,304.2121276855469,0.9990000128746032,0.4592626392841339,0.3695729970932007,292.8319702148437,297.1499938964844,293.1499938964844,0.0181375090032815,-4143.72607421875,304.1438903808594,0.5189899206161499,0.0584575831890106,0.2641650736331939,291.18048095703125,291.1499938964844,270.1189880371094,269.2879333496094,282.8238830566406,292.9023742675781,291.181884765625,1.0,0.324521541595459,0.9772230386734008,0.9772230386734008,1.0,1.0,-1.6687498092651367,0.7383125424385071,0.9304373264312744,0.35556560754776,0.0,0.0,0.5760365128517151,55.13912582397461,52.0,19.64591407775879,-14096.265625,420.3023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627197265625,307.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.4296875,18000.0,0.0,0.0,0.3254075944423675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898606181144714,0.5898668169975281,-6.2003591665416025e-06,0.0,0.0003302473633084,0.0,0.0,40.607208251953125,0.0,0.0,0.0,0.4016788601875305,4.0,0.0,1.0
805140,292.96453857421875,297.1499938964844,293.1499938964844,0.1851877272129058,-3987.413818359375,304.1435546875,0.9371881484985352,0.3055894076824188,0.2753372490406036,292.9347839355469,297.1499938964844,293.1499938964844,0.1685041636228561,-3665.945556640625,304.1393127441406,0.8675030469894409,0.2461479008197784,0.2336944192647934,292.88433837890625,297.1499938964844,293.1499938964844,0.2716537714004516,-3957.98583984375,304.13336181640625,0.9899238348007202,0.3611320257186889,0.2524273693561554,292.7588195800781,297.1499938964844,293.1499938964844,0.2901137471199035,-5614.8505859375,304.2132568359375,0.9990000128746032,0.4798175990581512,0.3559159636497497,292.8518981933594,297.1499938964844,293.1499938964844,0.0207776166498661,-4439.556640625,304.1415710449219,0.5418111681938171,0.0624774396419525,0.2829665541648865,291.1773986816406,291.1499938964844,270.1268005371094,269.2877502441406,282.84051513671875,292.9345092773437,291.1751403808594,1.0,0.3244245946407318,0.976047933101654,0.976047933101654,1.0,1.0,-1.6807087659835815,0.7439921498298645,0.9367165565490724,0.3585405051708221,0.0,0.0,0.5719058513641357,52.73448181152344,70.0,-10.87319278717041,-14084.3232421875,420.2648620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,307.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.33203125,18000.0,0.0,0.0,0.3240707814693451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794796347618103,0.5794857740402222,-6.127076630946249e-06,0.0,0.0003288906591478,0.0,0.0,39.25209426879883,0.0,0.0,0.0,0.3979560732841491,4.0,0.0,1.0
805200,292.96453857421875,297.1499938964844,293.1499938964844,0.1851877272129058,-3987.413818359375,304.1435546875,0.9371881484985352,0.3055894076824188,0.2753372490406036,292.9347839355469,297.1499938964844,293.1499938964844,0.1685041636228561,-3665.945556640625,304.1393127441406,0.8675030469894409,0.2461479008197784,0.2336944192647934,292.88433837890625,297.1499938964844,293.1499938964844,0.2716537714004516,-3957.98583984375,304.13336181640625,0.9899238348007202,0.3611320257186889,0.2524273693561554,292.7588195800781,297.1499938964844,293.1499938964844,0.2901137471199035,-5614.8505859375,304.2132568359375,0.9990000128746032,0.4798175990581512,0.3559159636497497,292.8518981933594,297.1499938964844,293.1499938964844,0.0207776166498661,-4439.556640625,304.1415710449219,0.5418111681938171,0.0624774396419525,0.2829665541648865,291.1773986816406,291.1499938964844,270.1268005371094,269.2877502441406,282.84051513671875,292.9345092773437,291.1751403808594,1.0,0.3244245946407318,0.976047933101654,0.976047933101654,1.0,1.0,-1.6807087659835815,0.7439921498298645,0.9367165565490724,0.3585405051708221,0.0,0.0,0.5719058513641357,52.73448181152344,70.0,-10.87319278717041,-14084.3232421875,420.2648620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,307.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.33203125,18000.0,0.0,0.0,0.3240707814693451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794796347618103,0.5794857740402222,-6.127076630946249e-06,0.0,0.0003288906591478,0.0,0.0,39.25209426879883,0.0,0.0,0.0,0.3979560732841491,4.0,0.0,1.0
805260,292.9852600097656,297.1499938964844,293.1499938964844,0.1864609867334365,-4010.1259765625,304.1435852050781,0.9289535284042358,0.3060854971408844,0.2759555876255035,292.9545288085937,297.1499938964844,293.1499938964844,0.1705423146486282,-3701.942138671875,304.1394958496094,0.8622080087661743,0.2475961744785308,0.235238716006279,292.9052124023437,297.1499938964844,293.1499938964844,0.275216668844223,-3999.5419921875,304.1329650878906,0.9851292371749878,0.3636299669742584,0.2542772591114044,292.7337341308594,297.1499938964844,293.1499938964844,0.2986340820789337,-5759.056640625,304.1773376464844,0.9990000128746032,0.4949055016040802,0.3649230003356933,292.8729248046875,297.1499938964844,293.1499938964844,0.0233262181282043,-4703.0927734375,304.14013671875,0.5485079884529114,0.0657712444663047,0.2988446056842804,291.13677978515625,291.1499938964844,270.1370849609375,269.28973388671875,282.83984375,292.9507751464844,291.1336669921875,1.0,0.3318152129650116,0.9750155210494996,0.9750155210494996,1.0,1.0,-1.71539306640625,0.7604414224624634,0.9549516439437866,0.3676748275756836,0.0,0.0,0.576251208782196,55.198875427246094,88.0,-45.549461364746094,-14267.6650390625,447.6145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223571777344,307.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.173828125,18000.0,0.0,0.0,0.3229279518127441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582160472869873,0.5821665525436401,-6.119943918747595e-06,0.0,0.0003277308424003,0.0,0.0,39.46190643310547,0.0,0.0,0.0,0.3986913859844208,4.0,0.0,1.0
805320,292.9852600097656,297.1499938964844,293.1499938964844,0.1864609867334365,-4010.1259765625,304.1435852050781,0.9289535284042358,0.3060854971408844,0.2759555876255035,292.9545288085937,297.1499938964844,293.1499938964844,0.1705423146486282,-3701.942138671875,304.1394958496094,0.8622080087661743,0.2475961744785308,0.235238716006279,292.9052124023437,297.1499938964844,293.1499938964844,0.275216668844223,-3999.5419921875,304.1329650878906,0.9851292371749878,0.3636299669742584,0.2542772591114044,292.7337341308594,297.1499938964844,293.1499938964844,0.2986340820789337,-5759.056640625,304.1773376464844,0.9990000128746032,0.4949055016040802,0.3649230003356933,292.8729248046875,297.1499938964844,293.1499938964844,0.0233262181282043,-4703.0927734375,304.14013671875,0.5485079884529114,0.0657712444663047,0.2988446056842804,291.13677978515625,291.1499938964844,270.1370849609375,269.28973388671875,282.83984375,292.9507751464844,291.1336669921875,1.0,0.3318152129650116,0.9750155210494996,0.9750155210494996,1.0,1.0,-1.71539306640625,0.7604414224624634,0.9549516439437866,0.3676748275756836,0.0,0.0,0.576251208782196,55.198875427246094,88.0,-45.549461364746094,-14267.6650390625,447.6145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223571777344,307.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.173828125,18000.0,0.0,0.0,0.3229279518127441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582160472869873,0.5821665525436401,-6.119943918747595e-06,0.0,0.0003277308424003,0.0,0.0,39.46190643310547,0.0,0.0,0.0,0.3986913859844208,4.0,0.0,1.0
805380,293.005615234375,297.1499938964844,293.1499938964844,0.1876533180475235,-4031.5283203125,304.14373779296875,0.9057641625404358,0.306131511926651,0.276289165019989,292.9739074707031,297.1499938964844,293.1499938964844,0.1724710315465927,-3736.070556640625,304.1397705078125,0.8449191451072693,0.2486172914505005,0.2365041524171829,292.9251708984375,297.1499938964844,293.1499938964844,0.2788209617137909,-4041.52783203125,304.13262939453125,0.966767966747284,0.3657815158367157,0.2559807300567627,292.7559814453125,297.1499938964844,293.1499938964844,0.3239093720912933,-6161.7197265625,304.1258850097656,0.9990000128746032,0.5010366439819336,0.3905042111873626,292.8946838378906,297.1499938964844,293.1499938964844,0.0257098507136106,-4934.056640625,304.13946533203125,0.5431699156761169,0.0683830752968788,0.3123487532138824,291.087646484375,291.1499938964844,270.1498413085937,269.2939147949219,282.8341979980469,292.9684143066406,291.0843505859375,1.0,0.3449048995971679,0.973983108997345,0.973983108997345,1.0,1.0,-1.766278624534607,0.7846447825431824,0.9816339015960692,0.3811412155628204,0.0,0.0,0.5877863168716431,61.4658432006836,106.0,-62.56329727172852,-14598.716796875,497.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,307.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17835.8125,18000.0,0.0,0.0,0.3229508399963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598915159702301,0.5989213585853577,-6.211759227880975e-06,0.0,0.0003277540381532,0.0,0.0,41.5266227722168,0.0,0.0,0.0,0.4046254158020019,4.0,0.0,1.0
805440,293.005615234375,297.1499938964844,293.1499938964844,0.1876533180475235,-4031.5283203125,304.14373779296875,0.9057641625404358,0.306131511926651,0.276289165019989,292.9739074707031,297.1499938964844,293.1499938964844,0.1724710315465927,-3736.070556640625,304.1397705078125,0.8449191451072693,0.2486172914505005,0.2365041524171829,292.9251708984375,297.1499938964844,293.1499938964844,0.2788209617137909,-4041.52783203125,304.13262939453125,0.966767966747284,0.3657815158367157,0.2559807300567627,292.7559814453125,297.1499938964844,293.1499938964844,0.3239093720912933,-6161.7197265625,304.1258850097656,0.9990000128746032,0.5010366439819336,0.3905042111873626,292.8946838378906,297.1499938964844,293.1499938964844,0.0257098507136106,-4934.056640625,304.13946533203125,0.5431699156761169,0.0683830752968788,0.3123487532138824,291.087646484375,291.1499938964844,270.1498413085937,269.2939147949219,282.8341979980469,292.9684143066406,291.0843505859375,1.0,0.3449048995971679,0.973983108997345,0.973983108997345,1.0,1.0,-1.766278624534607,0.7846447825431824,0.9816339015960692,0.3811412155628204,0.0,0.0,0.5877863168716431,61.4658432006836,106.0,-62.56329727172852,-14598.716796875,497.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,307.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17835.8125,18000.0,0.0,0.0,0.3229508399963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598915159702301,0.5989213585853577,-6.211759227880975e-06,0.0,0.0003277540381532,0.0,0.0,41.5266227722168,0.0,0.0,0.0,0.4046254158020019,4.0,0.0,1.0
805500,293.0156555175781,297.1499938964844,293.1499938964844,0.1881730705499649,-4040.882080078125,304.1439514160156,0.8921981453895569,0.3059892058372497,0.2763511538505554,292.98345947265625,297.1499938964844,293.1499938964844,0.1733576655387878,-3751.746826171875,304.1400146484375,0.8338954448699951,0.2489747554063797,0.2370367050170898,292.9348449707031,297.1499938964844,293.1499938964844,0.2805764079093933,-4061.90966796875,304.1325988769531,0.9530903697013856,0.3667334616184234,0.2567788362503052,292.7839660644531,297.1499938964844,293.1499938964844,0.3415986001491546,-6437.37890625,304.0981140136719,0.9990000128746032,0.5005455613136292,0.4080576598644256,292.9059143066406,297.1499938964844,293.1499938964844,0.0267855655401945,-5033.66845703125,304.1394348144531,0.5374216437339783,0.069410391151905,0.3180919587612152,291.0625915527344,291.1499938964844,270.1571960449219,269.2968444824219,282.8302917480469,292.9775390625,291.0594177246094,1.0,0.3530762791633606,0.97346693277359,0.97346693277359,1.0,1.0,-1.7959201335906982,0.7987783551216125,0.9971418380737304,0.3889998495578766,0.0,0.0,0.5961322784423828,65.87190246582031,106.0,-65.50160217285156,-14806.431640625,530.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,307.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.431640625,18000.0,0.0,0.0,0.3236536979675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126266121864319,0.6126328706741333,-6.297849722614046e-06,0.0,0.0003284673439338,0.0,0.0,43.32509613037109,0.0,0.0,0.0,0.4096399545669555,4.0,0.0,1.0
805560,293.0256042480469,297.1499938964844,293.1499938964844,0.1886177808046341,-4048.89697265625,304.14422607421875,0.8777300119400024,0.3057374954223633,0.2763418853282928,292.9928894042969,297.1499938964844,293.1499938964844,0.1741730123758316,-3766.140869140625,304.1403503417969,0.82208651304245,0.2492324262857437,0.237502783536911,292.9442749023437,297.1499938964844,293.1499938964844,0.2822698950767517,-4081.51123046875,304.1326904296875,0.9371758103370668,0.3676059246063232,0.2575418353080749,292.82196044921875,297.1499938964844,293.1499938964844,0.362013965845108,-6750.86767578125,304.0704345703125,0.9990000128746032,0.4977315962314605,0.4280451238155365,292.9173583984375,297.1499938964844,293.1499938964844,0.027540260925889,-5123.98095703125,304.1399841308594,0.5304170250892639,0.0702551454305648,0.3231370449066162,291.0384521484375,291.1499938964844,270.1651916503906,269.3003845214844,282.8261413574219,292.9867858886719,291.0355224609375,1.0,0.3620802760124206,0.9726122617721558,0.9726122617721558,1.0,1.0,-1.827439785003662,0.813822329044342,1.0136175155639648,0.3973511457443237,0.0,0.0,0.6059900522232056,71.0540771484375,109.0,-65.64815521240234,-15033.7958984375,567.4017944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054931640625,307.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17705.263671875,18000.0,0.0,0.0,0.3249207437038421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296964287757874,0.6297028660774231,-6.411887170543196e-06,0.0,0.0003297532384749,0.0,0.0,45.66829299926758,0.0,0.0,0.0,0.4160087704658508,4.0,0.0,1.0
805620,293.0448608398437,297.1499938964844,293.1499938964844,0.1889567822217941,-4054.940185546875,304.1456298828125,0.8562809228897095,0.304983377456665,0.2760282456874847,293.0110778808594,297.1499938964844,293.1499938964844,0.1752900183200836,-3785.57177734375,304.1417541503906,0.8035159707069397,0.2495227307081222,0.2381494045257568,292.962158203125,297.1499938964844,293.1499938964844,0.2850268185138702,-4112.96533203125,304.1339111328125,0.9129434823989868,0.3691866397857666,0.2589001953601837,292.9163513183594,297.1499938964844,293.1499938964844,0.3962229788303375,-7262.25244140625,304.04071044921875,0.9990000128746032,0.4869378209114074,0.4604688584804535,292.93994140625,297.1499938964844,293.1499938964844,0.0295130815356969,-5272.53564453125,304.1399230957031,0.5201361179351807,0.071572832763195,0.3309976756572723,291.0070495605469,291.1499938964844,270.1831970214844,269.3091735839844,282.8204040527344,292.9978332519531,291.0062561035156,1.0,0.3761956989765167,0.9709029197692872,0.9709029197692872,1.0,1.0,-1.8777469396591189,0.8378276228904724,1.039919376373291,0.410820871591568,0.0,0.0,0.6275522708892822,79.93321990966797,112.0,-42.60017776489258,-15451.693359375,631.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72381591796875,307.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17605.802734375,18000.0,0.0,0.0,0.3292418420314789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714954972267151,0.6715022325515747,-6.71966790832812e-06,0.0,0.000334138632752,0.0,0.0,51.89987182617188,0.0,0.0,0.0,0.4320655763149261,4.0,0.0,1.0
805680,293.0448608398437,297.1499938964844,293.1499938964844,0.1889567822217941,-4054.940185546875,304.1456298828125,0.8562809228897095,0.304983377456665,0.2760282456874847,293.0110778808594,297.1499938964844,293.1499938964844,0.1752900183200836,-3785.57177734375,304.1417541503906,0.8035159707069397,0.2495227307081222,0.2381494045257568,292.962158203125,297.1499938964844,293.1499938964844,0.2850268185138702,-4112.96533203125,304.1339111328125,0.9129434823989868,0.3691866397857666,0.2589001953601837,292.9163513183594,297.1499938964844,293.1499938964844,0.3962229788303375,-7262.25244140625,304.04071044921875,0.9990000128746032,0.4869378209114074,0.4604688584804535,292.93994140625,297.1499938964844,293.1499938964844,0.0295130815356969,-5272.53564453125,304.1399230957031,0.5201361179351807,0.071572832763195,0.3309976756572723,291.0070495605469,291.1499938964844,270.1831970214844,269.3091735839844,282.8204040527344,292.9978332519531,291.0062561035156,1.0,0.3761956989765167,0.9709029197692872,0.9709029197692872,1.0,1.0,-1.8777469396591189,0.8378276228904724,1.039919376373291,0.410820871591568,0.0,0.0,0.6275522708892822,79.93321990966797,112.0,-42.60017776489258,-15451.693359375,631.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72381591796875,307.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17605.802734375,18000.0,0.0,0.0,0.3292418420314789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714954972267151,0.6715022325515747,-6.71966790832812e-06,0.0,0.000334138632752,0.0,0.0,51.89987182617188,0.0,0.0,0.0,0.4320655763149261,4.0,0.0,1.0
805740,293.0630187988281,297.1499938964844,293.1499938964844,0.1881584376096725,-4040.020263671875,304.1484680175781,0.8322879672050476,0.3039697110652923,0.2755958139896393,293.0281066894531,297.1499938964844,293.1499938964844,0.1754285544157028,-3786.859130859375,304.1443176269531,0.7803313136100769,0.2495886981487274,0.2387022972106933,292.9786071777344,297.1499938964844,293.1499938964844,0.2863102555274963,-4126.349609375,304.13720703125,0.8869085907936096,0.3706145286560058,0.2602429091930389,292.9892578125,297.1499938964844,293.1499938964844,0.392496109008789,-7186.0498046875,304.0838928222656,0.9729920029640198,0.4779594242572784,0.4550465047359466,292.9603271484375,297.1499938964844,293.1499938964844,0.0305226650089025,-5365.6904296875,304.1415405273437,0.507290244102478,0.072757638990879,0.3384369015693664,291.03375244140625,291.1499938964844,270.203857421875,269.3203430175781,282.8422546386719,293.0218200683594,291.0366516113281,1.0,0.386419266462326,0.9691935181617736,0.9691935181617736,1.0,1.0,-1.8820617198944087,0.8397576808929443,1.0423041582107544,0.412181407213211,0.0,0.0,0.6421845555305481,90.91690826416016,115.0,25.38177490234375,-15601.3271484375,669.6734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3589172363281,307.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17670.0859375,18000.0,0.0,0.0,0.3353416919708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095532417297363,0.7095602750778198,-7.053372883092379e-06,0.0,0.0003403291921131,0.0,0.0,58.34244918823242,0.0,0.0,0.0,0.4472831189632416,4.0,0.0,1.0
805800,293.0630187988281,297.1499938964844,293.1499938964844,0.1881584376096725,-4040.020263671875,304.1484680175781,0.8322879672050476,0.3039697110652923,0.2755958139896393,293.0281066894531,297.1499938964844,293.1499938964844,0.1754285544157028,-3786.859130859375,304.1443176269531,0.7803313136100769,0.2495886981487274,0.2387022972106933,292.9786071777344,297.1499938964844,293.1499938964844,0.2863102555274963,-4126.349609375,304.13720703125,0.8869085907936096,0.3706145286560058,0.2602429091930389,292.9892578125,297.1499938964844,293.1499938964844,0.392496109008789,-7186.0498046875,304.0838928222656,0.9729920029640198,0.4779594242572784,0.4550465047359466,292.9603271484375,297.1499938964844,293.1499938964844,0.0305226650089025,-5365.6904296875,304.1415405273437,0.507290244102478,0.072757638990879,0.3384369015693664,291.03375244140625,291.1499938964844,270.203857421875,269.3203430175781,282.8422546386719,293.0218200683594,291.0366516113281,1.0,0.386419266462326,0.9691935181617736,0.9691935181617736,1.0,1.0,-1.8820617198944087,0.8397576808929443,1.0423041582107544,0.412181407213211,0.0,0.0,0.6421845555305481,90.91690826416016,115.0,25.38177490234375,-15601.3271484375,669.6734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3589172363281,307.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17670.0859375,18000.0,0.0,0.0,0.3353416919708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095532417297363,0.7095602750778198,-7.053372883092379e-06,0.0,0.0003403291921131,0.0,0.0,58.34244918823242,0.0,0.0,0.0,0.4472831189632416,4.0,0.0,1.0
805860,293.08062744140625,297.1499938964844,293.1499938964844,0.1869693547487259,-4018.4326171875,304.15093994140625,0.8168452382087708,0.3025976121425628,0.2747431397438049,293.0447998046875,297.1499938964844,293.1499938964844,0.1751396656036377,-3780.83154296875,304.14666748046875,0.7656131982803345,0.2492905259132385,0.2388223111629486,292.99444580078125,297.1499938964844,293.1499938964844,0.287143349647522,-4134.72021484375,304.1400451660156,0.8711321949958801,0.3717395663261413,0.2613086700439453,293.0235900878906,297.1499938964844,293.1499938964844,0.3894537985324859,-7129.21484375,304.1104736328125,0.951695680618286,0.4750237166881561,0.451568454504013,292.9788818359375,297.1499938964844,293.1499938964844,0.0316306538879871,-5456.3095703125,304.1425170898437,0.5002382397651672,0.0737939104437828,0.3447650969028473,291.0640563964844,291.1499938964844,270.227294921875,269.333984375,282.8638610839844,293.0434875488281,291.06573486328125,1.0,0.3940514624118805,0.967452347278595,0.967452347278595,1.0,1.0,-1.88588297367096,0.8415277004241943,1.0443552732467651,0.4131258726119995,0.0,0.0,0.6514172554016113,99.15031433105467,118.0,34.58942794799805,-15646.0244140625,699.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07568359375,306.9679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17775.0,18000.0,0.0,0.0,0.3419389426708221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325229644775391,0.7325302362442017,-7.278245448105736e-06,0.0,0.0003470245574135,0.0,0.0,62.605716705322266,0.0,0.0,0.0,0.4569393694400787,4.0,0.0,1.0
805920,293.08062744140625,297.1499938964844,293.1499938964844,0.1869693547487259,-4018.4326171875,304.15093994140625,0.8168452382087708,0.3025976121425628,0.2747431397438049,293.0447998046875,297.1499938964844,293.1499938964844,0.1751396656036377,-3780.83154296875,304.14666748046875,0.7656131982803345,0.2492905259132385,0.2388223111629486,292.99444580078125,297.1499938964844,293.1499938964844,0.287143349647522,-4134.72021484375,304.1400451660156,0.8711321949958801,0.3717395663261413,0.2613086700439453,293.0235900878906,297.1499938964844,293.1499938964844,0.3894537985324859,-7129.21484375,304.1104736328125,0.951695680618286,0.4750237166881561,0.451568454504013,292.9788818359375,297.1499938964844,293.1499938964844,0.0316306538879871,-5456.3095703125,304.1425170898437,0.5002382397651672,0.0737939104437828,0.3447650969028473,291.0640563964844,291.1499938964844,270.227294921875,269.333984375,282.8638610839844,293.0434875488281,291.06573486328125,1.0,0.3940514624118805,0.967452347278595,0.967452347278595,1.0,1.0,-1.88588297367096,0.8415277004241943,1.0443552732467651,0.4131258726119995,0.0,0.0,0.6514172554016113,99.15031433105467,118.0,34.58942794799805,-15646.0244140625,699.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07568359375,306.9679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17775.0,18000.0,0.0,0.0,0.3419389426708221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325229644775391,0.7325302362442017,-7.278245448105736e-06,0.0,0.0003470245574135,0.0,0.0,62.605716705322266,0.0,0.0,0.0,0.4569393694400787,4.0,0.0,1.0
805980,293.09716796875,297.1499938964844,293.1499938964844,0.1856089234352111,-3994.068115234375,304.15289306640625,0.8051897883415222,0.3009998798370361,0.2735964357852936,293.0606994628906,297.1499938964844,293.1499938964844,0.1746040284633636,-3770.72314453125,304.1486511230469,0.7554453611373901,0.2487323731184005,0.2386011630296707,293.00927734375,297.1499938964844,293.1499938964844,0.2877899408340454,-4141.18212890625,304.14227294921875,0.8606353998184204,0.3726749420166015,0.2621712982654571,293.0438842773437,297.1499938964844,293.1499938964844,0.3885249495506286,-7108.623046875,304.125,0.9368396401405334,0.4741017818450928,0.4506262838840484,292.9955749511719,297.1499938964844,293.1499938964844,0.0325685702264308,-5533.39306640625,304.1434326171875,0.4960024356842041,0.0747410058975219,0.3502774834632873,291.08892822265625,291.1499938964844,270.2535705566406,269.35015869140625,282.8840637207031,293.0610656738281,291.09051513671875,1.0,0.4000862538814544,0.9657111167907716,0.9657111167907716,1.0,1.0,-1.8907643556594849,0.8438042998313904,1.0469599962234497,0.4143569767475128,0.0,0.0,0.6578779816627502,105.51622009277344,121.0,34.586761474609375,-15693.4267578125,723.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89080810546875,306.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.3046875,18000.0,0.0,0.0,0.34848552942276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496833801269531,0.74969083070755,-7.447017651429633e-06,0.0,0.0003536684962455,0.0,0.0,65.91194915771484,0.0,0.0,0.0,0.4641242027282715,4.0,0.0,1.0
806040,293.09716796875,297.1499938964844,293.1499938964844,0.1856089234352111,-3994.068115234375,304.15289306640625,0.8051897883415222,0.3009998798370361,0.2735964357852936,293.0606994628906,297.1499938964844,293.1499938964844,0.1746040284633636,-3770.72314453125,304.1486511230469,0.7554453611373901,0.2487323731184005,0.2386011630296707,293.00927734375,297.1499938964844,293.1499938964844,0.2877899408340454,-4141.18212890625,304.14227294921875,0.8606353998184204,0.3726749420166015,0.2621712982654571,293.0438842773437,297.1499938964844,293.1499938964844,0.3885249495506286,-7108.623046875,304.125,0.9368396401405334,0.4741017818450928,0.4506262838840484,292.9955749511719,297.1499938964844,293.1499938964844,0.0325685702264308,-5533.39306640625,304.1434326171875,0.4960024356842041,0.0747410058975219,0.3502774834632873,291.08892822265625,291.1499938964844,270.2535705566406,269.35015869140625,282.8840637207031,293.0610656738281,291.09051513671875,1.0,0.4000862538814544,0.9657111167907716,0.9657111167907716,1.0,1.0,-1.8907643556594849,0.8438042998313904,1.0469599962234497,0.4143569767475128,0.0,0.0,0.6578779816627502,105.51622009277344,121.0,34.586761474609375,-15693.4267578125,723.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89080810546875,306.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.3046875,18000.0,0.0,0.0,0.34848552942276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496833801269531,0.74969083070755,-7.447017651429633e-06,0.0,0.0003536684962455,0.0,0.0,65.91194915771484,0.0,0.0,0.0,0.4641242027282715,4.0,0.0,1.0
806100,293.10504150390625,297.1499938964844,293.1499938964844,0.184863343834877,-3980.786865234375,304.1537170410156,0.8001094460487366,0.3001244068145752,0.2729367613792419,293.0683288574219,297.1499938964844,293.1499938964844,0.1742491722106933,-3764.204345703125,304.1495361328125,0.7513145804405212,0.248367041349411,0.2383894473314285,293.0162658691406,297.1499938964844,293.1499938964844,0.2880398035049438,-4143.62841796875,304.1432189941406,0.8565062880516052,0.3730824589729309,0.2625461518764496,293.0517578125,297.1499938964844,293.1499938964844,0.3882777690887451,-7102.5537109375,304.1299743652344,0.9309057593345642,0.4738952815532684,0.4504817128181457,293.0032653808594,297.1499938964844,293.1499938964844,0.0330003276467323,-5568.640625,304.14385986328125,0.4944478869438171,0.0751857757568359,0.3528189957141876,291.100830078125,291.1499938964844,270.2677917480469,269.35919189453125,282.8941955566406,293.0689392089844,291.1023864746094,1.0,0.4026727676391601,0.964840531349182,0.964840531349182,1.0,1.0,-1.8930466175079343,0.8448667526245117,1.0481798648834229,0.4149284958839416,0.0,0.0,0.6599581241607666,108.24678802490234,121.0,33.98630142211914,-15714.896484375,733.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8346252441406,306.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17870.419921875,18000.0,0.0,0.0,0.3516267836093902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755774974822998,0.7557824850082397,-7.509969236707548e-06,0.0,0.000356856471626,0.0,0.0,67.13056945800781,0.0,0.0,0.0,0.4667036235332489,4.0,0.0,1.0
806160,293.1126403808594,297.1499938964844,293.1499938964844,0.1840733736753463,-3966.744140625,304.15447998046875,0.7954548597335815,0.2991988956928253,0.2722246050834656,293.0757141113281,297.1499938964844,293.1499938964844,0.1738380789756775,-3756.728759765625,304.150390625,0.7475913763046265,0.2479465305805206,0.2381173074245453,293.02301025390625,297.1499938964844,293.1499938964844,0.2882402837276459,-4145.53515625,304.14410400390625,0.852863609790802,0.3734522461891174,0.2628885805606842,293.058837890625,297.1499938964844,293.1499938964844,0.3880498111248016,-7097.205078125,304.1340026855469,0.9256457686424256,0.4737467467784881,0.4504134953022003,293.0105895996094,297.1499938964844,293.1499938964844,0.0334087200462818,-5601.83056640625,304.14422607421875,0.4931221008300781,0.0756103917956352,0.3552347123622894,291.1126708984375,291.1499938964844,270.2827453613281,269.368896484375,282.9044189453125,293.0763854980469,291.1142272949219,1.0,0.405040442943573,0.964152991771698,0.964152991771698,1.0,1.0,-1.8950951099395752,0.8458240628242493,1.0492709875106812,0.4154422581195831,0.0,0.0,0.6612600088119507,110.7662582397461,124.0,33.60649108886719,-15734.4765625,743.6644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8012390136719,306.8537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17903.267578125,18000.0,0.0,0.0,0.3546279072761535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602212429046631,0.7602288126945496,-7.558328888990218e-06,0.0,0.000359902245691,0.0,0.0,68.04490661621094,0.0,0.0,0.0,0.4686036109924316,4.0,0.0,1.0
806220,293.1271667480469,297.1499938964844,293.1499938964844,0.1823663711547851,-3936.462890625,304.15582275390625,0.7870546579360962,0.2971978187561035,0.2706483900547027,293.0899658203125,297.1499938964844,293.1499938964844,0.1728544384241104,-3739.01904296875,304.1518859863281,0.7409829497337341,0.2469401955604553,0.2373985350131988,293.0357666015625,297.1499938964844,293.1499938964844,0.2885023951530456,-4147.8271484375,304.1456298828125,0.846605122089386,0.3740800619125366,0.2634818851947784,293.07147216796875,297.1499938964844,293.1499938964844,0.3875305354595184,-7086.53759765625,304.14013671875,0.9166291356086732,0.4734944403171539,0.4503445029258728,293.02410888671875,297.1499938964844,293.1499938964844,0.034155286848545,-5662.12255859375,304.1448974609375,0.4909091293811798,0.0763935670256614,0.3596931099891662,291.1363220214844,291.1499938964844,270.3148498535156,269.3902893066406,282.9256591796875,293.09033203125,291.1378479003906,1.0,0.4092469811439514,0.962777853012085,0.962777853012085,1.0,1.0,-1.8983234167099,0.8473242521286011,1.0509990453720093,0.4162314832210541,0.0,0.0,0.6614974141120911,115.3318328857422,112.0,33.129024505615234,-15764.9150390625,761.0101928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7995300292969,306.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.328125,18000.0,0.0,0.0,0.3600689768791199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763970673084259,0.7639783024787903,-7.608423857163871e-06,0.0,0.0003654242318589,0.0,0.0,68.88601684570312,0.0,0.0,0.0,0.4702699780464172,4.0,0.0,1.0
806280,293.1271667480469,297.1499938964844,293.1499938964844,0.1823663711547851,-3936.462890625,304.15582275390625,0.7870546579360962,0.2971978187561035,0.2706483900547027,293.0899658203125,297.1499938964844,293.1499938964844,0.1728544384241104,-3739.01904296875,304.1518859863281,0.7409829497337341,0.2469401955604553,0.2373985350131988,293.0357666015625,297.1499938964844,293.1499938964844,0.2885023951530456,-4147.8271484375,304.1456298828125,0.846605122089386,0.3740800619125366,0.2634818851947784,293.07147216796875,297.1499938964844,293.1499938964844,0.3875305354595184,-7086.53759765625,304.14013671875,0.9166291356086732,0.4734944403171539,0.4503445029258728,293.02410888671875,297.1499938964844,293.1499938964844,0.034155286848545,-5662.12255859375,304.1448974609375,0.4909091293811798,0.0763935670256614,0.3596931099891662,291.1363220214844,291.1499938964844,270.3148498535156,269.3902893066406,282.9256591796875,293.09033203125,291.1378479003906,1.0,0.4092469811439514,0.962777853012085,0.962777853012085,1.0,1.0,-1.8983234167099,0.8473242521286011,1.0509990453720093,0.4162314832210541,0.0,0.0,0.6614974141120911,115.3318328857422,112.0,33.129024505615234,-15764.9150390625,761.0101928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7995300292969,306.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.328125,18000.0,0.0,0.0,0.3600689768791199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763970673084259,0.7639783024787903,-7.608423857163871e-06,0.0,0.0003654242318589,0.0,0.0,68.88601684570312,0.0,0.0,0.0,0.4702699780464172,4.0,0.0,1.0
806340,293.14068603515625,297.1499938964844,293.1499938964844,0.1803480684757232,-3900.681884765625,304.1572570800781,0.7866831421852112,0.2950344681739807,0.2687080502510071,293.1033630371094,297.1499938964844,293.1499938964844,0.1714924424886703,-3714.70458984375,304.1535339355469,0.7412295341491699,0.2457453161478042,0.2362728118896484,293.0474548339844,297.1499938964844,293.1499938964844,0.2883982956409454,-4145.9169921875,304.1472473144531,0.8485404849052429,0.3746014535427093,0.2638278305530548,293.08251953125,297.1499938964844,293.1499938964844,0.3866437077522278,-7071.2529296875,304.1448669433594,0.9184592962265016,0.4732389748096466,0.4500641226768493,293.0362548828125,297.1499938964844,293.1499938964844,0.0346429198980331,-5700.6123046875,304.1457824707031,0.4934297502040863,0.0771222040057182,0.3628009557723999,291.1609191894531,291.1499938964844,270.3500061035156,269.41436767578125,282.9488525390625,293.10308837890625,291.1625366210937,1.0,0.4079189002513885,0.961402714252472,0.961402714252472,1.0,1.0,-1.8984546661376955,0.8473358750343323,1.0511188507080078,0.4161995351314544,0.0,0.0,0.6584241986274719,114.27552032470705,100.0,34.24991607666016,-15770.654296875,757.7012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8774108886719,306.9230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.123046875,18000.0,0.0,0.0,0.3645606338977813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76066654920578,0.7606741189956665,-7.5940697570331395e-06,0.0,0.0003699827066157,0.0,0.0,68.34990692138672,0.0,0.0,0.0,0.4689999520778656,4.0,0.0,1.0
806400,293.14068603515625,297.1499938964844,293.1499938964844,0.1803480684757232,-3900.681884765625,304.1572570800781,0.7866831421852112,0.2950344681739807,0.2687080502510071,293.1033630371094,297.1499938964844,293.1499938964844,0.1714924424886703,-3714.70458984375,304.1535339355469,0.7412295341491699,0.2457453161478042,0.2362728118896484,293.0474548339844,297.1499938964844,293.1499938964844,0.2883982956409454,-4145.9169921875,304.1472473144531,0.8485404849052429,0.3746014535427093,0.2638278305530548,293.08251953125,297.1499938964844,293.1499938964844,0.3866437077522278,-7071.2529296875,304.1448669433594,0.9184592962265016,0.4732389748096466,0.4500641226768493,293.0362548828125,297.1499938964844,293.1499938964844,0.0346429198980331,-5700.6123046875,304.1457824707031,0.4934297502040863,0.0771222040057182,0.3628009557723999,291.1609191894531,291.1499938964844,270.3500061035156,269.41436767578125,282.9488525390625,293.10308837890625,291.1625366210937,1.0,0.4079189002513885,0.961402714252472,0.961402714252472,1.0,1.0,-1.8984546661376955,0.8473358750343323,1.0511188507080078,0.4161995351314544,0.0,0.0,0.6584241986274719,114.27552032470705,100.0,34.24991607666016,-15770.654296875,757.7012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8774108886719,306.9230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.123046875,18000.0,0.0,0.0,0.3645606338977813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76066654920578,0.7606741189956665,-7.5940697570331395e-06,0.0,0.0003699827066157,0.0,0.0,68.34990692138672,0.0,0.0,0.0,0.4689999520778656,4.0,0.0,1.0
806460,293.1543273925781,297.1499938964844,293.1499938964844,0.1780167073011398,-3859.361328125,304.1587219238281,0.7917308211326599,0.292507916688919,0.2663744390010834,293.1169738769531,297.1499938964844,293.1499938964844,0.1697480231523513,-3683.715576171875,304.1552734375,0.7460879683494568,0.2441690415143966,0.2347142696380615,293.0588073730469,297.1499938964844,293.1499938964844,0.287983238697052,-4140.48583984375,304.1488647460937,0.8562237620353699,0.3749003708362579,0.2639490365982055,293.09307861328125,297.1499938964844,293.1499938964844,0.3854175508022308,-7051.57421875,304.14862060546875,0.9278486371040344,0.4728090763092041,0.4495339393615722,293.0477600097656,297.1499938964844,293.1499938964844,0.0348951369524002,-5719.55615234375,304.14678955078125,0.4991697669029236,0.0776694044470787,0.3646684885025024,291.1854858398437,291.1499938964844,270.3886108398437,269.4416809082031,282.9747314453125,293.1156921386719,291.18707275390625,1.0,0.403234601020813,0.9600425362586976,0.9600425362586976,1.0,1.0,-1.8955349922180176,0.8458840847015381,1.0496509075164795,0.4153505265712738,0.0,0.0,0.6520453095436096,109.38381958007812,88.0,34.17295837402344,-15743.345703125,739.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0277709960937,307.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.494140625,18000.0,0.0,0.0,0.3678666353225708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7499306201934814,0.7499381303787231,-7.511955118388869e-06,0.0,0.0003733378835022,0.0,0.0,66.38521575927734,0.0,0.0,0.0,0.4646671414375305,4.0,0.0,1.0
