time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806520,293.1543273925781,297.1499938964844,293.1499938964844,0.1780167073011398,-3859.361328125,304.1587219238281,0.7917308211326599,0.292507916688919,0.2663744390010834,293.1169738769531,297.1499938964844,293.1499938964844,0.1697480231523513,-3683.715576171875,304.1552734375,0.7460879683494568,0.2441690415143966,0.2347142696380615,293.0588073730469,297.1499938964844,293.1499938964844,0.287983238697052,-4140.48583984375,304.1488647460937,0.8562237620353699,0.3749003708362579,0.2639490365982055,293.09307861328125,297.1499938964844,293.1499938964844,0.3854175508022308,-7051.57421875,304.14862060546875,0.9278486371040344,0.4728090763092041,0.4495339393615722,293.0477600097656,297.1499938964844,293.1499938964844,0.0348951369524002,-5719.55615234375,304.14678955078125,0.4991697669029236,0.0776694044470787,0.3646684885025024,291.1854858398437,291.1499938964844,270.3886108398437,269.4416809082031,282.9747314453125,293.1156921386719,291.18707275390625,1.0,0.403234601020813,0.9600425362586976,0.9600425362586976,1.0,1.0,-1.8955349922180176,0.8458840847015381,1.0496509075164795,0.4153505265712738,0.0,0.0,0.6520453095436096,109.38381958007812,88.0,34.17295837402344,-15743.345703125,739.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0277709960937,307.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.494140625,18000.0,0.0,0.0,0.3678666353225708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7499306201934814,0.7499381303787231,-7.511955118388869e-06,0.0,0.0003733378835022,0.0,0.0,66.38521575927734,0.0,0.0,0.0,0.4646671414375305,4.0,0.0,1.0
806580,293.1680603027344,297.1499938964844,293.1499938964844,0.175338014960289,-3811.861083984375,304.1602783203125,0.8003976941108704,0.2896119356155395,0.2635906636714935,293.1309814453125,297.1499938964844,293.1499938964844,0.167556956410408,-3644.890625,304.1571655273437,0.7541004419326782,0.2421630322933197,0.2326374351978302,293.0699768066406,297.1499938964844,293.1499938964844,0.2872324287891388,-4131.244140625,304.1504821777344,0.8681254386901855,0.3749456703662872,0.2638158202171325,293.1034545898437,297.1499938964844,293.1499938964844,0.3838250637054443,-7026.93603515625,304.1517028808594,0.9424194693565368,0.4721505641937256,0.4486880302429199,293.05908203125,297.1499938964844,293.1499938964844,0.034847255796194,-5713.7138671875,304.1479187011719,0.5070303082466125,0.0779643505811691,0.3649398386478424,291.20953369140625,291.1499938964844,270.43096923828125,269.47247314453125,283.0038452148437,293.1284484863281,291.2109680175781,1.0,0.396197497844696,0.9586822986602784,0.9586822986602784,1.0,1.0,-1.888850450515747,0.8426270484924316,1.0462234020233154,0.4134924709796905,0.0,0.0,0.6424774527549744,102.28341674804688,76.0,33.12017822265625,-15674.5400390625,711.3919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2430114746094,307.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18183.927734375,18000.0,0.0,0.0,0.3697893619537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320910692214966,0.7320984601974487,-7.366882528003771e-06,0.0,0.0003752892080228,0.0,0.0,63.14017868041992,0.0,0.0,0.0,0.4574510455131531,4.0,0.0,1.0
806640,293.1680603027344,297.1499938964844,293.1499938964844,0.175338014960289,-3811.861083984375,304.1602783203125,0.8003976941108704,0.2896119356155395,0.2635906636714935,293.1309814453125,297.1499938964844,293.1499938964844,0.167556956410408,-3644.890625,304.1571655273437,0.7541004419326782,0.2421630322933197,0.2326374351978302,293.0699768066406,297.1499938964844,293.1499938964844,0.2872324287891388,-4131.244140625,304.1504821777344,0.8681254386901855,0.3749456703662872,0.2638158202171325,293.1034545898437,297.1499938964844,293.1499938964844,0.3838250637054443,-7026.93603515625,304.1517028808594,0.9424194693565368,0.4721505641937256,0.4486880302429199,293.05908203125,297.1499938964844,293.1499938964844,0.034847255796194,-5713.7138671875,304.1479187011719,0.5070303082466125,0.0779643505811691,0.3649398386478424,291.20953369140625,291.1499938964844,270.43096923828125,269.47247314453125,283.0038452148437,293.1284484863281,291.2109680175781,1.0,0.396197497844696,0.9586822986602784,0.9586822986602784,1.0,1.0,-1.888850450515747,0.8426270484924316,1.0462234020233154,0.4134924709796905,0.0,0.0,0.6424774527549744,102.28341674804688,76.0,33.12017822265625,-15674.5400390625,711.3919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2430114746094,307.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18183.927734375,18000.0,0.0,0.0,0.3697893619537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320910692214966,0.7320984601974487,-7.366882528003771e-06,0.0,0.0003752892080228,0.0,0.0,63.14017868041992,0.0,0.0,0.0,0.4574510455131531,4.0,0.0,1.0
806700,293.1746826171875,297.1499938964844,293.1499938964844,0.1739399284124374,-3787.0771484375,304.16094970703125,0.8060558438301086,0.2880860865116119,0.2620956301689148,293.13787841796875,297.1499938964844,293.1499938964844,0.1663612127304077,-3623.74072265625,304.15802001953125,0.7593356370925903,0.2410521954298019,0.2314623594284057,293.0753479003906,297.1499938964844,293.1499938964844,0.2867995202541351,-4126.01611328125,304.15118408203125,0.8756916522979736,0.3749066293239593,0.2636847496032715,293.1083984375,297.1499938964844,293.1499938964844,0.382970929145813,-7013.9423828125,304.1529541015625,0.95131117105484,0.4717659652233124,0.4481844007968902,293.06451416015625,297.1499938964844,293.1499938964844,0.0347489453852176,-5704.74755859375,304.14849853515625,0.5118894577026367,0.0780490413308143,0.3646517693996429,291.2202453613281,291.1499938964844,270.4534606933594,269.4891052246094,283.019287109375,293.13458251953125,291.22149658203125,1.0,0.3920213878154754,0.9580022096633912,0.9580022096633912,1.0,1.0,-1.8845367431640625,0.8405337333679199,1.0440030097961426,0.4123013317584991,0.0,0.0,0.6367128491401672,98.14940643310548,76.0,31.11470603942871,-15625.55078125,694.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.372314453125,307.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18212.974609375,18000.0,0.0,0.0,0.3701803982257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720781147480011,0.7207884192466736,-7.273669780261116e-06,0.0,0.0003756860678549,0.0,0.0,61.1254768371582,0.0,0.0,0.0,0.4529002010822296,4.0,0.0,1.0
806760,293.1810607910156,297.1499938964844,293.1499938964844,0.1725258529186248,-3762.01611328125,304.1615295410156,0.8124280571937561,0.2865206003189087,0.2605519592761993,293.14459228515625,297.1499938964844,293.1499938964844,0.1651246845722198,-3601.8916015625,304.1588134765625,0.7654607892036438,0.2398843318223953,0.2302186638116836,293.0805053710937,297.1499938964844,293.1499938964844,0.2863529026508331,-4120.67333984375,304.1517639160156,0.8843903541564941,0.3748342990875244,0.263521134853363,293.1131896972656,297.1499938964844,293.1499938964844,0.3821083605289459,-7000.9375,304.1539611816406,0.9610230922698976,0.4713520109653473,0.4476404786109924,293.0697631835937,297.1499938964844,293.1499938964844,0.0346171967685222,-5693.1103515625,304.14898681640625,0.5174785256385803,0.0781019479036331,0.3641560971736908,291.2296142578125,291.1499938964844,270.476806640625,269.50653076171875,283.03515625,293.1405639648437,291.230712890625,1.0,0.38749960064888,0.9573751091957092,0.9573751091957092,1.0,1.0,-1.879745364189148,0.8382141590118408,1.0415312051773071,0.4109836518764496,0.0,0.0,0.630459725856781,93.73001861572266,64.0,28.281414031982425,-15568.3330078125,676.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5138244628906,307.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.6171875,18000.0,0.0,0.0,0.3701799809932709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7082458138465881,0.708253026008606,-7.170237950049341e-06,0.0,0.0003756856021936,0.0,0.0,58.93751525878906,0.0,0.0,0.0,0.4478804469108581,4.0,0.0,1.0
806820,293.1931457519531,297.1499938964844,293.1499938964844,0.1696744114160537,-3711.492431640625,304.16241455078125,0.8273519277572632,0.2832802534103393,0.2573403120040893,293.1575622558594,297.1499938964844,293.1499938964844,0.1625619530677795,-3556.65771484375,304.1601257324219,0.7807491421699524,0.2373936027288437,0.2275547832250595,293.0903625488281,297.1499938964844,293.1499938964844,0.2854496538639068,-4109.9970703125,304.1526794433594,0.9055262804031372,0.3745976090431213,0.2631098628044128,293.12225341796875,297.1499938964844,293.1499938964844,0.3803985118865967,-6975.4443359375,304.1554870605469,0.9820178151130676,0.4704440832138061,0.4464502930641174,293.07965087890625,297.1499938964844,293.1499938964844,0.0342782922089099,-5663.88818359375,304.14990234375,0.5312815308570862,0.0781270265579223,0.362661749124527,291.2439880371094,291.1499938964844,270.5258178710937,269.5435485839844,283.0680847167969,293.1519470214844,291.24468994140625,1.0,0.3775922358036041,0.9561209678649902,0.9561209678649902,1.0,1.0,-1.8689734935760496,0.8330076336860657,1.0359658002853394,0.4080289304256439,0.0,0.0,0.6169043779373169,84.24830627441406,52.0,21.098371505737305,-15432.1708984375,638.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262023925781,307.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18267.0234375,18000.0,0.0,0.0,0.3689820766448974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805458664894104,0.6805528402328491,-6.943509106349666e-06,0.0,0.0003744699060916,0.0,0.0,54.28272247314453,0.0,0.0,0.0,0.4368931651115417,4.0,0.0,1.0
806880,293.1931457519531,297.1499938964844,293.1499938964844,0.1696744114160537,-3711.492431640625,304.16241455078125,0.8273519277572632,0.2832802534103393,0.2573403120040893,293.1575622558594,297.1499938964844,293.1499938964844,0.1625619530677795,-3556.65771484375,304.1601257324219,0.7807491421699524,0.2373936027288437,0.2275547832250595,293.0903625488281,297.1499938964844,293.1499938964844,0.2854496538639068,-4109.9970703125,304.1526794433594,0.9055262804031372,0.3745976090431213,0.2631098628044128,293.12225341796875,297.1499938964844,293.1499938964844,0.3803985118865967,-6975.4443359375,304.1554870605469,0.9820178151130676,0.4704440832138061,0.4464502930641174,293.07965087890625,297.1499938964844,293.1499938964844,0.0342782922089099,-5663.88818359375,304.14990234375,0.5312815308570862,0.0781270265579223,0.362661749124527,291.2439880371094,291.1499938964844,270.5258178710937,269.5435485839844,283.0680847167969,293.1519470214844,291.24468994140625,1.0,0.3775922358036041,0.9561209678649902,0.9561209678649902,1.0,1.0,-1.8689734935760496,0.8330076336860657,1.0359658002853394,0.4080289304256439,0.0,0.0,0.6169043779373169,84.24830627441406,52.0,21.098371505737305,-15432.1708984375,638.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262023925781,307.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18267.0234375,18000.0,0.0,0.0,0.3689820766448974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805458664894104,0.6805528402328491,-6.943509106349666e-06,0.0,0.0003744699060916,0.0,0.0,54.28272247314453,0.0,0.0,0.0,0.4368931651115417,4.0,0.0,1.0
806940,293.204345703125,297.1499938964844,293.1499938964844,0.1668117046356201,-3660.73974609375,304.1630554199219,0.8452429175376892,0.2799165546894073,0.2540082633495331,293.1697692871094,297.1499938964844,293.1499938964844,0.1599140018224716,-3509.9306640625,304.1611633300781,0.7993536591529846,0.2347251176834106,0.2247109115123748,293.0994873046875,297.1499938964844,293.1499938964844,0.2845555245876312,-4099.55712890625,304.1532592773437,0.9333527684211732,0.3742591738700866,0.2626206278800964,293.1297912597656,297.1499938964844,293.1499938964844,0.3749374449253082,-6892.17724609375,304.1637268066406,0.9990000128746032,0.4696084856986999,0.4411233961582184,293.08868408203125,297.1499938964844,293.1499938964844,0.033882837742567,-5630.28857421875,304.15057373046875,0.5481972098350525,0.0780737772583961,0.3607546389102936,291.2532653808594,291.1499938964844,270.5777893066406,269.583251953125,283.1044921875,293.1625061035156,291.25408935546875,1.0,0.3666028380393982,0.9548668265342712,0.9548668265342712,1.0,1.0,-1.8523188829422,0.8249363899230957,1.027382493019104,0.4036864340305328,0.0,0.0,0.6024937033653259,74.68321228027344,40.0,16.621604919433594,-15253.1455078125,596.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642150878906,307.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18277.296875,18000.0,0.0,0.0,0.3662221729755401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510131359100342,0.6510198712348938,-6.707034117425792e-06,0.0,0.0003716689534485,0.0,0.0,49.60161209106445,0.0,0.0,0.0,0.4253581166267395,4.0,0.0,1.0
807000,293.204345703125,297.1499938964844,293.1499938964844,0.1668117046356201,-3660.73974609375,304.1630554199219,0.8452429175376892,0.2799165546894073,0.2540082633495331,293.1697692871094,297.1499938964844,293.1499938964844,0.1599140018224716,-3509.9306640625,304.1611633300781,0.7993536591529846,0.2347251176834106,0.2247109115123748,293.0994873046875,297.1499938964844,293.1499938964844,0.2845555245876312,-4099.55712890625,304.1532592773437,0.9333527684211732,0.3742591738700866,0.2626206278800964,293.1297912597656,297.1499938964844,293.1499938964844,0.3749374449253082,-6892.17724609375,304.1637268066406,0.9990000128746032,0.4696084856986999,0.4411233961582184,293.08868408203125,297.1499938964844,293.1499938964844,0.033882837742567,-5630.28857421875,304.15057373046875,0.5481972098350525,0.0780737772583961,0.3607546389102936,291.2532653808594,291.1499938964844,270.5777893066406,269.583251953125,283.1044921875,293.1625061035156,291.25408935546875,1.0,0.3666028380393982,0.9548668265342712,0.9548668265342712,1.0,1.0,-1.8523188829422,0.8249363899230957,1.027382493019104,0.4036864340305328,0.0,0.0,0.6024937033653259,74.68321228027344,40.0,16.621604919433594,-15253.1455078125,596.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642150878906,307.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18277.296875,18000.0,0.0,0.0,0.3662221729755401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510131359100342,0.6510198712348938,-6.707034117425792e-06,0.0,0.0003716689534485,0.0,0.0,49.60161209106445,0.0,0.0,0.0,0.4253581166267395,4.0,0.0,1.0
807060,293.2146911621094,297.1499938964844,293.1499938964844,0.1635248214006424,-3601.672119140625,304.1641845703125,0.8608041405677795,0.2764389812946319,0.2506847977638244,293.1811828613281,297.1499938964844,293.1499938964844,0.1568543910980224,-3455.221435546875,304.1625366210937,0.81462562084198,0.2319062948226928,0.221837043762207,293.1079406738281,297.1499938964844,293.1499938964844,0.2829758822917938,-4080.70166015625,304.1548156738281,0.9572807550430298,0.3738247454166412,0.2621526420116424,293.1073303222656,297.1499938964844,293.1499938964844,0.3448564708232879,-6433.4609375,304.2090759277344,0.9990000128746032,0.4745852053165436,0.411538302898407,293.0967102050781,297.1499938964844,293.1499938964844,0.0334339551627635,-5590.28759765625,304.151123046875,0.5632214546203613,0.0780010968446731,0.3592336177825928,291.2904663085937,291.1499938964844,270.63238525390625,269.6254577636719,283.15167236328125,293.1693725585937,291.29266357421875,1.0,0.3534508049488067,0.9537366032600404,0.9537366032600404,1.0,1.0,-1.8069523572921755,0.8031936287879944,1.003758668899536,0.3915527164936065,0.0,0.0,0.5814881920814514,66.89706420898438,43.0,42.97788238525391,-14890.55078125,540.5863647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428466796875,307.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18360.501953125,18000.0,0.0,0.0,0.3616422712802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139324307441711,0.6139388680458069,-6.441019650083035e-06,0.0,0.0003670209262054,0.0,0.0,44.24990081787109,0.0,0.0,0.0,0.4113008975982666,4.0,0.0,1.0
807120,293.2146911621094,297.1499938964844,293.1499938964844,0.1635248214006424,-3601.672119140625,304.1641845703125,0.8608041405677795,0.2764389812946319,0.2506847977638244,293.1811828613281,297.1499938964844,293.1499938964844,0.1568543910980224,-3455.221435546875,304.1625366210937,0.81462562084198,0.2319062948226928,0.221837043762207,293.1079406738281,297.1499938964844,293.1499938964844,0.2829758822917938,-4080.70166015625,304.1548156738281,0.9572807550430298,0.3738247454166412,0.2621526420116424,293.1073303222656,297.1499938964844,293.1499938964844,0.3448564708232879,-6433.4609375,304.2090759277344,0.9990000128746032,0.4745852053165436,0.411538302898407,293.0967102050781,297.1499938964844,293.1499938964844,0.0334339551627635,-5590.28759765625,304.151123046875,0.5632214546203613,0.0780010968446731,0.3592336177825928,291.2904663085937,291.1499938964844,270.63238525390625,269.6254577636719,283.15167236328125,293.1693725585937,291.29266357421875,1.0,0.3534508049488067,0.9537366032600404,0.9537366032600404,1.0,1.0,-1.8069523572921755,0.8031936287879944,1.003758668899536,0.3915527164936065,0.0,0.0,0.5814881920814514,66.89706420898438,43.0,42.97788238525391,-14890.55078125,540.5863647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428466796875,307.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18360.501953125,18000.0,0.0,0.0,0.3616422712802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139324307441711,0.6139388680458069,-6.441019650083035e-06,0.0,0.0003670209262054,0.0,0.0,44.24990081787109,0.0,0.0,0.0,0.4113008975982666,4.0,0.0,1.0
807180,293.22491455078125,297.1499938964844,293.1499938964844,0.1605283766984939,-3548.140625,304.1644287109375,0.8715261816978455,0.2727261185646057,0.2472515851259231,293.192626953125,297.1499938964844,293.1499938964844,0.1539898812770843,-3404.3251953125,304.1631164550781,0.8241994976997375,0.2287966758012771,0.2188027203083038,293.116455078125,297.1499938964844,293.1499938964844,0.2818567156791687,-4067.72119140625,304.155029296875,0.9731371998786926,0.3731607794761657,0.2616052627563476,293.0592956542969,297.1499938964844,293.1499938964844,0.3236539959907532,-6113.99609375,304.22393798828125,0.9990000128746032,0.4853923618793487,0.3911070823669433,293.10430908203125,297.1499938964844,293.1499938964844,0.0330835245549678,-5560.048828125,304.1513366699219,0.5740460753440857,0.0778101682662963,0.3576830327510834,291.30584716796875,291.1499938964844,270.6894226074219,269.6698303222656,283.19793701171875,293.1805419921875,291.3056640625,1.0,0.3444351851940155,0.9526063799858092,0.9526063799858092,1.0,1.0,-1.772122502326965,0.7865729331970215,0.9855495691299438,0.3820758461952209,0.0,0.0,0.5592371821403503,61.727657318115234,61.0,19.96338653564453,-14498.1376953125,502.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9824523925781,307.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18378.9296875,18000.0,0.0,0.0,0.3548094630241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569740355014801,0.5697464942932129,-6.127545930212364e-06,0.0,0.0003600865020416,0.0,0.0,38.36315536499024,0.0,0.0,0.0,0.3951171636581421,4.0,0.0,1.0
807240,293.22491455078125,297.1499938964844,293.1499938964844,0.1605283766984939,-3548.140625,304.1644287109375,0.8715261816978455,0.2727261185646057,0.2472515851259231,293.192626953125,297.1499938964844,293.1499938964844,0.1539898812770843,-3404.3251953125,304.1631164550781,0.8241994976997375,0.2287966758012771,0.2188027203083038,293.116455078125,297.1499938964844,293.1499938964844,0.2818567156791687,-4067.72119140625,304.155029296875,0.9731371998786926,0.3731607794761657,0.2616052627563476,293.0592956542969,297.1499938964844,293.1499938964844,0.3236539959907532,-6113.99609375,304.22393798828125,0.9990000128746032,0.4853923618793487,0.3911070823669433,293.10430908203125,297.1499938964844,293.1499938964844,0.0330835245549678,-5560.048828125,304.1513366699219,0.5740460753440857,0.0778101682662963,0.3576830327510834,291.30584716796875,291.1499938964844,270.6894226074219,269.6698303222656,283.19793701171875,293.1805419921875,291.3056640625,1.0,0.3444351851940155,0.9526063799858092,0.9526063799858092,1.0,1.0,-1.772122502326965,0.7865729331970215,0.9855495691299438,0.3820758461952209,0.0,0.0,0.5592371821403503,61.727657318115234,61.0,19.96338653564453,-14498.1376953125,502.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9824523925781,307.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18378.9296875,18000.0,0.0,0.0,0.3548094630241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569740355014801,0.5697464942932129,-6.127545930212364e-06,0.0,0.0003600865020416,0.0,0.0,38.36315536499024,0.0,0.0,0.0,0.3951171636581421,4.0,0.0,1.0
807300,293.22998046875,297.1499938964844,293.1499938964844,0.159212052822113,-3524.82373046875,304.1641845703125,0.8709250688552856,0.27078378200531,0.2455278784036636,293.1983947753906,297.1499938964844,293.1499938964844,0.1526962518692016,-3381.530029296875,304.1630859375,0.8236454129219055,0.2271290868520736,0.2172535806894302,293.1207580566406,297.1499938964844,293.1499938964844,0.2815887928009033,-4064.838623046875,304.15460205078125,0.9743282198905944,0.372743546962738,0.2613268196582794,293.0375671386719,297.1499938964844,293.1499938964844,0.3212035596370697,-6081.58203125,304.2147521972656,0.9990000128746032,0.4908118546009063,0.3891779780387878,293.1079406738281,297.1499938964844,293.1499938964844,0.0329927466809749,-5552.81201171875,304.1512451171875,0.5748022794723511,0.0776772871613502,0.35708087682724,291.3015441894531,291.1499938964844,270.71875,269.6927490234375,283.2186584472656,293.1887512207031,291.2998962402344,1.0,0.3434054255485534,0.9520412683486938,0.9520412683486938,1.0,1.0,-1.7648053169250488,0.7831061482429504,0.9816991090774536,0.3799544870853424,0.0,0.0,0.5495047569274902,61.15803909301758,61.0,0.2031961679458618,-14351.5751953125,495.6463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2086486816406,307.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18349.587890625,18000.0,0.0,0.0,0.3506552278995514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498432517051697,0.5498492121696472,-5.9857538872165605e-06,0.0,0.000355870462954,0.0,0.0,35.871734619140625,0.0,0.0,0.0,0.3879108130931854,4.0,0.0,1.0
807360,293.2349853515625,297.1499938964844,293.1499938964844,0.1580704599618911,-3504.854248046875,304.1636657714844,0.8662927150726318,0.2687904834747314,0.2437933534383773,293.2041015625,297.1499938964844,293.1499938964844,0.151540607213974,-3361.3984375,304.1628112792969,0.8195064067840576,0.2253922820091247,0.2156760394573211,293.1250305175781,297.1499938964844,293.1499938964844,0.2816125154495239,-4065.543701171875,304.1537170410156,0.9712578058242798,0.3722757697105407,0.2610403001308441,293.0245056152344,297.1499938964844,293.1499938964844,0.3243041634559631,-6135.3173828125,304.197265625,0.9990000128746032,0.4948121607303619,0.3926314413547516,293.1114807128906,297.1499938964844,293.1499938964844,0.0329695753753185,-5552.0595703125,304.15106201171875,0.5724127292633057,0.0775157511234283,0.3565598726272583,291.2849426269531,291.1499938964844,270.7485656738281,269.71612548828125,283.2358093261719,293.1952514648437,291.2820739746094,1.0,0.3442332744598388,0.9516711235046388,0.9516711235046388,1.0,1.0,-1.7639986276626587,0.7827317714691162,0.9812668561935424,0.379635214805603,0.0,0.0,0.5421199798583984,61.85841369628906,79.0,-24.39758682250977,-14250.875,497.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4234619140625,308.04364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18295.091796875,18000.0,0.0,0.0,0.3461714386940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331657528877258,0.5331715941429138,-5.864081686013378e-06,0.0,0.0003513199917506,0.0,0.0,33.84584045410156,0.0,0.0,0.0,0.3819127082824707,4.0,0.0,1.0
807420,293.2447204589844,297.1499938964844,293.1499938964844,0.1559555381536483,-3468.05712890625,304.16265869140625,0.8487935066223145,0.2646642625331878,0.2402978539466858,293.21539306640625,297.1499938964844,293.1499938964844,0.1493311524391174,-3323.06396484375,304.1622314453125,0.8027750253677368,0.2217323184013366,0.2124456018209457,293.1333923339844,297.1499938964844,293.1499938964844,0.2819743454456329,-4070.705810546875,304.1518859863281,0.9547719359397888,0.3712117671966553,0.260451465845108,293.0304260253906,297.1499938964844,293.1499938964844,0.3431707322597503,-6435.91357421875,304.1497497558594,0.9990000128746032,0.4968809187412262,0.4118807315826416,293.1187438964844,297.1499938964844,293.1499938964844,0.0329582281410694,-5554.3173828125,304.1507263183594,0.560543954372406,0.0770194604992866,0.3554069697856903,291.2380065917969,291.1499938964844,270.8096008300781,269.7640991210937,283.2633361816406,293.2056884765625,291.2345886230469,1.0,0.3505940735340118,0.9509307742118835,0.9509307742118835,1.0,1.0,-1.7769334316253662,0.7889097332954407,0.9880236983299256,0.3828926682472229,0.0,0.0,0.5334243774414062,66.2771987915039,97.0,-55.29550552368164,-14189.0751953125,518.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7723999023437,308.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18164.126953125,18000.0,0.0,0.0,0.3368456065654754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120469331741333,0.5120526552200317,-5.701316695194691e-06,0.0,0.0003418554842937,0.0,0.0,31.33913803100586,0.0,0.0,0.0,0.3742150664329529,4.0,0.0,1.0
807480,293.2447204589844,297.1499938964844,293.1499938964844,0.1559555381536483,-3468.05712890625,304.16265869140625,0.8487935066223145,0.2646642625331878,0.2402978539466858,293.21539306640625,297.1499938964844,293.1499938964844,0.1493311524391174,-3323.06396484375,304.1622314453125,0.8027750253677368,0.2217323184013366,0.2124456018209457,293.1333923339844,297.1499938964844,293.1499938964844,0.2819743454456329,-4070.705810546875,304.1518859863281,0.9547719359397888,0.3712117671966553,0.260451465845108,293.0304260253906,297.1499938964844,293.1499938964844,0.3431707322597503,-6435.91357421875,304.1497497558594,0.9990000128746032,0.4968809187412262,0.4118807315826416,293.1187438964844,297.1499938964844,293.1499938964844,0.0329582281410694,-5554.3173828125,304.1507263183594,0.560543954372406,0.0770194604992866,0.3554069697856903,291.2380065917969,291.1499938964844,270.8096008300781,269.7640991210937,283.2633361816406,293.2056884765625,291.2345886230469,1.0,0.3505940735340118,0.9509307742118835,0.9509307742118835,1.0,1.0,-1.7769334316253662,0.7889097332954407,0.9880236983299256,0.3828926682472229,0.0,0.0,0.5334243774414062,66.2771987915039,97.0,-55.29550552368164,-14189.0751953125,518.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7723999023437,308.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18164.126953125,18000.0,0.0,0.0,0.3368456065654754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120469331741333,0.5120526552200317,-5.701316695194691e-06,0.0,0.0003418554842937,0.0,0.0,31.33913803100586,0.0,0.0,0.0,0.3742150664329529,4.0,0.0,1.0
807540,293.2542419433594,297.1499938964844,293.1499938964844,0.1538711637258529,-3431.737548828125,304.16192626953125,0.8251932263374329,0.2603323459625244,0.2367418557405471,293.2265319824219,297.1499938964844,293.1499938964844,0.1470939218997955,-3284.152587890625,304.1618957519531,0.7782167196273804,0.2178214341402053,0.2091043889522552,293.1415405273437,297.1499938964844,293.1499938964844,0.2824709713459015,-4077.371337890625,304.15045166015625,0.9272269010543824,0.3699825406074524,0.2598386406898498,293.0799865722656,297.1499938964844,293.1499938964844,0.3756177723407745,-6935.73193359375,304.0957336425781,0.9990000128746032,0.4899516105651855,0.4438982605934143,293.1268920898437,297.1499938964844,293.1499938964844,0.0328069142997264,-5545.1650390625,304.1507568359375,0.5420978665351868,0.0761605352163314,0.3533670902252197,291.1850280761719,291.1499938964844,270.8722229003906,269.8135070800781,283.281982421875,293.209228515625,291.1815490722656,1.0,0.3618517220020294,0.9501903653144836,0.9501903653144836,1.0,1.0,-1.803903698921204,0.801782488822937,1.0021212100982666,0.38991379737854,0.0,0.0,0.5322742462158203,74.19911193847656,100.0,-68.55445098876953,-14265.2197265625,560.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9593200683594,308.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.681640625,18000.0,0.0,0.0,0.328051894903183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049922466278076,0.5049979090690613,-5.631855401588837e-06,0.0,0.0003329309693071,0.0,0.0,30.4577865600586,0.0,0.0,0.0,0.3714620172977447,4.0,0.0,1.0
807600,293.2542419433594,297.1499938964844,293.1499938964844,0.1538711637258529,-3431.737548828125,304.16192626953125,0.8251932263374329,0.2603323459625244,0.2367418557405471,293.2265319824219,297.1499938964844,293.1499938964844,0.1470939218997955,-3284.152587890625,304.1618957519531,0.7782167196273804,0.2178214341402053,0.2091043889522552,293.1415405273437,297.1499938964844,293.1499938964844,0.2824709713459015,-4077.371337890625,304.15045166015625,0.9272269010543824,0.3699825406074524,0.2598386406898498,293.0799865722656,297.1499938964844,293.1499938964844,0.3756177723407745,-6935.73193359375,304.0957336425781,0.9990000128746032,0.4899516105651855,0.4438982605934143,293.1268920898437,297.1499938964844,293.1499938964844,0.0328069142997264,-5545.1650390625,304.1507568359375,0.5420978665351868,0.0761605352163314,0.3533670902252197,291.1850280761719,291.1499938964844,270.8722229003906,269.8135070800781,283.281982421875,293.209228515625,291.1815490722656,1.0,0.3618517220020294,0.9501903653144836,0.9501903653144836,1.0,1.0,-1.803903698921204,0.801782488822937,1.0021212100982666,0.38991379737854,0.0,0.0,0.5322742462158203,74.19911193847656,100.0,-68.55445098876953,-14265.2197265625,560.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9593200683594,308.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.681640625,18000.0,0.0,0.0,0.328051894903183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049922466278076,0.5049979090690613,-5.631855401588837e-06,0.0,0.0003329309693071,0.0,0.0,30.4577865600586,0.0,0.0,0.0,0.3714620172977447,4.0,0.0,1.0
807660,293.2630920410156,297.1499938964844,293.1499938964844,0.1513104140758514,-3385.978759765625,304.1622619628906,0.7999128103256226,0.2558970153331756,0.2331220060586929,293.2369384765625,297.1499938964844,293.1499938964844,0.1443891674280166,-3236.023193359375,304.1624755859375,0.7535651922225952,0.2137708812952041,0.2056590616703033,293.1488952636719,297.1499938964844,293.1499938964844,0.282249242067337,-4075.009033203125,304.1507568359375,0.8992684483528137,0.3686999976634979,0.2592126727104187,293.15240478515625,297.1499938964844,293.1499938964844,0.3887133002281189,-7126.17822265625,304.0955505371094,0.9861133098602296,0.4770137071609497,0.4553308188915252,293.1351928710937,297.1499938964844,293.1499938964844,0.0323349870741367,-5506.9990234375,304.1513061523437,0.522846519947052,0.0750633180141449,0.3502874374389648,291.158935546875,291.1499938964844,270.9361877441406,269.8640441894531,283.3140563964844,293.2144775390625,291.1611633300781,1.0,0.3701538443565368,0.9488233923912048,0.9488233923912048,1.0,1.0,-1.804399490356445,0.8018258213996887,1.0025736093521118,0.3904692828655243,0.0,0.0,0.5337136387825012,83.3791275024414,103.0,-23.8923282623291,-14287.6171875,589.6240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9661865234375,308.2377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.583984375,18000.0,0.0,0.0,0.3206816613674164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077695846557617,0.5077752470970154,-5.634709395963e-06,0.0,0.0003254511102568,0.0,0.0,30.69031524658203,0.0,0.0,0.0,0.3721326291561126,4.0,0.0,1.0
807720,293.2630920410156,297.1499938964844,293.1499938964844,0.1513104140758514,-3385.978759765625,304.1622619628906,0.7999128103256226,0.2558970153331756,0.2331220060586929,293.2369384765625,297.1499938964844,293.1499938964844,0.1443891674280166,-3236.023193359375,304.1624755859375,0.7535651922225952,0.2137708812952041,0.2056590616703033,293.1488952636719,297.1499938964844,293.1499938964844,0.282249242067337,-4075.009033203125,304.1507568359375,0.8992684483528137,0.3686999976634979,0.2592126727104187,293.15240478515625,297.1499938964844,293.1499938964844,0.3887133002281189,-7126.17822265625,304.0955505371094,0.9861133098602296,0.4770137071609497,0.4553308188915252,293.1351928710937,297.1499938964844,293.1499938964844,0.0323349870741367,-5506.9990234375,304.1513061523437,0.522846519947052,0.0750633180141449,0.3502874374389648,291.158935546875,291.1499938964844,270.9361877441406,269.8640441894531,283.3140563964844,293.2144775390625,291.1611633300781,1.0,0.3701538443565368,0.9488233923912048,0.9488233923912048,1.0,1.0,-1.804399490356445,0.8018258213996887,1.0025736093521118,0.3904692828655243,0.0,0.0,0.5337136387825012,83.3791275024414,103.0,-23.8923282623291,-14287.6171875,589.6240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9661865234375,308.2377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.583984375,18000.0,0.0,0.0,0.3206816613674164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5077695846557617,0.5077752470970154,-5.634709395963e-06,0.0,0.0003254511102568,0.0,0.0,30.69031524658203,0.0,0.0,0.0,0.3721326291561126,4.0,0.0,1.0
807780,293.2716979980469,297.1499938964844,293.1499938964844,0.1480207741260528,-3325.88330078125,304.16363525390625,0.7768510580062866,0.2512871026992798,0.2293931543827057,293.2471008300781,297.1499938964844,293.1499938964844,0.1409950107336044,-3174.342529296875,304.1639404296875,0.7332130670547485,0.2095090895891189,0.2020696103572845,293.1562194824219,297.1499938964844,293.1499938964844,0.2807954847812652,-4057.60693359375,304.1528625488281,0.8773751854896545,0.3672475516796112,0.2585166394710541,293.18804931640625,297.1499938964844,293.1499938964844,0.3814722895622253,-7005.8896484375,304.1251525878906,0.9593588709831238,0.4696604609489441,0.447301298379898,293.1429138183594,297.1499938964844,293.1499938964844,0.0316002629697322,-5443.32373046875,304.1520690917969,0.507183313369751,0.0738738253712654,0.3468224108219147,291.1825866699219,291.1499938964844,271.0011901855469,269.9154968261719,283.3601379394531,293.2277526855469,291.1826171875,1.0,0.3753954470157623,0.9474563598632812,0.9474563598632812,1.0,1.0,-1.7813071012496948,0.7908259630203247,0.9904810786247252,0.3839945495128631,0.0,0.0,0.5272689461708069,92.04168701171876,106.0,6.41141939163208,-14053.35546875,599.8583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8950500488281,308.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.646484375,18000.0,0.0,0.0,0.3142654597759247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499405175447464,0.4994107782840729,-5.603153567790287e-06,0.0,0.0003189395065419,0.0,0.0,29.88907241821289,0.0,0.0,0.0,0.3695202469825744,4.0,0.0,1.0
807840,293.2716979980469,297.1499938964844,293.1499938964844,0.1480207741260528,-3325.88330078125,304.16363525390625,0.7768510580062866,0.2512871026992798,0.2293931543827057,293.2471008300781,297.1499938964844,293.1499938964844,0.1409950107336044,-3174.342529296875,304.1639404296875,0.7332130670547485,0.2095090895891189,0.2020696103572845,293.1562194824219,297.1499938964844,293.1499938964844,0.2807954847812652,-4057.60693359375,304.1528625488281,0.8773751854896545,0.3672475516796112,0.2585166394710541,293.18804931640625,297.1499938964844,293.1499938964844,0.3814722895622253,-7005.8896484375,304.1251525878906,0.9593588709831238,0.4696604609489441,0.447301298379898,293.1429138183594,297.1499938964844,293.1499938964844,0.0316002629697322,-5443.32373046875,304.1520690917969,0.507183313369751,0.0738738253712654,0.3468224108219147,291.1825866699219,291.1499938964844,271.0011901855469,269.9154968261719,283.3601379394531,293.2277526855469,291.1826171875,1.0,0.3753954470157623,0.9474563598632812,0.9474563598632812,1.0,1.0,-1.7813071012496948,0.7908259630203247,0.9904810786247252,0.3839945495128631,0.0,0.0,0.5272689461708069,92.04168701171876,106.0,6.41141939163208,-14053.35546875,599.8583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8950500488281,308.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.646484375,18000.0,0.0,0.0,0.3142654597759247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499405175447464,0.4994107782840729,-5.603153567790287e-06,0.0,0.0003189395065419,0.0,0.0,29.88907241821289,0.0,0.0,0.0,0.3695202469825744,4.0,0.0,1.0
807900,293.2758178710937,297.1499938964844,293.1499938964844,0.1464434117078781,-3297.179443359375,304.1640014648437,0.7680091261863708,0.2489347606897354,0.227435827255249,293.2520751953125,297.1499938964844,293.1499938964844,0.139317512512207,-3143.94482421875,304.1644592285156,0.7253614664077759,0.2072982192039489,0.2001508921384811,293.1597900390625,297.1499938964844,293.1499938964844,0.2801972925662994,-4050.60498046875,304.1534423828125,0.8694151639938354,0.3664632141590118,0.2580905556678772,293.1972045898437,297.1499938964844,293.1499938964844,0.3794471621513366,-6972.82470703125,304.13330078125,0.948824405670166,0.4673765003681183,0.4449677169322967,293.1465148925781,297.1499938964844,293.1499938964844,0.0312123019248247,-5410.23779296875,304.15240478515625,0.5014045238494873,0.0732512474060058,0.3447475433349609,291.1840515136719,291.1499938964844,271.0340270996094,269.94146728515625,283.3822631835937,293.233154296875,291.184326171875,1.0,0.3773345351219177,0.9467728137969972,0.9467728137969972,1.0,1.0,-1.7708474397659302,0.7858201861381531,0.9850272536277772,0.381150871515274,0.0,0.0,0.5248579978942871,95.50172424316406,106.0,6.469636917114258,-13937.12109375,603.0280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.855712890625,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.27734375,18000.0,0.0,0.0,0.3112089037895202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950892031192779,0.4950947761535644,-5.5773557505744975e-06,0.0,0.0003158374747727,0.0,0.0,29.43779754638672,0.0,0.0,0.0,0.3680709898471832,4.0,0.0,1.0
807960,293.2797546386719,297.1499938964844,293.1499938964844,0.1448344141244888,-3267.827392578125,304.1643981933594,0.7603201270103455,0.2465697228908538,0.2254471629858017,293.2569274902344,297.1499938964844,293.1499938964844,0.1375885903835296,-3112.52685546875,304.1649780273437,0.7182531356811523,0.2050523310899734,0.1981778442859649,293.16326904296875,297.1499938964844,293.1499938964844,0.2795395851135254,-4042.912353515625,304.15399169921875,0.8626924753189087,0.3656571209430694,0.257634550333023,293.2037048339844,297.1499938964844,293.1499938964844,0.3778032064437866,-6946.2529296875,304.1392822265625,0.9397028684616088,0.4655007421970367,0.4431472420692444,293.1499328613281,297.1499938964844,293.1499938964844,0.030802022665739,-5375.0693359375,304.1527099609375,0.4964251518249511,0.0726243555545806,0.3425590395927429,291.1863708496094,291.1499938964844,271.0670166015625,269.96759033203125,283.40380859375,293.23785400390625,291.1865539550781,1.0,0.3789505064487457,0.9462549090385436,0.9462549090385436,1.0,1.0,-1.7607290744781494,0.7809861302375793,0.97974294424057,0.3784075975418091,0.0,0.0,0.522196888923645,98.56104278564452,109.0,6.217758655548096,-13820.42578125,605.1768188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8135681152344,308.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18070.931640625,18000.0,0.0,0.0,0.3082609176635742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907087385654449,0.4907143115997314,-5.551896265387768e-06,0.0,0.0003128456592094,0.0,0.0,28.98711395263672,0.0,0.0,0.0,0.3665914833545685,4.0,0.0,1.0
808020,293.2869567871094,297.1499938964844,293.1499938964844,0.1416266411542892,-3209.2060546875,304.1649475097656,0.7473319172859192,0.2418170124292373,0.2214110791683197,293.2661437988281,297.1499938964844,293.1499938964844,0.1340794265270233,-3048.59619140625,304.16583251953125,0.7048366069793701,0.2004759162664413,0.1941093355417251,293.1698303222656,297.1499938964844,293.1499938964844,0.2782158851623535,-4027.536376953125,304.1548767089844,0.851751983165741,0.3639929294586181,0.2566571235656738,293.2125549316406,297.1499938964844,293.1499938964844,0.3751569986343384,-6904.330078125,304.14715576171875,0.924607515335083,0.4623373448848724,0.4402411580085754,293.1561279296875,297.1499938964844,293.1499938964844,0.0299670416861772,-5303.16259765625,304.1531982421875,0.4879059791564941,0.071367010474205,0.337986558675766,291.1874694824219,291.1499938964844,271.1333923339844,270.0200500488281,283.4461669921875,293.2458190917969,291.1874084472656,1.0,0.3814432621002197,0.9452189803123474,0.9452189803123474,1.0,1.0,-1.740844488143921,0.7714947462081909,0.9693498015403748,0.3730208575725555,0.0,0.0,0.5170955657958984,103.80743408203124,112.0,2.5083565711975098,-13586.6943359375,607.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7254638671875,307.98687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.009765625,18000.0,0.0,0.0,0.3026640117168426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818823337554931,0.4818878471851349,-5.500445240613772e-06,0.0,0.000307165493723,0.0,0.0,28.090707778930664,0.0,0.0,0.0,0.3636370897293091,4.0,0.0,1.0
808080,293.2869567871094,297.1499938964844,293.1499938964844,0.1416266411542892,-3209.2060546875,304.1649475097656,0.7473319172859192,0.2418170124292373,0.2214110791683197,293.2661437988281,297.1499938964844,293.1499938964844,0.1340794265270233,-3048.59619140625,304.16583251953125,0.7048366069793701,0.2004759162664413,0.1941093355417251,293.1698303222656,297.1499938964844,293.1499938964844,0.2782158851623535,-4027.536376953125,304.1548767089844,0.851751983165741,0.3639929294586181,0.2566571235656738,293.2125549316406,297.1499938964844,293.1499938964844,0.3751569986343384,-6904.330078125,304.14715576171875,0.924607515335083,0.4623373448848724,0.4402411580085754,293.1561279296875,297.1499938964844,293.1499938964844,0.0299670416861772,-5303.16259765625,304.1531982421875,0.4879059791564941,0.071367010474205,0.337986558675766,291.1874694824219,291.1499938964844,271.1333923339844,270.0200500488281,283.4461669921875,293.2458190917969,291.1874084472656,1.0,0.3814432621002197,0.9452189803123474,0.9452189803123474,1.0,1.0,-1.740844488143921,0.7714947462081909,0.9693498015403748,0.3730208575725555,0.0,0.0,0.5170955657958984,103.80743408203124,112.0,2.5083565711975098,-13586.6943359375,607.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7254638671875,307.98687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.009765625,18000.0,0.0,0.0,0.3026640117168426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818823337554931,0.4818878471851349,-5.500445240613772e-06,0.0,0.000307165493723,0.0,0.0,28.090707778930664,0.0,0.0,0.0,0.3636370897293091,4.0,0.0,1.0
808140,293.2933959960937,297.1499938964844,293.1499938964844,0.1384002268314361,-3150.003173828125,304.16534423828125,0.736385703086853,0.2370439916849136,0.2173245996236801,293.274658203125,297.1499938964844,293.1499938964844,0.1304865777492523,-2982.8115234375,304.1665344238281,0.6923782825469971,0.1958036571741104,0.1899145692586898,293.17584228515625,297.1499938964844,293.1499938964844,0.2768115103244781,-4011.267578125,304.15557861328125,0.8429306745529175,0.3622656762599945,0.2556119561195373,293.2188720703125,297.1499938964844,293.1499938964844,0.3727285265922546,-6866.89501953125,304.152099609375,0.9125245809555054,0.4594702422618866,0.4376981258392334,293.16162109375,297.1499938964844,293.1499938964844,0.0288564600050449,-5232.27490234375,304.1540222167969,0.4802155196666717,0.0701015517115593,0.3332377672195434,291.187744140625,291.1499938964844,271.20001220703125,270.0726318359375,283.48797607421875,293.2525939941406,291.18768310546875,1.0,0.3832396566867828,0.944183111190796,0.944183111190796,1.0,1.0,-1.720891356468201,0.761982798576355,0.9589086174964904,0.3676197528839111,0.0,0.0,0.5120431184768677,108.27072143554688,100.0,1.055976390838623,-13357.650390625,606.3638305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363220214844,307.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.681640625,18000.0,0.0,0.0,0.2974332571029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733897447586059,0.4733951985836029,-5.45164357390604e-06,0.0,0.0003018569259438,0.0,0.0,27.24671936035156,0.0,0.0,0.0,0.3608079850673675,4.0,0.0,1.0
808200,293.2933959960937,297.1499938964844,293.1499938964844,0.1384002268314361,-3150.003173828125,304.16534423828125,0.736385703086853,0.2370439916849136,0.2173245996236801,293.274658203125,297.1499938964844,293.1499938964844,0.1304865777492523,-2982.8115234375,304.1665344238281,0.6923782825469971,0.1958036571741104,0.1899145692586898,293.17584228515625,297.1499938964844,293.1499938964844,0.2768115103244781,-4011.267578125,304.15557861328125,0.8429306745529175,0.3622656762599945,0.2556119561195373,293.2188720703125,297.1499938964844,293.1499938964844,0.3727285265922546,-6866.89501953125,304.152099609375,0.9125245809555054,0.4594702422618866,0.4376981258392334,293.16162109375,297.1499938964844,293.1499938964844,0.0288564600050449,-5232.27490234375,304.1540222167969,0.4802155196666717,0.0701015517115593,0.3332377672195434,291.187744140625,291.1499938964844,271.20001220703125,270.0726318359375,283.48797607421875,293.2525939941406,291.18768310546875,1.0,0.3832396566867828,0.944183111190796,0.944183111190796,1.0,1.0,-1.720891356468201,0.761982798576355,0.9589086174964904,0.3676197528839111,0.0,0.0,0.5120431184768677,108.27072143554688,100.0,1.055976390838623,-13357.650390625,606.3638305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363220214844,307.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.681640625,18000.0,0.0,0.0,0.2974332571029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733897447586059,0.4733951985836029,-5.45164357390604e-06,0.0,0.0003018569259438,0.0,0.0,27.24671936035156,0.0,0.0,0.0,0.3608079850673675,4.0,0.0,1.0
