time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808260,293.2988586425781,297.1499938964844,293.1499938964844,0.135014459490776,-3087.511962890625,304.1658630371094,0.7325466275215149,0.2322977483272552,0.2130414098501205,293.2823791503906,297.1499938964844,293.1499938964844,0.1266600489616394,-2912.268798828125,304.1673889160156,0.6872530579566956,0.1910799741744995,0.1854409724473953,293.1812744140625,297.1499938964844,293.1499938964844,0.2751183807849884,-3991.5810546875,304.15655517578125,0.8424384593963623,0.3605125844478607,0.2543800771236419,293.223876953125,297.1499938964844,293.1499938964844,0.3700560629367828,-6826.42578125,304.15582275390625,0.9114840030670166,0.4567092955112457,0.4350651800632477,293.1662902832031,297.1499938964844,293.1499938964844,0.0278811305761337,-5138.1279296875,304.1542663574219,0.4774572253227234,0.0688554048538208,0.3274987936019897,291.1897888183594,291.1499938964844,271.2666320800781,270.1250915527344,283.5300598144531,293.25836181640625,291.18994140625,1.0,0.3794785141944885,0.9433055520057678,0.9433055520057678,1.0,1.0,-1.6988478899002075,0.7514954209327698,0.9473525285720824,0.3616847693920135,0.0,0.0,0.5066474080085754,107.2726821899414,88.0,3.056173086166382,-13122.5615234375,588.4315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5517272949219,307.80322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.376953125,18000.0,0.0,0.0,0.2925056517124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647294580936432,0.4647348523139953,-5.403840987128206e-06,0.0,0.0002968560438603,0.0,0.0,26.40973472595215,0.0,0.0,0.0,0.3579578101634979,4.0,0.0,1.0
808320,293.2988586425781,297.1499938964844,293.1499938964844,0.135014459490776,-3087.511962890625,304.1658630371094,0.7325466275215149,0.2322977483272552,0.2130414098501205,293.2823791503906,297.1499938964844,293.1499938964844,0.1266600489616394,-2912.268798828125,304.1673889160156,0.6872530579566956,0.1910799741744995,0.1854409724473953,293.1812744140625,297.1499938964844,293.1499938964844,0.2751183807849884,-3991.5810546875,304.15655517578125,0.8424384593963623,0.3605125844478607,0.2543800771236419,293.223876953125,297.1499938964844,293.1499938964844,0.3700560629367828,-6826.42578125,304.15582275390625,0.9114840030670166,0.4567092955112457,0.4350651800632477,293.1662902832031,297.1499938964844,293.1499938964844,0.0278811305761337,-5138.1279296875,304.1542663574219,0.4774572253227234,0.0688554048538208,0.3274987936019897,291.1897888183594,291.1499938964844,271.2666320800781,270.1250915527344,283.5300598144531,293.25836181640625,291.18994140625,1.0,0.3794785141944885,0.9433055520057678,0.9433055520057678,1.0,1.0,-1.6988478899002075,0.7514954209327698,0.9473525285720824,0.3616847693920135,0.0,0.0,0.5066474080085754,107.2726821899414,88.0,3.056173086166382,-13122.5615234375,588.4315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5517272949219,307.80322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.376953125,18000.0,0.0,0.0,0.2925056517124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647294580936432,0.4647348523139953,-5.403840987128206e-06,0.0,0.0002968560438603,0.0,0.0,26.40973472595215,0.0,0.0,0.0,0.3579578101634979,4.0,0.0,1.0
808380,293.3033142089844,297.1499938964844,293.1499938964844,0.1315660178661346,-3023.527587890625,304.16632080078125,0.7336040735244751,0.22762431204319,0.2086757570505142,293.2891540527344,297.1499938964844,293.1499938964844,0.1227057799696922,-2838.8984375,304.1681823730469,0.6872672438621521,0.1863494217395782,0.1808039098978042,293.1859436035156,297.1499938964844,293.1499938964844,0.2732510864734649,-3969.87109375,304.157470703125,0.8478518724441528,0.3587720990180969,0.2530425488948822,293.2279357910156,297.1499938964844,293.1499938964844,0.3671951293945312,-6783.5927734375,304.1586303710937,0.9181261658668518,0.4540154933929443,0.4323518276214599,293.17010498046875,297.1499938964844,293.1499938964844,0.0270034689456224,-5039.62890625,304.154296875,0.4786672294139862,0.0676683261990547,0.3212881088256836,291.19305419921875,291.1499938964844,271.3329772949219,270.1771545410156,283.5718688964844,293.26318359375,291.1932067871094,1.0,0.3723360002040863,0.9424279928207396,0.9424279928207396,1.0,1.0,-1.6757187843322754,0.7405139207839966,0.9352048635482788,0.3554538488388061,0.0,0.0,0.5006833076477051,102.42971801757812,76.0,4.149016380310059,-12879.9189453125,559.1727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4796142578125,307.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.32421875,18000.0,0.0,0.0,0.2877689898014068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552587568759918,0.4552641212940216,-5.3534745347860735e-06,0.0,0.0002920489350799,0.0,0.0,25.519588470458984,0.0,0.0,0.0,0.3548879027366638,4.0,0.0,1.0
808440,293.3033142089844,297.1499938964844,293.1499938964844,0.1315660178661346,-3023.527587890625,304.16632080078125,0.7336040735244751,0.22762431204319,0.2086757570505142,293.2891540527344,297.1499938964844,293.1499938964844,0.1227057799696922,-2838.8984375,304.1681823730469,0.6872672438621521,0.1863494217395782,0.1808039098978042,293.1859436035156,297.1499938964844,293.1499938964844,0.2732510864734649,-3969.87109375,304.157470703125,0.8478518724441528,0.3587720990180969,0.2530425488948822,293.2279357910156,297.1499938964844,293.1499938964844,0.3671951293945312,-6783.5927734375,304.1586303710937,0.9181261658668518,0.4540154933929443,0.4323518276214599,293.17010498046875,297.1499938964844,293.1499938964844,0.0270034689456224,-5039.62890625,304.154296875,0.4786672294139862,0.0676683261990547,0.3212881088256836,291.19305419921875,291.1499938964844,271.3329772949219,270.1771545410156,283.5718688964844,293.26318359375,291.1932067871094,1.0,0.3723360002040863,0.9424279928207396,0.9424279928207396,1.0,1.0,-1.6757187843322754,0.7405139207839966,0.9352048635482788,0.3554538488388061,0.0,0.0,0.5006833076477051,102.42971801757812,76.0,4.149016380310059,-12879.9189453125,559.1727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4796142578125,307.7183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.32421875,18000.0,0.0,0.0,0.2877689898014068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552587568759918,0.4552641212940216,-5.3534745347860735e-06,0.0,0.0002920489350799,0.0,0.0,25.519588470458984,0.0,0.0,0.0,0.3548879027366638,4.0,0.0,1.0
808500,293.3052062988281,297.1499938964844,293.1499938964844,0.1298371404409408,-2991.325927734375,304.16650390625,0.73552006483078,0.2253114283084869,0.2064799666404724,293.292236328125,297.1499938964844,293.1499938964844,0.1207035928964614,-2801.5673828125,304.16851806640625,0.6887116432189941,0.1839809715747833,0.178445503115654,293.18804931640625,297.1499938964844,293.1499938964844,0.2722797989845276,-3958.58544921875,304.1578674316406,0.8523091673851013,0.3579046726226806,0.2523488104343414,293.22967529296875,297.1499938964844,293.1499938964844,0.3657224774360657,-6761.67529296875,304.15972900390625,0.9237723350524902,0.45268514752388,0.4309755861759186,293.1717224121094,297.1499938964844,293.1499938964844,0.0264238901436328,-4988.716796875,304.1545715332031,0.4803841710090637,0.0670946761965751,0.3180999457836151,291.1947937011719,291.1499938964844,271.365966796875,270.2029724121094,283.59259033203125,293.2652587890625,291.1949462890625,1.0,0.3678428530693054,0.941989243030548,0.941989243030548,1.0,1.0,-1.6639376878738403,0.7349280118942261,0.929009735584259,0.3522815704345703,0.0,0.0,0.4975264966487884,99.06214904785156,76.0,4.499157428741455,-12757.9853515625,541.9830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4496765136719,307.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.263671875,18000.0,0.0,0.0,0.2854399681091308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450305700302124,0.4503110349178314,-5.327490271156421e-06,0.0,0.0002896852674894,0.0,0.0,25.0625114440918,0.0,0.0,0.0,0.353292167186737,4.0,0.0,1.0
808560,293.3069152832031,297.1499938964844,293.1499938964844,0.1281088590621948,-2959.051513671875,304.1666259765625,0.7382586002349854,0.2230118811130523,0.2042798101902008,293.295166015625,297.1499938964844,293.1499938964844,0.118690088391304,-2763.89892578125,304.1688232421875,0.6909918785095215,0.1816087216138839,0.1760661602020263,293.19000244140625,297.1499938964844,293.1499938964844,0.2712892889976501,-3947.079833984375,304.1582336425781,0.8578534722328186,0.3570373356342315,0.2516424357891083,293.23126220703125,297.1499938964844,293.1499938964844,0.3642285168170929,-6739.5048828125,304.1606750488281,0.930808126926422,0.4513624310493469,0.4295896887779236,293.1731872558594,297.1499938964844,293.1499938964844,0.0258698835968971,-4937.66259765625,304.1547546386719,0.4826988577842712,0.0665319412946701,0.3148803114891052,291.196533203125,291.1499938964844,271.3988037109375,270.2286071777344,283.6131591796875,293.2671813964844,291.1967163085937,1.0,0.3628760576248169,0.9416072964668274,0.9416072964668274,1.0,1.0,-1.6520618200302124,0.7293044924736023,0.92275732755661,0.3490872383117676,0.0,0.0,0.4942469000816345,95.24301147460938,64.0,4.687449455261231,-12635.7509765625,523.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42413330078125,307.6415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.220703125,18000.0,0.0,0.0,0.2831223607063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451982080936432,0.4452035129070282,-5.301048986439128e-06,0.0,0.0002873332123272,0.0,0.0,24.597570419311523,0.0,0.0,0.0,0.3516554832458496,4.0,0.0,1.0
808620,293.309814453125,297.1499938964844,293.1499938964844,0.1246642470359802,-2894.470703125,304.1668395996094,0.7461838722229004,0.2184460759162902,0.1998744308948516,293.3005065917969,297.1499938964844,293.1499938964844,0.1146412268280983,-2687.7587890625,304.1692810058594,0.697941780090332,0.1768469959497451,0.1712540686130523,293.1935729980469,297.1499938964844,293.1499938964844,0.2692675292491913,-3923.604736328125,304.15887451171875,0.872265636920929,0.3552978336811065,0.2501988410949707,293.23406982421875,297.1499938964844,293.1499938964844,0.3611995279788971,-6694.69873046875,304.16217041015625,0.9485066533088684,0.4487324655056,0.4267960488796234,293.1757202148437,297.1499938964844,293.1499938964844,0.0247705318033695,-4834.6171875,304.1549987792969,0.4889286458492279,0.0654320418834686,0.3083834946155548,291.1999206542969,291.1499938964844,271.4638366699219,270.2791442871094,283.65380859375,293.27056884765625,291.2000732421875,1.0,0.3518020510673523,0.940843403339386,0.940843403339386,1.0,1.0,-1.6281079053878784,0.7179780006408691,0.9101299047470092,0.3426486253738403,0.0,0.0,0.4873638153076172,86.62311553955078,52.0,4.6754150390625,-12391.318359375,484.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.386474609375,307.57305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4453125,18000.0,0.0,0.0,0.2784823775291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4345868825912475,0.4345921277999878,-5.247100489214063e-06,0.0,0.0002826242125593,0.0,0.0,23.65138053894043,0.0,0.0,0.0,0.3482812643051147,4.0,0.0,1.0
808680,293.309814453125,297.1499938964844,293.1499938964844,0.1246642470359802,-2894.470703125,304.1668395996094,0.7461838722229004,0.2184460759162902,0.1998744308948516,293.3005065917969,297.1499938964844,293.1499938964844,0.1146412268280983,-2687.7587890625,304.1692810058594,0.697941780090332,0.1768469959497451,0.1712540686130523,293.1935729980469,297.1499938964844,293.1499938964844,0.2692675292491913,-3923.604736328125,304.15887451171875,0.872265636920929,0.3552978336811065,0.2501988410949707,293.23406982421875,297.1499938964844,293.1499938964844,0.3611995279788971,-6694.69873046875,304.16217041015625,0.9485066533088684,0.4487324655056,0.4267960488796234,293.1757202148437,297.1499938964844,293.1499938964844,0.0247705318033695,-4834.6171875,304.1549987792969,0.4889286458492279,0.0654320418834686,0.3083834946155548,291.1999206542969,291.1499938964844,271.4638366699219,270.2791442871094,283.65380859375,293.27056884765625,291.2000732421875,1.0,0.3518020510673523,0.940843403339386,0.940843403339386,1.0,1.0,-1.6281079053878784,0.7179780006408691,0.9101299047470092,0.3426486253738403,0.0,0.0,0.4873638153076172,86.62311553955078,52.0,4.6754150390625,-12391.318359375,484.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.386474609375,307.57305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4453125,18000.0,0.0,0.0,0.2784823775291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4345868825912475,0.4345921277999878,-5.247100489214063e-06,0.0,0.0002826242125593,0.0,0.0,23.65138053894043,0.0,0.0,0.0,0.3482812643051147,4.0,0.0,1.0
808740,293.31219482421875,297.1499938964844,293.1499938964844,0.1212410256266594,-2829.94140625,304.1669311523437,0.7577824592590332,0.2139111310243606,0.1954680681228637,293.30535888671875,297.1499938964844,293.1499938964844,0.1105713322758674,-2610.667236328125,304.1696472167969,0.7081944346427917,0.1720496267080307,0.166377767920494,293.19677734375,297.1499938964844,293.1499938964844,0.2672038376331329,-3899.64501953125,304.1593322753906,0.8915714025497437,0.3535453975200653,0.2487218528985977,293.2364807128906,297.1499938964844,293.1499938964844,0.3581335246562958,-6649.47119140625,304.1632080078125,0.9698275327682496,0.4461143314838409,0.4239810109138489,293.17779541015625,297.1499938964844,293.1499938964844,0.0236925724893808,-4730.97216796875,304.1551208496094,0.497480034828186,0.0643559619784355,0.3018425703048706,291.2030639648437,291.1499938964844,271.5277709960937,270.3285522460937,283.6937561035156,293.27349853515625,291.20318603515625,1.0,0.3395144641399383,0.9400795102119446,0.9400795102119446,1.0,1.0,-1.6039570569992063,0.7065802216529846,0.8973768353462219,0.3361636102199554,0.0,0.0,0.4800739586353302,77.12529754638672,40.0,4.40717887878418,-12147.60546875,444.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3661804199219,307.5128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.76953125,18000.0,0.0,0.0,0.2737855613231659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423537403345108,0.4235425889492035,-5.192377102503087e-06,0.0,0.0002778575289994,0.0,0.0,22.694061279296875,0.0,0.0,0.0,0.3448034524917602,4.0,0.0,1.0
808800,293.31219482421875,297.1499938964844,293.1499938964844,0.1212410256266594,-2829.94140625,304.1669311523437,0.7577824592590332,0.2139111310243606,0.1954680681228637,293.30535888671875,297.1499938964844,293.1499938964844,0.1105713322758674,-2610.667236328125,304.1696472167969,0.7081944346427917,0.1720496267080307,0.166377767920494,293.19677734375,297.1499938964844,293.1499938964844,0.2672038376331329,-3899.64501953125,304.1593322753906,0.8915714025497437,0.3535453975200653,0.2487218528985977,293.2364807128906,297.1499938964844,293.1499938964844,0.3581335246562958,-6649.47119140625,304.1632080078125,0.9698275327682496,0.4461143314838409,0.4239810109138489,293.17779541015625,297.1499938964844,293.1499938964844,0.0236925724893808,-4730.97216796875,304.1551208496094,0.497480034828186,0.0643559619784355,0.3018425703048706,291.2030639648437,291.1499938964844,271.5277709960937,270.3285522460937,283.6937561035156,293.27349853515625,291.20318603515625,1.0,0.3395144641399383,0.9400795102119446,0.9400795102119446,1.0,1.0,-1.6039570569992063,0.7065802216529846,0.8973768353462219,0.3361636102199554,0.0,0.0,0.4800739586353302,77.12529754638672,40.0,4.40717887878418,-12147.60546875,444.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3661804199219,307.5128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.76953125,18000.0,0.0,0.0,0.2737855613231659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423537403345108,0.4235425889492035,-5.192377102503087e-06,0.0,0.0002778575289994,0.0,0.0,22.694061279296875,0.0,0.0,0.0,0.3448034524917602,4.0,0.0,1.0
808860,293.3146667480469,297.1499938964844,293.1499938964844,0.1178039833903312,-2764.772705078125,304.1670227050781,0.7740066647529602,0.2093059867620468,0.191011294722557,293.31024169921875,297.1499938964844,293.1499938964844,0.1064455807209014,-2531.905029296875,304.16998291015625,0.7213966250419617,0.1671217083930969,0.1613899171352386,293.1996765136719,297.1499938964844,293.1499938964844,0.2651069164276123,-3875.28955078125,304.15972900390625,0.9175757765769958,0.3517701327800751,0.2472162395715713,293.23858642578125,297.1499938964844,293.1499938964844,0.3550441861152649,-6603.95849609375,304.1639404296875,0.9927263259887696,0.4434958696365356,0.4211487472057342,293.1795959472656,297.1499938964844,293.1499938964844,0.0226408783346414,-4626.99462890625,304.1551818847656,0.5093343257904053,0.06329146027565,0.2952735424041748,291.2059631347656,291.1499938964844,271.59039306640625,270.37652587890625,283.73309326171875,293.2763061523437,291.2060852050781,1.0,0.3262597024440765,0.9394036531448364,0.9394036531448364,1.0,1.0,-1.579523682594299,0.6950750946998596,0.8844485282897949,0.3296158015727997,0.0,0.0,0.4724168181419372,67.1274185180664,28.0,4.136065006256104,-11904.37109375,404.0606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.361328125,307.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.29296875,18000.0,0.0,0.0,0.2689836323261261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121540784835815,0.4121592342853546,-5.1375964176259e-06,0.0,0.0002729842090047,0.0,0.0,21.737031936645508,0.0,0.0,0.0,0.3412573039531708,4.0,0.0,1.0
808920,293.3146667480469,297.1499938964844,293.1499938964844,0.1178039833903312,-2764.772705078125,304.1670227050781,0.7740066647529602,0.2093059867620468,0.191011294722557,293.31024169921875,297.1499938964844,293.1499938964844,0.1064455807209014,-2531.905029296875,304.16998291015625,0.7213966250419617,0.1671217083930969,0.1613899171352386,293.1996765136719,297.1499938964844,293.1499938964844,0.2651069164276123,-3875.28955078125,304.15972900390625,0.9175757765769958,0.3517701327800751,0.2472162395715713,293.23858642578125,297.1499938964844,293.1499938964844,0.3550441861152649,-6603.95849609375,304.1639404296875,0.9927263259887696,0.4434958696365356,0.4211487472057342,293.1795959472656,297.1499938964844,293.1499938964844,0.0226408783346414,-4626.99462890625,304.1551818847656,0.5093343257904053,0.06329146027565,0.2952735424041748,291.2059631347656,291.1499938964844,271.59039306640625,270.37652587890625,283.73309326171875,293.2763061523437,291.2060852050781,1.0,0.3262597024440765,0.9394036531448364,0.9394036531448364,1.0,1.0,-1.579523682594299,0.6950750946998596,0.8844485282897949,0.3296158015727997,0.0,0.0,0.4724168181419372,67.1274185180664,28.0,4.136065006256104,-11904.37109375,404.0606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.361328125,307.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.29296875,18000.0,0.0,0.0,0.2689836323261261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121540784835815,0.4121592342853546,-5.1375964176259e-06,0.0,0.0002729842090047,0.0,0.0,21.737031936645508,0.0,0.0,0.0,0.3412573039531708,4.0,0.0,1.0
808980,293.3170471191406,297.1499938964844,293.1499938964844,0.1142123267054557,-2695.940185546875,304.1673583984375,0.7897287607192993,0.2046491950750351,0.1865533739328384,293.31512451171875,297.1499938964844,293.1499938964844,0.1021559759974479,-2449.038818359375,304.17047119140625,0.732813835144043,0.1620695292949676,0.1563358455896377,293.2021789550781,297.1499938964844,293.1499938964844,0.2627018392086029,-3847.003173828125,304.1605529785156,0.9451391696929932,0.3500020503997803,0.2457645237445831,293.2287902832031,297.1499938964844,293.1499938964844,0.3336834907531738,-6273.21240234375,304.196533203125,0.9990000128746032,0.4431619942188263,0.3995009660720825,293.1808776855469,297.1499938964844,293.1499938964844,0.0216535776853561,-4525.21484375,304.15509033203125,0.5215908288955688,0.0622801557183265,0.2892146408557892,291.2237243652344,291.1499938964844,271.65142822265625,270.4228820800781,283.7796936035156,293.27740478515625,291.2273864746094,1.0,0.311444491147995,0.938727855682373,0.938727855682373,1.0,1.0,-1.533406376838684,0.6733930706977844,0.8600133657455444,0.3174867033958435,0.0,0.0,0.4619525372982025,58.59621810913086,25.0,32.20138168334961,-11578.53515625,357.4244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3772888183594,307.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18104.25390625,18000.0,0.0,0.0,0.2639593482017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991862535476684,0.3991913199424743,-5.081291419628542e-06,0.0,0.0002678851888049,0.0,0.0,20.6968002319336,0.0,0.0,0.0,0.3372707664966583,4.0,0.0,1.0
809040,293.3170471191406,297.1499938964844,293.1499938964844,0.1142123267054557,-2695.940185546875,304.1673583984375,0.7897287607192993,0.2046491950750351,0.1865533739328384,293.31512451171875,297.1499938964844,293.1499938964844,0.1021559759974479,-2449.038818359375,304.17047119140625,0.732813835144043,0.1620695292949676,0.1563358455896377,293.2021789550781,297.1499938964844,293.1499938964844,0.2627018392086029,-3847.003173828125,304.1605529785156,0.9451391696929932,0.3500020503997803,0.2457645237445831,293.2287902832031,297.1499938964844,293.1499938964844,0.3336834907531738,-6273.21240234375,304.196533203125,0.9990000128746032,0.4431619942188263,0.3995009660720825,293.1808776855469,297.1499938964844,293.1499938964844,0.0216535776853561,-4525.21484375,304.15509033203125,0.5215908288955688,0.0622801557183265,0.2892146408557892,291.2237243652344,291.1499938964844,271.65142822265625,270.4228820800781,283.7796936035156,293.27740478515625,291.2273864746094,1.0,0.311444491147995,0.938727855682373,0.938727855682373,1.0,1.0,-1.533406376838684,0.6733930706977844,0.8600133657455444,0.3174867033958435,0.0,0.0,0.4619525372982025,58.59621810913086,25.0,32.20138168334961,-11578.53515625,357.4244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3772888183594,307.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18104.25390625,18000.0,0.0,0.0,0.2639593482017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991862535476684,0.3991913199424743,-5.081291419628542e-06,0.0,0.0002678851888049,0.0,0.0,20.6968002319336,0.0,0.0,0.0,0.3372707664966583,4.0,0.0,1.0
809100,293.3182373046875,297.1499938964844,293.1499938964844,0.1123282387852668,-2659.473388671875,304.1676025390625,0.7959715127944946,0.2022970020771026,0.1843498647212982,293.3175964355469,297.1499938964844,293.1499938964844,0.0999318063259124,-2405.615478515625,304.1708068847656,0.7370241284370422,0.1594920456409454,0.1538095623254776,293.2035217285156,297.1499938964844,293.1499938964844,0.2612603306770324,-3829.87158203125,304.1612243652344,0.9562806487083436,0.3490787446498871,0.2450545877218246,293.2098999023437,297.1499938964844,293.1499938964844,0.3193771243095398,-6054.84375,304.21392822265625,0.9990000128746032,0.4458687305450439,0.3858285248279571,293.181396484375,297.1499938964844,293.1499938964844,0.0211830101907253,-4474.71875,304.155029296875,0.5268599987030029,0.0617821030318737,0.2864537537097931,291.2452697753906,291.1499938964844,271.6812438964844,270.4453430175781,283.8031005859375,293.27655029296875,291.2474670410156,1.0,0.3046741187572479,0.9383899569511414,0.9383899569511414,1.0,1.0,-1.5068528652191162,0.6609818339347839,0.8458710312843323,0.3104177713394165,0.0,0.0,0.4533911943435669,55.233642578125,25.0,39.18353271484375,-11357.2275390625,335.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40728759765625,307.42706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.931640625,18000.0,0.0,0.0,0.26117804646492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885675966739654,0.388572633266449,-5.04215950059006e-06,0.0,0.0002650625247042,0.0,0.0,19.89034652709961,0.0,0.0,0.0,0.3341496288776397,4.0,0.0,1.0
809160,293.3194274902344,297.1499938964844,293.1499938964844,0.1105706691741943,-2625.54931640625,304.1676025390625,0.8018397688865662,0.1999343186616897,0.182139590382576,293.3200988769531,297.1499938964844,293.1499938964844,0.0978003665804863,-2364.02099609375,304.1708984375,0.7408760190010071,0.1568826735019683,0.1512571275234222,293.20489501953125,297.1499938964844,293.1499938964844,0.2600637674331665,-3815.842529296875,304.161376953125,0.9664258360862732,0.3481302261352539,0.2443293184041977,293.185546875,297.1499938964844,293.1499938964844,0.3064749240875244,-5856.5693359375,304.2257080078125,0.9990000128746032,0.449882835149765,0.3731252551078796,293.18194580078125,297.1499938964844,293.1499938964844,0.020756222307682,-4428.982421875,304.1548767089844,0.5319871306419373,0.0612818077206611,0.2837319076061249,291.2550964355469,291.1499938964844,271.7105712890625,270.4673156738281,283.82666015625,293.2775573730469,291.25604248046875,1.0,0.2982328832149505,0.9381933212280272,0.9381933212280272,1.0,1.0,-1.481744647026062,0.6492767930030823,0.8324678540229797,0.3037552237510681,0.0,0.0,0.4453579783439636,52.20016860961914,43.0,31.23055648803711,-11134.5361328125,316.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.457275390625,307.4064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18156.822265625,18000.0,0.0,0.0,0.2581163644790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771072030067444,0.3771121799945831,-4.995365088689141e-06,0.0,0.0002619552833493,0.0,0.0,19.023536682128903,0.0,0.0,0.0,0.3307845294475555,4.0,0.0,1.0
809220,293.3219299316406,297.1499938964844,293.1499938964844,0.107406735420227,-2564.66259765625,304.1669921875,0.7985628843307495,0.1951349079608917,0.1778259575366974,293.32525634765625,297.1499938964844,293.1499938964844,0.0938072204589843,-2286.19189453125,304.1705627441406,0.7358384728431702,0.1515289694070816,0.1462059766054153,293.2079162597656,297.1499938964844,293.1499938964844,0.2583092451095581,-3795.764892578125,304.1604309082031,0.968449056148529,0.3461264073848724,0.2429361641407013,293.14166259765625,297.1499938964844,293.1499938964844,0.3010146915912628,-5781.33837890625,304.2084350585937,0.9990000128746032,0.4579346776008606,0.3686659634113312,293.1831970214844,297.1499938964844,293.1499938964844,0.0200662184506654,-4355.2578125,304.1543884277344,0.5308544039726257,0.0602157339453697,0.2788760364055633,291.2500915527344,291.1499938964844,271.7676086425781,270.5096130371094,283.86651611328125,293.287109375,291.24761962890625,1.0,0.2946049571037292,0.9378000497817992,0.9378000497817992,1.0,1.0,-1.457627296447754,0.6381106376647949,0.819516658782959,0.2971743643283844,0.0,0.0,0.4317933619022369,50.87967300415039,61.0,-7.571144104003906,-10816.2294921875,301.9290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5915222167969,307.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.181640625,18000.0,0.0,0.0,0.2512823939323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568783104419708,0.3568832278251648,-4.906222784484271e-06,0.0,0.0002550196950323,0.0,0.0,17.522216796875,0.0,0.0,0.0,0.3248407244682312,4.0,0.0,1.0
809280,293.3219299316406,297.1499938964844,293.1499938964844,0.107406735420227,-2564.66259765625,304.1669921875,0.7985628843307495,0.1951349079608917,0.1778259575366974,293.32525634765625,297.1499938964844,293.1499938964844,0.0938072204589843,-2286.19189453125,304.1705627441406,0.7358384728431702,0.1515289694070816,0.1462059766054153,293.2079162597656,297.1499938964844,293.1499938964844,0.2583092451095581,-3795.764892578125,304.1604309082031,0.968449056148529,0.3461264073848724,0.2429361641407013,293.14166259765625,297.1499938964844,293.1499938964844,0.3010146915912628,-5781.33837890625,304.2084350585937,0.9990000128746032,0.4579346776008606,0.3686659634113312,293.1831970214844,297.1499938964844,293.1499938964844,0.0200662184506654,-4355.2578125,304.1543884277344,0.5308544039726257,0.0602157339453697,0.2788760364055633,291.2500915527344,291.1499938964844,271.7676086425781,270.5096130371094,283.86651611328125,293.287109375,291.24761962890625,1.0,0.2946049571037292,0.9378000497817992,0.9378000497817992,1.0,1.0,-1.457627296447754,0.6381106376647949,0.819516658782959,0.2971743643283844,0.0,0.0,0.4317933619022369,50.87967300415039,61.0,-7.571144104003906,-10816.2294921875,301.9290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5915222167969,307.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.181640625,18000.0,0.0,0.0,0.2512823939323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568783104419708,0.3568832278251648,-4.906222784484271e-06,0.0,0.0002550196950323,0.0,0.0,17.522216796875,0.0,0.0,0.0,0.3248407244682312,4.0,0.0,1.0
809340,293.32440185546875,297.1499938964844,293.1499938964844,0.1045669838786125,-2510.1611328125,304.1660461425781,0.7816240191459656,0.1902781426906585,0.1735917776823043,293.3304138183594,297.1499938964844,293.1499938964844,0.0900294929742813,-2212.77978515625,304.16998291015625,0.7192503809928894,0.1460429579019546,0.141165554523468,293.2110290527344,297.1499938964844,293.1499938964844,0.2571855783462524,-3783.4794921875,304.1588134765625,0.9537980556488036,0.3440280854701996,0.241577923297882,293.1333312988281,297.1499938964844,293.1499938964844,0.314557820558548,-6003.03759765625,304.1659545898437,0.9990000128746032,0.4599233865737915,0.3831159174442291,293.184814453125,297.1499938964844,293.1499938964844,0.0194960758090019,-4294.93994140625,304.15386962890625,0.5193561315536499,0.059047657996416,0.2743399441242218,291.21905517578125,291.1499938964844,271.8222351074219,270.54949951171875,283.8932189941406,293.2916259765625,291.2141418457031,1.0,0.2982878983020782,0.9374067783355712,0.9374067783355712,1.0,1.0,-1.4567543268203735,0.6377291083335876,0.8190252184867859,0.2968040406703949,0.0,0.0,0.4244103729724884,53.76275634765625,79.0,-43.95577621459961,-10658.5546875,308.68756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69830322265625,307.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.091796875,18000.0,0.0,0.0,0.2442147135734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446658551692962,0.344670683145523,-4.846042429562658e-06,0.0,0.0002478468813933,0.0,0.0,16.627317428588867,0.0,0.0,0.0,0.3212101459503174,4.0,0.0,1.0
809400,293.32440185546875,297.1499938964844,293.1499938964844,0.1045669838786125,-2510.1611328125,304.1660461425781,0.7816240191459656,0.1902781426906585,0.1735917776823043,293.3304138183594,297.1499938964844,293.1499938964844,0.0900294929742813,-2212.77978515625,304.16998291015625,0.7192503809928894,0.1460429579019546,0.141165554523468,293.2110290527344,297.1499938964844,293.1499938964844,0.2571855783462524,-3783.4794921875,304.1588134765625,0.9537980556488036,0.3440280854701996,0.241577923297882,293.1333312988281,297.1499938964844,293.1499938964844,0.314557820558548,-6003.03759765625,304.1659545898437,0.9990000128746032,0.4599233865737915,0.3831159174442291,293.184814453125,297.1499938964844,293.1499938964844,0.0194960758090019,-4294.93994140625,304.15386962890625,0.5193561315536499,0.059047657996416,0.2743399441242218,291.21905517578125,291.1499938964844,271.8222351074219,270.54949951171875,283.8932189941406,293.2916259765625,291.2141418457031,1.0,0.2982878983020782,0.9374067783355712,0.9374067783355712,1.0,1.0,-1.4567543268203735,0.6377291083335876,0.8190252184867859,0.2968040406703949,0.0,0.0,0.4244103729724884,53.76275634765625,79.0,-43.95577621459961,-10658.5546875,308.68756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69830322265625,307.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.091796875,18000.0,0.0,0.0,0.2442147135734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446658551692962,0.344670683145523,-4.846042429562658e-06,0.0,0.0002478468813933,0.0,0.0,16.627317428588867,0.0,0.0,0.0,0.3212101459503174,4.0,0.0,1.0
809460,293.3268737792969,297.1499938964844,293.1499938964844,0.1019668951630592,-2460.345458984375,304.1650695800781,0.7569260001182556,0.1853562742471695,0.1694205403327942,293.3355407714844,297.1499938964844,293.1499938964844,0.0863879173994064,-2142.343017578125,304.16943359375,0.6930453181266785,0.1404293477535247,0.1361292600631714,293.21417236328125,297.1499938964844,293.1499938964844,0.2565674185752868,-3777.353515625,304.1569519042969,0.926266610622406,0.3418464362621307,0.240251824259758,293.1690979003906,297.1499938964844,293.1499938964844,0.3428715467453003,-6448.06640625,304.1134033203125,0.9990000128746032,0.453187346458435,0.4115296304225921,293.1874694824219,297.1499938964844,293.1499938964844,0.0189287289977073,-4235.0458984375,304.1535339355469,0.5021381378173828,0.0576303079724311,0.2694332897663116,291.166259765625,291.1499938964844,271.8741760253906,270.58673095703125,283.906494140625,293.2856140136719,291.1630554199219,1.0,0.3076550662517547,0.9369019269943236,0.9369019269943236,1.0,1.0,-1.472321629524231,0.6449775099754333,0.8273441195487976,0.3007813692092895,0.0,0.0,0.4260892271995544,60.06855392456055,82.0,-58.49533462524414,-10687.6552734375,331.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72125244140625,307.28924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.2377049773931503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436991572380066,0.3437039852142334,-4.825202267966233e-06,0.0,0.0002412403264315,0.0,0.0,16.507448196411133,0.0,0.0,0.0,0.3206725120544433,4.0,0.0,1.0
809520,293.3268737792969,297.1499938964844,293.1499938964844,0.1019668951630592,-2460.345458984375,304.1650695800781,0.7569260001182556,0.1853562742471695,0.1694205403327942,293.3355407714844,297.1499938964844,293.1499938964844,0.0863879173994064,-2142.343017578125,304.16943359375,0.6930453181266785,0.1404293477535247,0.1361292600631714,293.21417236328125,297.1499938964844,293.1499938964844,0.2565674185752868,-3777.353515625,304.1569519042969,0.926266610622406,0.3418464362621307,0.240251824259758,293.1690979003906,297.1499938964844,293.1499938964844,0.3428715467453003,-6448.06640625,304.1134033203125,0.9990000128746032,0.453187346458435,0.4115296304225921,293.1874694824219,297.1499938964844,293.1499938964844,0.0189287289977073,-4235.0458984375,304.1535339355469,0.5021381378173828,0.0576303079724311,0.2694332897663116,291.166259765625,291.1499938964844,271.8741760253906,270.58673095703125,283.906494140625,293.2856140136719,291.1630554199219,1.0,0.3076550662517547,0.9369019269943236,0.9369019269943236,1.0,1.0,-1.472321629524231,0.6449775099754333,0.8273441195487976,0.3007813692092895,0.0,0.0,0.4260892271995544,60.06855392456055,82.0,-58.49533462524414,-10687.6552734375,331.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72125244140625,307.28924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.2377049773931503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436991572380066,0.3437039852142334,-4.825202267966233e-06,0.0,0.0002412403264315,0.0,0.0,16.507448196411133,0.0,0.0,0.0,0.3206725120544433,4.0,0.0,1.0
809580,293.3290100097656,297.1499938964844,293.1499938964844,0.0990758836269378,-2403.863525390625,304.1648864746094,0.7326480746269226,0.1804410070180893,0.1652882099151611,293.3402709960937,297.1499938964844,293.1499938964844,0.0824492573738098,-2065.7373046875,304.1695251464844,0.6651260256767273,0.1347687244415283,0.1310808658599853,293.21697998046875,297.1499938964844,293.1499938964844,0.2552321553230285,-3761.988525390625,304.1569519042969,0.8980308771133423,0.3396539092063904,0.2389469593763351,293.22967529296875,297.1499938964844,293.1499938964844,0.3534835278987884,-6602.1943359375,304.1109313964844,0.9855778813362122,0.440396785736084,0.4206003546714782,293.1905517578125,297.1499938964844,293.1499938964844,0.0182109009474515,-4153.42919921875,304.153564453125,0.4845858812332153,0.0560546293854713,0.2638787031173706,291.14581298828125,291.1499938964844,271.9231872558594,270.6210632324219,283.9334716796875,293.2888488769531,291.1486511230469,1.0,0.3148042857646942,0.9363970756530762,0.9363970756530762,1.0,1.0,-1.464459776878357,0.6412421464920044,0.8232176303863525,0.2988767921924591,0.0,0.0,0.428735613822937,67.619140625,85.0,-13.53562831878662,-10683.0966796875,346.6091003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6205139160156,307.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.279296875,18000.0,0.0,0.0,0.2325965017080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3476012647151947,0.3476060926914215,-4.834589617530583e-06,0.0,0.0002360558719374,0.0,0.0,16.758499145507812,0.0,0.0,0.0,0.32162606716156,4.0,0.0,1.0
809640,293.3290100097656,297.1499938964844,293.1499938964844,0.0990758836269378,-2403.863525390625,304.1648864746094,0.7326480746269226,0.1804410070180893,0.1652882099151611,293.3402709960937,297.1499938964844,293.1499938964844,0.0824492573738098,-2065.7373046875,304.1695251464844,0.6651260256767273,0.1347687244415283,0.1310808658599853,293.21697998046875,297.1499938964844,293.1499938964844,0.2552321553230285,-3761.988525390625,304.1569519042969,0.8980308771133423,0.3396539092063904,0.2389469593763351,293.22967529296875,297.1499938964844,293.1499938964844,0.3534835278987884,-6602.1943359375,304.1109313964844,0.9855778813362122,0.440396785736084,0.4206003546714782,293.1905517578125,297.1499938964844,293.1499938964844,0.0182109009474515,-4153.42919921875,304.153564453125,0.4845858812332153,0.0560546293854713,0.2638787031173706,291.14581298828125,291.1499938964844,271.9231872558594,270.6210632324219,283.9334716796875,293.2888488769531,291.1486511230469,1.0,0.3148042857646942,0.9363970756530762,0.9363970756530762,1.0,1.0,-1.464459776878357,0.6412421464920044,0.8232176303863525,0.2988767921924591,0.0,0.0,0.428735613822937,67.619140625,85.0,-13.53562831878662,-10683.0966796875,346.6091003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6205139160156,307.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.279296875,18000.0,0.0,0.0,0.2325965017080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3476012647151947,0.3476060926914215,-4.834589617530583e-06,0.0,0.0002360558719374,0.0,0.0,16.758499145507812,0.0,0.0,0.0,0.32162606716156,4.0,0.0,1.0
809700,293.330078125,297.1499938964844,293.1499938964844,0.0973467454314231,-2369.306640625,304.1653137207031,0.7210533618927002,0.1779690980911255,0.1632462292909622,293.34259033203125,297.1499938964844,293.1499938964844,0.0802336856722831,-2022.287841796875,304.1700134277344,0.6520013809204102,0.1319079548120498,0.128566175699234,293.2183837890625,297.1499938964844,293.1499938964844,0.2538313269615173,-3745.0234375,304.1582336425781,0.8852502703666687,0.3385262489318847,0.2383045405149459,293.24688720703125,297.1499938964844,293.1499938964844,0.3481654822826385,-6519.287109375,304.1275329589844,0.9706299304962158,0.4359988272190094,0.4158059656620025,293.192138671875,297.1499938964844,293.1499938964844,0.0177890658378601,-4101.54248046875,304.1536865234375,0.4751575887203216,0.0552324019372463,0.2610821723937988,291.1702575683594,291.1499938964844,271.946533203125,270.6370544433594,283.9525451660156,293.2933349609375,291.1739501953125,1.0,0.3173701167106628,0.9361446499824524,0.9361446499824524,1.0,1.0,-1.4486268758773804,0.633876383304596,0.8147504925727844,0.2947047650814056,0.0,0.0,0.4249759018421173,71.64393615722656,85.0,22.589624404907227,-10587.736328125,349.1024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5465393066406,307.22808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.73046875,18000.0,0.0,0.0,0.23046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458152711391449,0.3458200991153717,-4.836369043914601e-06,0.0,0.0002338964841328,0.0,0.0,16.66241455078125,0.0,0.0,0.0,0.3211983740329742,4.0,0.0,1.0
809760,293.33111572265625,297.1499938964844,293.1499938964844,0.0957230776548385,-2337.028076171875,304.1654968261719,0.710726261138916,0.1754790097475052,0.1611589640378952,293.34490966796875,297.1499938964844,293.1499938964844,0.0780680924654007,-1980.2403564453125,304.1703186035156,0.6410461664199829,0.1290110051631927,0.1259903311729431,293.2198791503906,297.1499938964844,293.1499938964844,0.2526874840259552,-3731.406005859375,304.1587829589844,0.8749496340751648,0.3373656868934631,0.2376169264316558,293.25701904296875,297.1499938964844,293.1499938964844,0.3448253870010376,-6465.587890625,304.1376037597656,0.957628071308136,0.4327769577503204,0.4123944044113159,293.1937255859375,297.1499938964844,293.1499938964844,0.0173712763935327,-4050.341552734375,304.1537780761719,0.4653461873531341,0.0543860606849193,0.2580264806747436,291.1821594238281,291.1499938964844,271.9690246582031,270.6522521972656,283.9700927734375,293.296875,291.1824035644531,1.0,0.3195277750492096,0.9357792735099792,0.9357792735099792,1.0,1.0,-1.434438705444336,0.6272878050804138,0.8071509599685669,0.2909418046474457,0.0,0.0,0.421522855758667,75.11888885498047,88.0,18.261905670166016,-10444.9716796875,350.8345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4777526855469,307.1607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0234375,18000.0,0.0,0.0,0.2284351736307144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411872982978821,0.3411921262741089,-4.825265023100656e-06,0.0,0.0002318326587555,0.0,0.0,16.365676879882812,0.0,0.0,0.0,0.3200642764568329,4.0,0.0,1.0
809820,293.3330078125,297.1499938964844,293.1499938964844,0.0925806611776351,-2274.65966796875,304.1655578613281,0.6919311881065369,0.1705111712217331,0.1569344997406005,293.3493957519531,297.1499938964844,293.1499938964844,0.0737205371260643,-1896.7301025390625,304.1707763671875,0.6227206587791443,0.1231646612286567,0.1207275167107582,293.2227478027344,297.1499938964844,293.1499938964844,0.2506362795829773,-3707.209228515625,304.1593017578125,0.8589011430740356,0.3350160717964172,0.2361746132373809,293.2668762207031,297.1499938964844,293.1499938964844,0.3403786420822143,-6394.9736328125,304.1489562988281,0.9362083673477172,0.428044855594635,0.4077240824699402,293.19659423828125,297.1499938964844,293.1499938964844,0.0165488645434379,-3947.77099609375,304.1539001464844,0.4460078477859497,0.0526941828429698,0.2516049742698669,291.18780517578125,291.1499938964844,272.0113830566406,270.6800231933594,284.0018615722656,293.3016052246094,291.188720703125,1.0,0.3228949010372162,0.9350484609603882,0.9350484609603882,1.0,1.0,-1.4080018997192385,0.6150311827659607,0.7929706573486328,0.2839488387107849,0.0,0.0,0.4162461757659912,80.99146270751953,91.0,14.387560844421388,-10221.001953125,352.43231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3641052246094,307.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.251953125,18000.0,0.0,0.0,0.2244955897331237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344861268997192,0.3344909250736236,-4.799687303602696e-06,0.0,0.0002278344763908,0.0,0.0,15.911677360534668,0.0,0.0,0.0,0.3182282447814941,4.0,0.0,1.0
809880,293.3330078125,297.1499938964844,293.1499938964844,0.0925806611776351,-2274.65966796875,304.1655578613281,0.6919311881065369,0.1705111712217331,0.1569344997406005,293.3493957519531,297.1499938964844,293.1499938964844,0.0737205371260643,-1896.7301025390625,304.1707763671875,0.6227206587791443,0.1231646612286567,0.1207275167107582,293.2227478027344,297.1499938964844,293.1499938964844,0.2506362795829773,-3707.209228515625,304.1593017578125,0.8589011430740356,0.3350160717964172,0.2361746132373809,293.2668762207031,297.1499938964844,293.1499938964844,0.3403786420822143,-6394.9736328125,304.1489562988281,0.9362083673477172,0.428044855594635,0.4077240824699402,293.19659423828125,297.1499938964844,293.1499938964844,0.0165488645434379,-3947.77099609375,304.1539001464844,0.4460078477859497,0.0526941828429698,0.2516049742698669,291.18780517578125,291.1499938964844,272.0113830566406,270.6800231933594,284.0018615722656,293.3016052246094,291.188720703125,1.0,0.3228949010372162,0.9350484609603882,0.9350484609603882,1.0,1.0,-1.4080018997192385,0.6150311827659607,0.7929706573486328,0.2839488387107849,0.0,0.0,0.4162461757659912,80.99146270751953,91.0,14.387560844421388,-10221.001953125,352.43231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3641052246094,307.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.251953125,18000.0,0.0,0.0,0.2244955897331237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344861268997192,0.3344909250736236,-4.799687303602696e-06,0.0,0.0002278344763908,0.0,0.0,15.911677360534668,0.0,0.0,0.0,0.3182282447814941,4.0,0.0,1.0
809940,293.3343811035156,297.1499938964844,293.1499938964844,0.0894529297947883,-2212.543701171875,304.16558837890625,0.6760247349739075,0.1655949801206588,0.1527104824781417,293.3534545898437,297.1499938964844,293.1499938964844,0.0692602396011352,-1812.216796875,304.1712951660156,0.6053807139396667,0.1172891706228256,0.1153867840766906,293.2253112792969,297.1499938964844,293.1499938964844,0.2485515922307968,-3682.62841796875,304.15966796875,0.8466275334358215,0.3326541185379028,0.2346897572278976,293.2711181640625,297.1499938964844,293.1499938964844,0.3368560075759887,-6340.1796875,304.1550598144531,0.9193409085273744,0.4242208003997803,0.4041930437088012,293.1989440917969,297.1499938964844,293.1499938964844,0.015752563253045,-3844.574951171875,304.1539001464844,0.4310285747051239,0.0510370321571826,0.2451190948486328,291.19305419921875,291.1499938964844,272.04998779296875,270.70416259765625,284.0304870605469,293.3045349121094,291.193115234375,1.0,0.3253540098667145,0.9343176484107972,0.9343176484107972,1.0,1.0,-1.3827122449874878,0.6033340096473694,0.7793782353401184,0.27728271484375,0.0,0.0,0.410039484500885,85.89214324951172,79.0,7.347896575927734,-9992.51171875,352.09234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2738037109375,306.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.404296875,18000.0,0.0,0.0,0.2207324355840683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268396258354187,0.3268443942070007,-4.772601641889196e-06,0.0,0.0002240153698949,0.0,0.0,15.40764617919922,0.0,0.0,0.0,0.316183865070343,4.0,0.0,1.0
