time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810000,293.3343811035156,297.1499938964844,293.1499938964844,0.0894529297947883,-2212.543701171875,304.16558837890625,0.6760247349739075,0.1655949801206588,0.1527104824781417,293.3534545898437,297.1499938964844,293.1499938964844,0.0692602396011352,-1812.216796875,304.1712951660156,0.6053807139396667,0.1172891706228256,0.1153867840766906,293.2253112792969,297.1499938964844,293.1499938964844,0.2485515922307968,-3682.62841796875,304.15966796875,0.8466275334358215,0.3326541185379028,0.2346897572278976,293.2711181640625,297.1499938964844,293.1499938964844,0.3368560075759887,-6340.1796875,304.1550598144531,0.9193409085273744,0.4242208003997803,0.4041930437088012,293.1989440917969,297.1499938964844,293.1499938964844,0.015752563253045,-3844.574951171875,304.1539001464844,0.4310285747051239,0.0510370321571826,0.2451190948486328,291.19305419921875,291.1499938964844,272.04998779296875,270.70416259765625,284.0304870605469,293.3045349121094,291.193115234375,1.0,0.3253540098667145,0.9343176484107972,0.9343176484107972,1.0,1.0,-1.3827122449874878,0.6033340096473694,0.7793782353401184,0.27728271484375,0.0,0.0,0.410039484500885,85.89214324951172,79.0,7.347896575927734,-9992.51171875,352.09234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2738037109375,306.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.404296875,18000.0,0.0,0.0,0.2207324355840683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268396258354187,0.3268443942070007,-4.772601641889196e-06,0.0,0.0002240153698949,0.0,0.0,15.40764617919922,0.0,0.0,0.0,0.316183865070343,4.0,0.0,1.0
810060,293.3343200683594,297.1499938964844,293.1499938964844,0.0863044485449791,-2150.087890625,304.1656188964844,0.6691937446594238,0.1609329879283905,0.1484483480453491,293.3560791015625,297.1499938964844,293.1499938964844,0.0646431967616081,-1726.1591796875,304.171875,0.5944867730140686,0.1115969717502594,0.1099358946084976,293.22662353515625,297.1499938964844,293.1499938964844,0.2463894188404083,-3657.093994140625,304.1600341796875,0.8446806073188782,0.3304734230041504,0.2331269681453704,293.2724609375,297.1499938964844,293.1499938964844,0.3335193693637848,-6289.02587890625,304.1589050292969,0.9162983298301696,0.4208755791187286,0.4009372591972351,293.1998596191406,297.1499938964844,293.1499938964844,0.0149782951921224,-3741.960693359375,304.1485290527344,0.4254624843597412,0.050000000745058,0.2389310598373413,291.1969299316406,291.1499938964844,272.086669921875,270.7260131835937,284.0566711425781,293.30572509765625,291.1971740722656,1.0,0.3219331204891205,0.9339480996131896,0.9339480996131896,1.0,1.0,-1.3578382730484009,0.5918773412704468,0.7659609317779541,0.2707434892654419,0.0,0.0,0.4035544097423553,85.55913543701172,67.0,6.032731533050537,-9779.6796875,339.7333679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20733642578125,306.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.09375,18000.0,0.0,0.0,0.2170417755842209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192708790302276,0.3192756175994873,-4.745749265566701e-06,0.0,0.0002202698087785,0.0,0.0,14.91641902923584,0.0,0.0,0.0,0.3141708076000213,4.0,0.0,1.0
810120,293.3343200683594,297.1499938964844,293.1499938964844,0.0863044485449791,-2150.087890625,304.1656188964844,0.6691937446594238,0.1609329879283905,0.1484483480453491,293.3560791015625,297.1499938964844,293.1499938964844,0.0646431967616081,-1726.1591796875,304.171875,0.5944867730140686,0.1115969717502594,0.1099358946084976,293.22662353515625,297.1499938964844,293.1499938964844,0.2463894188404083,-3657.093994140625,304.1600341796875,0.8446806073188782,0.3304734230041504,0.2331269681453704,293.2724609375,297.1499938964844,293.1499938964844,0.3335193693637848,-6289.02587890625,304.1589050292969,0.9162983298301696,0.4208755791187286,0.4009372591972351,293.1998596191406,297.1499938964844,293.1499938964844,0.0149782951921224,-3741.960693359375,304.1485290527344,0.4254624843597412,0.050000000745058,0.2389310598373413,291.1969299316406,291.1499938964844,272.086669921875,270.7260131835937,284.0566711425781,293.30572509765625,291.1971740722656,1.0,0.3219331204891205,0.9339480996131896,0.9339480996131896,1.0,1.0,-1.3578382730484009,0.5918773412704468,0.7659609317779541,0.2707434892654419,0.0,0.0,0.4035544097423553,85.55913543701172,67.0,6.032731533050537,-9779.6796875,339.7333679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20733642578125,306.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.09375,18000.0,0.0,0.0,0.2170417755842209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192708790302276,0.3192756175994873,-4.745749265566701e-06,0.0,0.0002202698087785,0.0,0.0,14.91641902923584,0.0,0.0,0.0,0.3141708076000213,4.0,0.0,1.0
810180,293.3327331542969,297.1499938964844,293.1499938964844,0.0833116844296455,-2091.03857421875,304.1654052734375,0.6696570515632629,0.1565833836793899,0.1443268656730651,293.3570556640625,297.1499938964844,293.1499938964844,0.0600761547684669,-1642.71728515625,304.17218017578125,0.5900115370750427,0.106178343296051,0.1045875400304794,293.2265930175781,297.1499938964844,293.1499938964844,0.2444638758897781,-3634.522705078125,304.1598815917969,0.8511082530021667,0.3285365402698517,0.2316206842660904,293.2718811035156,297.1499938964844,293.1499938964844,0.330544114112854,-6244.05615234375,304.1608581542969,0.9243032932281494,0.4178840219974518,0.3978904783725738,293.2001342773437,297.1499938964844,293.1499938964844,0.0148187149316072,-3721.652099609375,304.1295166015625,0.4308574497699737,0.050000000745058,0.2377853989601135,291.1934509277344,291.1499938964844,272.1233215332031,270.74713134765625,284.0793151855469,293.3052978515625,291.1927795410156,1.0,0.3149805665016174,0.9335785508155824,0.9335785508155824,1.0,1.0,-1.339627742767334,0.583506166934967,0.7561215758323669,0.2659630477428436,0.0,0.0,0.3978740572929382,81.01212310791016,55.0,-3.8777530193328857,-9599.154296875,321.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15777587890625,306.805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.267578125,18000.0,0.0,0.0,0.2134107500314712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120165169239044,0.312021255493164,-4.719218850368634e-06,0.0,0.0002165847836295,0.0,0.0,14.450551986694336,0.0,0.0,0.0,0.31226846575737,4.0,0.0,1.0
810240,293.3327331542969,297.1499938964844,293.1499938964844,0.0833116844296455,-2091.03857421875,304.1654052734375,0.6696570515632629,0.1565833836793899,0.1443268656730651,293.3570556640625,297.1499938964844,293.1499938964844,0.0600761547684669,-1642.71728515625,304.17218017578125,0.5900115370750427,0.106178343296051,0.1045875400304794,293.2265930175781,297.1499938964844,293.1499938964844,0.2444638758897781,-3634.522705078125,304.1598815917969,0.8511082530021667,0.3285365402698517,0.2316206842660904,293.2718811035156,297.1499938964844,293.1499938964844,0.330544114112854,-6244.05615234375,304.1608581542969,0.9243032932281494,0.4178840219974518,0.3978904783725738,293.2001342773437,297.1499938964844,293.1499938964844,0.0148187149316072,-3721.652099609375,304.1295166015625,0.4308574497699737,0.050000000745058,0.2377853989601135,291.1934509277344,291.1499938964844,272.1233215332031,270.74713134765625,284.0793151855469,293.3052978515625,291.1927795410156,1.0,0.3149805665016174,0.9335785508155824,0.9335785508155824,1.0,1.0,-1.339627742767334,0.583506166934967,0.7561215758323669,0.2659630477428436,0.0,0.0,0.3978740572929382,81.01212310791016,55.0,-3.8777530193328857,-9599.154296875,321.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15777587890625,306.805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.267578125,18000.0,0.0,0.0,0.2134107500314712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120165169239044,0.312021255493164,-4.719218850368634e-06,0.0,0.0002165847836295,0.0,0.0,14.450551986694336,0.0,0.0,0.0,0.31226846575737,4.0,0.0,1.0
810300,293.3316345214844,297.1499938964844,293.1499938964844,0.0818421468138694,-2062.1396484375,304.165283203125,0.6716639995574951,0.1544793844223022,0.1423064917325973,293.357177734375,297.1499938964844,293.1499938964844,0.0577904656529426,-1601.5535888671875,304.1723022460937,0.589341402053833,0.1035323143005371,0.1019478067755699,293.2262878417969,297.1499938964844,293.1499938964844,0.2435348629951477,-3623.628662109375,304.1597900390625,0.8565051555633545,0.3276257514953613,0.2308875471353531,293.271240234375,297.1499938964844,293.1499938964844,0.3291016221046448,-6222.349609375,304.1614990234375,0.9311386346817015,0.4164662361145019,0.3964175879955292,293.20037841796875,297.1499938964844,293.1499938964844,0.0147303557023406,-3710.65771484375,304.1198425292969,0.4353762567043304,0.050000000745058,0.2372189909219741,291.1910095214844,291.1499938964844,272.14166259765625,270.7574157714844,284.0904235839844,293.3048095703125,291.190673828125,1.0,0.3105130195617676,0.9333937764167786,0.9333937764167786,1.0,1.0,-1.330705642700195,0.579408586025238,0.7512970566749573,0.2636312246322632,0.0,0.0,0.3953916430473327,77.84161376953125,55.0,-4.342628002166748,-9519.6923828125,309.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1353454589844,306.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.634765625,18000.0,0.0,0.0,0.2116425931453704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090584874153137,0.309063196182251,-4.708077540271916e-06,0.0,0.000214790328755,0.0,0.0,14.261717796325684,0.0,0.0,0.0,0.3114850521087646,4.0,0.0,1.0
810360,293.3304748535156,297.1499938964844,293.1499938964844,0.0803717747330665,-2033.2774658203125,304.1651611328125,0.6747428178787231,0.1524098813533783,0.1403039544820785,293.35711669921875,297.1499938964844,293.1499938964844,0.0554866790771484,-1560.4373779296875,304.1724548339844,0.5895808339118958,0.1009144261479377,0.0993216782808303,293.22589111328125,297.1499938964844,293.1499938964844,0.2425905168056488,-3612.518310546875,304.15972900390625,0.8633027672767639,0.3267404735088348,0.2301625162363052,293.2704772949219,297.1499938964844,293.1499938964844,0.3276372849941253,-6200.3134765625,304.1620788574219,0.9396257996559144,0.4150829315185547,0.3949652910232544,293.2006530761719,297.1499938964844,293.1499938964844,0.0146318273618817,-3698.057373046875,304.11016845703125,0.4410699307918548,0.050000000745058,0.2365717142820358,291.18994140625,291.1499938964844,272.1600036621094,270.7675170898437,284.1014099121094,293.3042297363281,291.1897277832031,1.0,0.3055140078067779,0.9332120418548584,0.9332120418548584,1.0,1.0,-1.32175874710083,0.5753035545349121,0.746455192565918,0.2612964808940887,0.0,0.0,0.3928406834602356,74.24248504638672,43.0,-3.5303781032562256,-9440.939453125,297.99786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1133728027344,306.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.828125,18000.0,0.0,0.0,0.2099141925573349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061378598213196,0.3061425387859344,-4.697807980846847e-06,0.0,0.0002130362263415,0.0,0.0,14.07846450805664,0.0,0.0,0.0,0.3107272386550903,4.0,0.0,1.0
810420,293.327880859375,297.1499938964844,293.1499938964844,0.0774483382701873,-1976.1422119140625,304.1649780273437,0.6841916441917419,0.1483632624149322,0.1363496035337448,293.35675048828125,297.1499938964844,293.1499938964844,0.0508384369313716,-1478.5809326171875,304.1726989746094,0.5927100777626038,0.0957451462745666,0.094100721180439,293.224853515625,297.1499938964844,293.1499938964844,0.2407091110944748,-3590.34033203125,304.1596069335937,0.8813709020614624,0.3250279426574707,0.2287297844886779,293.2686767578125,297.1499938964844,293.1499938964844,0.3247162997722626,-6156.4072265625,304.16290283203125,0.9607269763946532,0.4123967885971069,0.3921063840389251,293.2011108398437,297.1499938964844,293.1499938964844,0.0144171556457877,-3669.97705078125,304.0910339355469,0.4565009474754333,0.050000000745058,0.2351011633872985,291.1886901855469,291.1499938964844,272.1966552734375,270.78729248046875,284.1232604980469,293.30279541015625,291.1885681152344,1.0,0.294201523065567,0.932848572731018,0.932848572731018,1.0,1.0,-1.3038280010223389,0.5670878887176514,0.7367400527000427,0.2566285729408264,0.0,0.0,0.387770801782608,66.10742950439453,31.0,-2.028189420700073,-9284.947265625,272.4217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0717468261719,306.6839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.13671875,18000.0,0.0,0.0,0.2065615355968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003421127796173,0.3003467917442322,-4.6781656237726565e-06,0.0,0.0002096336975228,0.0,0.0,13.720110893249512,0.0,0.0,0.0,0.3092525005340576,4.0,0.0,1.0
810480,293.327880859375,297.1499938964844,293.1499938964844,0.0774483382701873,-1976.1422119140625,304.1649780273437,0.6841916441917419,0.1483632624149322,0.1363496035337448,293.35675048828125,297.1499938964844,293.1499938964844,0.0508384369313716,-1478.5809326171875,304.1726989746094,0.5927100777626038,0.0957451462745666,0.094100721180439,293.224853515625,297.1499938964844,293.1499938964844,0.2407091110944748,-3590.34033203125,304.1596069335937,0.8813709020614624,0.3250279426574707,0.2287297844886779,293.2686767578125,297.1499938964844,293.1499938964844,0.3247162997722626,-6156.4072265625,304.16290283203125,0.9607269763946532,0.4123967885971069,0.3921063840389251,293.2011108398437,297.1499938964844,293.1499938964844,0.0144171556457877,-3669.97705078125,304.0910339355469,0.4565009474754333,0.050000000745058,0.2351011633872985,291.1886901855469,291.1499938964844,272.1966552734375,270.78729248046875,284.1232604980469,293.30279541015625,291.1885681152344,1.0,0.294201523065567,0.932848572731018,0.932848572731018,1.0,1.0,-1.3038280010223389,0.5670878887176514,0.7367400527000427,0.2566285729408264,0.0,0.0,0.387770801782608,66.10742950439453,31.0,-2.028189420700073,-9284.947265625,272.4217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0717468261719,306.6839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.13671875,18000.0,0.0,0.0,0.2065615355968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003421127796173,0.3003467917442322,-4.6781656237726565e-06,0.0,0.0002096336975228,0.0,0.0,13.720110893249512,0.0,0.0,0.0,0.3092525005340576,4.0,0.0,1.0
810540,293.32501220703125,297.1499938964844,293.1499938964844,0.0745505839586258,-1919.8994140625,304.1648254394531,0.6986818313598633,0.1444351822137832,0.132470354437828,293.35601806640625,297.1499938964844,293.1499938964844,0.0461465828120708,-1397.229736328125,304.1729736328125,0.5997041463851929,0.0906526148319244,0.0889213234186172,293.2236328125,297.1499938964844,293.1499938964844,0.2388337701559066,-3568.17431640625,304.1595458984375,0.9064496159553528,0.3233774602413177,0.2273183166980743,293.2666320800781,297.1499938964844,293.1499938964844,0.3218048810958862,-6112.66162109375,304.1634521484375,0.9854274392127992,0.4098004698753357,0.3893027305603027,293.201416015625,297.1499938964844,293.1499938964844,0.0141882169991731,-3639.249267578125,304.072265625,0.4759880900382995,0.050000000745058,0.2334706932306289,291.1886291503906,291.1499938964844,272.2333374023437,270.80645751953125,284.1448669433594,293.3011474609375,291.1885986328125,1.0,0.2814325988292694,0.9324851036071776,0.9324851036071776,1.0,1.0,-1.2859370708465576,0.5589053630828857,0.7270316481590271,0.2519876360893249,0.0,0.0,0.3826357126235962,57.12384414672852,25.0,-0.358791321516037,-9131.7998046875,245.64407348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0342102050781,306.6275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.26171875,18000.0,0.0,0.0,0.2033268511295318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946304380893707,0.2946351170539856,-4.659382739191642e-06,0.0,0.0002063509018626,0.0,0.0,13.37265968322754,0.0,0.0,0.0,0.307822048664093,4.0,0.0,1.0
810600,293.32501220703125,297.1499938964844,293.1499938964844,0.0745505839586258,-1919.8994140625,304.1648254394531,0.6986818313598633,0.1444351822137832,0.132470354437828,293.35601806640625,297.1499938964844,293.1499938964844,0.0461465828120708,-1397.229736328125,304.1729736328125,0.5997041463851929,0.0906526148319244,0.0889213234186172,293.2236328125,297.1499938964844,293.1499938964844,0.2388337701559066,-3568.17431640625,304.1595458984375,0.9064496159553528,0.3233774602413177,0.2273183166980743,293.2666320800781,297.1499938964844,293.1499938964844,0.3218048810958862,-6112.66162109375,304.1634521484375,0.9854274392127992,0.4098004698753357,0.3893027305603027,293.201416015625,297.1499938964844,293.1499938964844,0.0141882169991731,-3639.249267578125,304.072265625,0.4759880900382995,0.050000000745058,0.2334706932306289,291.1886291503906,291.1499938964844,272.2333374023437,270.80645751953125,284.1448669433594,293.3011474609375,291.1885986328125,1.0,0.2814325988292694,0.9324851036071776,0.9324851036071776,1.0,1.0,-1.2859370708465576,0.5589053630828857,0.7270316481590271,0.2519876360893249,0.0,0.0,0.3826357126235962,57.12384414672852,25.0,-0.358791321516037,-9131.7998046875,245.64407348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0342102050781,306.6275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.26171875,18000.0,0.0,0.0,0.2033268511295318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946304380893707,0.2946351170539856,-4.659382739191642e-06,0.0,0.0002063509018626,0.0,0.0,13.37265968322754,0.0,0.0,0.0,0.307822048664093,4.0,0.0,1.0
810660,293.32196044921875,297.1499938964844,293.1499938964844,0.0717361569404602,-1865.700927734375,304.1645812988281,0.7119831442832947,0.1406229734420776,0.1287607252597808,293.3550109863281,297.1499938964844,293.1499938964844,0.0415153689682483,-1317.786865234375,304.1730041503906,0.6049982905387878,0.0856382623314857,0.0838817134499549,293.2222900390625,297.1499938964844,293.1499938964844,0.2370214611291885,-3546.700927734375,304.1593933105469,0.9333050847053528,0.3217842280864715,0.2259970754384994,293.261962890625,297.1499938964844,293.1499938964844,0.3117067515850067,-5960.544921875,304.17730712890625,0.9990000128746032,0.407770037651062,0.3796572983264923,293.2015075683594,297.1499938964844,293.1499938964844,0.0139979235827922,-3613.378662109375,304.0539855957031,0.4900719821453094,0.050000000745058,0.2321812212467193,291.1905822753906,291.1499938964844,272.2699890136719,270.8251037597656,284.1691589355469,293.2989807128906,291.1918640136719,1.0,0.2694686949253082,0.9321396350860596,0.9321396350860596,1.0,1.0,-1.259789228439331,0.5469274520874023,0.7128617167472839,0.2453978657722473,0.0,0.0,0.3771754503250122,49.84367752075195,25.0,8.30497932434082,-8956.52734375,220.44696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022888183594,306.5888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.421875,18000.0,0.0,0.0,0.2001759111881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888601422309875,0.28886479139328,-4.641038231056882e-06,0.0,0.0002031531039392,0.0,0.0,13.027396202087402,0.0,0.0,0.0,0.3063990175724029,4.0,0.0,1.0
810720,293.32196044921875,297.1499938964844,293.1499938964844,0.0717361569404602,-1865.700927734375,304.1645812988281,0.7119831442832947,0.1406229734420776,0.1287607252597808,293.3550109863281,297.1499938964844,293.1499938964844,0.0415153689682483,-1317.786865234375,304.1730041503906,0.6049982905387878,0.0856382623314857,0.0838817134499549,293.2222900390625,297.1499938964844,293.1499938964844,0.2370214611291885,-3546.700927734375,304.1593933105469,0.9333050847053528,0.3217842280864715,0.2259970754384994,293.261962890625,297.1499938964844,293.1499938964844,0.3117067515850067,-5960.544921875,304.17730712890625,0.9990000128746032,0.407770037651062,0.3796572983264923,293.2015075683594,297.1499938964844,293.1499938964844,0.0139979235827922,-3613.378662109375,304.0539855957031,0.4900719821453094,0.050000000745058,0.2321812212467193,291.1905822753906,291.1499938964844,272.2699890136719,270.8251037597656,284.1691589355469,293.2989807128906,291.1918640136719,1.0,0.2694686949253082,0.9321396350860596,0.9321396350860596,1.0,1.0,-1.259789228439331,0.5469274520874023,0.7128617167472839,0.2453978657722473,0.0,0.0,0.3771754503250122,49.84367752075195,25.0,8.30497932434082,-8956.52734375,220.44696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022888183594,306.5888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.421875,18000.0,0.0,0.0,0.2001759111881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888601422309875,0.28886479139328,-4.641038231056882e-06,0.0,0.0002031531039392,0.0,0.0,13.027396202087402,0.0,0.0,0.0,0.3063990175724029,4.0,0.0,1.0
810780,293.31903076171875,297.1499938964844,293.1499938964844,0.0688508450984954,-1810.281982421875,304.1645202636719,0.7183734774589539,0.1368581801652908,0.1252295821905136,293.3539733886719,297.1499938964844,293.1499938964844,0.0369126498699188,-1238.5643310546875,304.1730041503906,0.603975236415863,0.08065215498209,0.0790095701813697,293.2211608886719,297.1499938964844,293.1499938964844,0.2348192632198333,-3520.087158203125,304.159912109375,0.951083481311798,0.3201846778392792,0.2247778177261352,293.23394775390625,297.1499938964844,293.1499938964844,0.2918192148208618,-5644.31298828125,304.2009582519531,0.9990000128746032,0.4105710089206695,0.3592728078365326,293.2014465332031,297.1499938964844,293.1499938964844,0.0138330599293112,-3588.874755859375,304.03643798828125,0.4992098212242126,0.050000000745058,0.2314285933971405,291.2183532714844,291.1499938964844,272.3066711425781,270.84326171875,284.19415283203125,293.2929992675781,291.2199401855469,1.0,0.2596418559551239,0.9317941665649414,0.9317941665649414,1.0,1.0,-1.2238069772720337,0.5306074023246765,0.6931995153427124,0.2360907942056656,0.0,0.0,0.3662103414535522,45.28565979003906,28.0,26.60499763488769,-8699.8916015625,198.2928009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9974975585937,306.5478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.318359375,18000.0,0.0,0.0,0.1968387067317962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789300084114074,0.2789346277713775,-4.616401838575257e-06,0.0,0.0001997662620851,0.0,0.0,12.46013641357422,0.0,0.0,0.0,0.3040897846221924,4.0,0.0,1.0
810840,293.31903076171875,297.1499938964844,293.1499938964844,0.0688508450984954,-1810.281982421875,304.1645202636719,0.7183734774589539,0.1368581801652908,0.1252295821905136,293.3539733886719,297.1499938964844,293.1499938964844,0.0369126498699188,-1238.5643310546875,304.1730041503906,0.603975236415863,0.08065215498209,0.0790095701813697,293.2211608886719,297.1499938964844,293.1499938964844,0.2348192632198333,-3520.087158203125,304.159912109375,0.951083481311798,0.3201846778392792,0.2247778177261352,293.23394775390625,297.1499938964844,293.1499938964844,0.2918192148208618,-5644.31298828125,304.2009582519531,0.9990000128746032,0.4105710089206695,0.3592728078365326,293.2014465332031,297.1499938964844,293.1499938964844,0.0138330599293112,-3588.874755859375,304.03643798828125,0.4992098212242126,0.050000000745058,0.2314285933971405,291.2183532714844,291.1499938964844,272.3066711425781,270.84326171875,284.19415283203125,293.2929992675781,291.2199401855469,1.0,0.2596418559551239,0.9317941665649414,0.9317941665649414,1.0,1.0,-1.2238069772720337,0.5306074023246765,0.6931995153427124,0.2360907942056656,0.0,0.0,0.3662103414535522,45.28565979003906,28.0,26.60499763488769,-8699.8916015625,198.2928009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9974975585937,306.5478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.318359375,18000.0,0.0,0.0,0.1968387067317962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789300084114074,0.2789346277713775,-4.616401838575257e-06,0.0,0.0001997662620851,0.0,0.0,12.46013641357422,0.0,0.0,0.0,0.3040897846221924,4.0,0.0,1.0
810900,293.31768798828125,297.1499938964844,293.1499938964844,0.0674869641661644,-1784.4176025390625,304.16436767578125,0.7199904918670654,0.1349849551916122,0.1234912648797035,293.3535461425781,297.1499938964844,293.1499938964844,0.0346971116960048,-1200.204833984375,304.1728515625,0.6017634272575378,0.0781547948718071,0.076591707766056,293.220703125,297.1499938964844,293.1499938964844,0.2339133471250534,-3509.29345703125,304.1597595214844,0.9574114084243774,0.319371610879898,0.224173828959465,293.21502685546875,297.1499938964844,293.1499938964844,0.2842237651348114,-5526.4130859375,304.2054138183594,0.9990000128746032,0.4132237434387207,0.3517821729183197,293.2013854980469,297.1499938964844,293.1499938964844,0.0137756252661347,-3580.942626953125,304.02764892578125,0.5028066039085388,0.050000000745058,0.2311625331640243,291.22369384765625,291.1499938964844,272.32501220703125,270.8522033691406,284.2060852050781,293.2909545898437,291.2240905761719,1.0,0.2558534443378448,0.9316214323043824,0.9316214323043824,1.0,1.0,-1.2087798118591309,0.5238028764724731,0.6849769353866577,0.2322442382574081,0.0,0.0,0.3607299923896789,43.64524459838867,28.0,18.253875732421875,-8569.330078125,189.9769897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0128173828125,306.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.544921875,18000.0,0.0,0.0,0.1949767172336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729921638965606,0.2729967534542084,-4.5993051571713295e-06,0.0,0.0001978765794774,0.0,0.0,12.120081901550291,0.0,0.0,0.0,0.3027161955833435,4.0,0.0,1.0
810960,293.3163452148437,297.1499938964844,293.1499938964844,0.0661597028374672,-1759.4295654296875,304.1641540527344,0.7206482887268066,0.133122906088829,0.1217730790376663,293.3531188964844,297.1499938964844,293.1499938964844,0.0325378663837909,-1162.3958740234375,304.172607421875,0.5984212160110474,0.0756582245230674,0.0741854012012481,293.2203063964844,297.1499938964844,293.1499938964844,0.2330951988697052,-3499.609619140625,304.1594543457031,0.962187111377716,0.3185558319091797,0.2235756069421768,293.19561767578125,297.1499938964844,293.1499938964844,0.2782132029533386,-5433.6630859375,304.20623779296875,0.9990000128746032,0.4162093102931976,0.345883846282959,293.2013854980469,297.1499938964844,293.1499938964844,0.013729766011238,-3575.0048828125,304.0187072753906,0.505757749080658,0.050000000745058,0.2309570163488388,291.2248229980469,291.1499938964844,272.34332275390625,270.86102294921875,284.2182922363281,293.2907409667969,291.2247314453125,1.0,0.2526973783969879,0.93156760931015,0.93156760931015,1.0,1.0,-1.1957826614379885,0.5179267525672913,0.677855908870697,0.2289399355649948,0.0,0.0,0.3556168675422668,42.3603401184082,46.0,10.193314552307127,-8453.638671875,183.1996307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.380859375,18000.0,0.0,0.0,0.1929871290922165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675604224205017,0.2675650119781494,-4.582630936056376e-06,0.0,0.0001958573993761,0.0,0.0,11.809951782226562,0.0,0.0,0.0,0.3014445602893829,4.0,0.0,1.0
811020,293.31396484375,297.1499938964844,293.1499938964844,0.0637144222855568,-1714.01953125,304.1635131835937,0.7106103301048279,0.1293931603431701,0.118464171886444,293.3525390625,297.1499938964844,293.1499938964844,0.0281611327081918,-1089.269287109375,304.1724548339844,0.5799581408500671,0.070631094276905,0.0694794729351997,293.2197570800781,297.1499938964844,293.1499938964844,0.2319389432668686,-3486.341552734375,304.158203125,0.955251157283783,0.3168817460536957,0.222450703382492,293.1705017089844,297.1499938964844,293.1499938964844,0.282763659954071,-5514.1826171875,304.1791076660156,0.9990000128746032,0.4202104806900024,0.3512951731681824,293.20166015625,297.1499938964844,293.1499938964844,0.0137232029810547,-3577.40234375,303.999755859375,0.5030465126037598,0.050000000745058,0.2311461120843887,291.209228515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2367858886719,293.2926940917969,291.205322265625,1.0,0.2541787326335907,0.9314600229263306,0.9314600229263306,1.0,1.0,-1.191521406173706,0.5160261988639832,0.6754952669143677,0.2277780473232269,0.0,0.0,0.348283052444458,43.30589294433594,64.0,-25.670135498046875,-8311.8427734375,183.77786254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09112548828125,306.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.275390625,18000.0,0.0,0.0,0.1887858062982559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587258517742157,0.258730411529541,-4.55350573247415e-06,0.0,0.0001915936009027,0.0,0.0,11.307998657226562,0.0,0.0,0.0,0.2993793487548828,4.0,0.0,1.0
811080,293.31396484375,297.1499938964844,293.1499938964844,0.0637144222855568,-1714.01953125,304.1635131835937,0.7106103301048279,0.1293931603431701,0.118464171886444,293.3525390625,297.1499938964844,293.1499938964844,0.0281611327081918,-1089.269287109375,304.1724548339844,0.5799581408500671,0.070631094276905,0.0694794729351997,293.2197570800781,297.1499938964844,293.1499938964844,0.2319389432668686,-3486.341552734375,304.158203125,0.955251157283783,0.3168817460536957,0.222450703382492,293.1705017089844,297.1499938964844,293.1499938964844,0.282763659954071,-5514.1826171875,304.1791076660156,0.9990000128746032,0.4202104806900024,0.3512951731681824,293.20166015625,297.1499938964844,293.1499938964844,0.0137232029810547,-3577.40234375,303.999755859375,0.5030465126037598,0.050000000745058,0.2311461120843887,291.209228515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2367858886719,293.2926940917969,291.205322265625,1.0,0.2541787326335907,0.9314600229263306,0.9314600229263306,1.0,1.0,-1.191521406173706,0.5160261988639832,0.6754952669143677,0.2277780473232269,0.0,0.0,0.348283052444458,43.30589294433594,64.0,-25.670135498046875,-8311.8427734375,183.77786254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09112548828125,306.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.275390625,18000.0,0.0,0.0,0.1887858062982559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587258517742157,0.258730411529541,-4.55350573247415e-06,0.0,0.0001915936009027,0.0,0.0,11.307998657226562,0.0,0.0,0.0,0.2993793487548828,4.0,0.0,1.0
811140,293.3118896484375,297.1499938964844,293.1499938964844,0.0615161098539829,-1673.9901123046875,304.16265869140625,0.6891617178916931,0.1256615072488784,0.1152700558304786,293.3522033691406,297.1499938964844,293.1499938964844,0.0249228086322546,-1021.728515625,304.17041015625,0.5502891540527344,0.0655698776245117,0.0648619905114173,293.219482421875,297.1499938964844,293.1499938964844,0.2314322739839553,-3481.28076171875,304.15631103515625,0.9324524998664856,0.3151710927486419,0.2213876247406005,293.18316650390625,297.1499938964844,293.1499938964844,0.3036743700504303,-5851.671875,304.13427734375,0.9990000128746032,0.4172088205814361,0.3727901875972748,293.20269775390625,297.1499938964844,293.1499938964844,0.0138082578778266,-3595.897216796875,303.97808837890625,0.493068665266037,0.050000000745058,0.2319246381521225,291.1645812988281,291.1499938964844,272.4166564941406,270.8954772949219,284.2450256347656,293.2882385253906,291.1597900390625,1.0,0.2622634470462799,0.9313523769378662,0.9313523769378662,1.0,1.0,-1.2075971364974976,0.5232983827590942,0.6842987537384033,0.2318173944950103,0.0,0.0,0.3492138981819153,47.69172286987305,67.0,-54.58176803588867,-8331.029296875,197.91311645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10479736328125,306.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.1848332285881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573749423027038,0.2573794722557068,-4.54063456345466e-06,0.0,0.0001875822199508,0.0,0.0,11.212408065795898,0.0,0.0,0.0,0.2989247143268585,4.0,0.0,1.0
811200,293.3118896484375,297.1499938964844,293.1499938964844,0.0615161098539829,-1673.9901123046875,304.16265869140625,0.6891617178916931,0.1256615072488784,0.1152700558304786,293.3522033691406,297.1499938964844,293.1499938964844,0.0249228086322546,-1021.728515625,304.17041015625,0.5502891540527344,0.0655698776245117,0.0648619905114173,293.219482421875,297.1499938964844,293.1499938964844,0.2314322739839553,-3481.28076171875,304.15631103515625,0.9324524998664856,0.3151710927486419,0.2213876247406005,293.18316650390625,297.1499938964844,293.1499938964844,0.3036743700504303,-5851.671875,304.13427734375,0.9990000128746032,0.4172088205814361,0.3727901875972748,293.20269775390625,297.1499938964844,293.1499938964844,0.0138082578778266,-3595.897216796875,303.97808837890625,0.493068665266037,0.050000000745058,0.2319246381521225,291.1645812988281,291.1499938964844,272.4166564941406,270.8954772949219,284.2450256347656,293.2882385253906,291.1597900390625,1.0,0.2622634470462799,0.9313523769378662,0.9313523769378662,1.0,1.0,-1.2075971364974976,0.5232983827590942,0.6842987537384033,0.2318173944950103,0.0,0.0,0.3492138981819153,47.69172286987305,67.0,-54.58176803588867,-8331.029296875,197.91311645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10479736328125,306.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.1848332285881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573749423027038,0.2573794722557068,-4.54063456345466e-06,0.0,0.0001875822199508,0.0,0.0,11.212408065795898,0.0,0.0,0.0,0.2989247143268585,4.0,0.0,1.0
811260,293.3098449707031,297.1499938964844,293.1499938964844,0.059242557734251,-1632.7584228515625,304.1622619628906,0.668250560760498,0.1219692602753639,0.1121120303869247,293.3518371582031,297.1499938964844,293.1499938964844,0.0214704573154449,-950.9619750976562,304.1693420410156,0.521217942237854,0.0605200305581092,0.0602553896605968,293.2191772460937,297.1499938964844,293.1499938964844,0.2307446300983429,-3473.7021484375,304.1553955078125,0.9097882509231568,0.3134753108024597,0.2203351408243179,293.2276916503906,297.1499938964844,293.1499938964844,0.3206005394458771,-6113.791015625,304.1128845214844,0.9959502220153807,0.4073790311813354,0.3888951539993286,293.2046813964844,297.1499938964844,293.1499938964844,0.0138827906921505,-3612.245361328125,303.95361328125,0.483282059431076,0.050000000745058,0.232798770070076,291.1285400390625,291.1499938964844,272.4533386230469,270.91229248046875,284.2573547363281,293.2864990234375,291.12713623046875,1.0,0.2693793773651123,0.9309414625167848,0.9309414625167848,1.0,1.0,-1.217727541923523,0.5277886986732483,0.6899389028549194,0.2346068918704986,0.0,0.0,0.354887992143631,52.51168441772461,70.0,-39.44328308105469,-8408.490234375,211.2004547119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03082275390625,306.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.78515625,18000.0,0.0,0.0,0.1818709969520568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621661126613617,0.262170672416687,-4.54752398582059e-06,0.0,0.0001845759397838,0.0,0.0,11.461210250854492,0.0,0.0,0.0,0.2998783588409424,4.0,0.0,1.0
811320,293.3098449707031,297.1499938964844,293.1499938964844,0.059242557734251,-1632.7584228515625,304.1622619628906,0.668250560760498,0.1219692602753639,0.1121120303869247,293.3518371582031,297.1499938964844,293.1499938964844,0.0214704573154449,-950.9619750976562,304.1693420410156,0.521217942237854,0.0605200305581092,0.0602553896605968,293.2191772460937,297.1499938964844,293.1499938964844,0.2307446300983429,-3473.7021484375,304.1553955078125,0.9097882509231568,0.3134753108024597,0.2203351408243179,293.2276916503906,297.1499938964844,293.1499938964844,0.3206005394458771,-6113.791015625,304.1128845214844,0.9959502220153807,0.4073790311813354,0.3888951539993286,293.2046813964844,297.1499938964844,293.1499938964844,0.0138827906921505,-3612.245361328125,303.95361328125,0.483282059431076,0.050000000745058,0.232798770070076,291.1285400390625,291.1499938964844,272.4533386230469,270.91229248046875,284.2573547363281,293.2864990234375,291.12713623046875,1.0,0.2693793773651123,0.9309414625167848,0.9309414625167848,1.0,1.0,-1.217727541923523,0.5277886986732483,0.6899389028549194,0.2346068918704986,0.0,0.0,0.354887992143631,52.51168441772461,70.0,-39.44328308105469,-8408.490234375,211.2004547119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03082275390625,306.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.78515625,18000.0,0.0,0.0,0.1818709969520568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621661126613617,0.262170672416687,-4.54752398582059e-06,0.0,0.0001845759397838,0.0,0.0,11.461210250854492,0.0,0.0,0.0,0.2998783588409424,4.0,0.0,1.0
811380,293.307861328125,297.1499938964844,293.1499938964844,0.0566481426358222,-1585.2545166015625,304.1625061035156,0.6464911699295044,0.1183231398463249,0.1090730652213096,293.35137939453125,297.1499938964844,293.1499938964844,0.0183394979685544,-878.2100219726562,304.1681213378906,0.4934292435646057,0.0555026941001415,0.0557572916150093,293.2188720703125,297.1499938964844,293.1499938964844,0.228968933224678,-3451.91015625,304.1565856933594,0.8865227699279785,0.3117845058441162,0.2193512320518493,293.2543640136719,297.1499938964844,293.1499938964844,0.3127218782901764,-5986.87158203125,304.1378479003906,0.9705008864402772,0.3999431431293487,0.3809749782085418,293.2071533203125,297.1499938964844,293.1499938964844,0.013903853483498,-3616.193359375,303.9281311035156,0.47032031416893,0.050000000745058,0.233977660536766,291.1513671875,291.1499938964844,272.489990234375,270.9289245605469,284.2828063964844,293.2914428710937,291.1542053222656,1.0,0.2749146223068237,0.9305305480957032,0.9305305480957032,1.0,1.0,-1.1990913152694702,0.5193413496017456,0.6797499656677246,0.2298628091812133,0.0,0.0,0.3537425100803375,58.534271240234375,73.0,18.8070125579834,-8338.986328125,217.24468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89849853515625,306.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.392578125,18000.0,0.0,0.0,0.1799307614564895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635823786258697,0.263586938381195,-4.557359261525562e-06,0.0,0.0001826068473747,0.0,0.0,11.553754806518556,0.0,0.0,0.0,0.3002589046955108,4.0,0.0,1.0
811440,293.307861328125,297.1499938964844,293.1499938964844,0.0566481426358222,-1585.2545166015625,304.1625061035156,0.6464911699295044,0.1183231398463249,0.1090730652213096,293.35137939453125,297.1499938964844,293.1499938964844,0.0183394979685544,-878.2100219726562,304.1681213378906,0.4934292435646057,0.0555026941001415,0.0557572916150093,293.2188720703125,297.1499938964844,293.1499938964844,0.228968933224678,-3451.91015625,304.1565856933594,0.8865227699279785,0.3117845058441162,0.2193512320518493,293.2543640136719,297.1499938964844,293.1499938964844,0.3127218782901764,-5986.87158203125,304.1378479003906,0.9705008864402772,0.3999431431293487,0.3809749782085418,293.2071533203125,297.1499938964844,293.1499938964844,0.013903853483498,-3616.193359375,303.9281311035156,0.47032031416893,0.050000000745058,0.233977660536766,291.1513671875,291.1499938964844,272.489990234375,270.9289245605469,284.2828063964844,293.2914428710937,291.1542053222656,1.0,0.2749146223068237,0.9305305480957032,0.9305305480957032,1.0,1.0,-1.1990913152694702,0.5193413496017456,0.6797499656677246,0.2298628091812133,0.0,0.0,0.3537425100803375,58.534271240234375,73.0,18.8070125579834,-8338.986328125,217.24468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89849853515625,306.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.392578125,18000.0,0.0,0.0,0.1799307614564895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635823786258697,0.263586938381195,-4.557359261525562e-06,0.0,0.0001826068473747,0.0,0.0,11.553754806518556,0.0,0.0,0.0,0.3002589046955108,4.0,0.0,1.0
811500,293.3069763183594,297.1499938964844,293.1499938964844,0.0553540363907814,-1561.8065185546875,304.16259765625,0.6378999948501587,0.1164997890591621,0.1075339242815971,293.3511962890625,297.1499938964844,293.1499938964844,0.0169072207063436,-841.7713623046875,304.1674194335937,0.4811849892139435,0.0529843978583812,0.0534810721874237,293.2188415527344,297.1499938964844,293.1499938964844,0.2281198501586914,-3441.580810546875,304.1569519042969,0.8776037096977234,0.3109179735183716,0.2188299894332885,293.2596130371094,297.1499938964844,293.1499938964844,0.3102979958057403,-5947.58642578125,304.1444396972656,0.9595258831977844,0.3975873291492462,0.3785305321216583,293.20855712890625,297.1499938964844,293.1499938964844,0.0139088733121752,-3617.7548828125,303.91461181640625,0.4642176628112793,0.050000000745058,0.2344830632209777,291.1606140136719,291.1499938964844,272.5083312988281,270.9371643066406,284.29425048828125,293.2927551269531,291.1615295410156,1.0,0.2773067057132721,0.9303250908851624,0.9303250908851624,1.0,1.0,-1.1915578842163086,0.5159205794334412,0.6756373047828674,0.2279767543077469,0.0,0.0,0.3520562648773193,61.12458419799805,73.0,17.62896156311035,-8271.02734375,219.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348083496094,306.2834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.587890625,18000.0,0.0,0.0,0.1791358888149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618314921855926,0.2618360519409179,-4.555120540317148e-06,0.0,0.0001818001474021,0.0,0.0,11.462943077087402,0.0,0.0,0.0,0.2999278604984283,4.0,0.0,1.0
811560,293.3060607910156,297.1499938964844,293.1499938964844,0.0540866218507289,-1539.0224609375,304.16259765625,0.6302326321601868,0.1146906316280365,0.1059960126876831,293.3510131835937,297.1499938964844,293.1499938964844,0.0156160509213805,-806.4518432617188,304.1665954589844,0.4670311510562897,0.0504720918834209,0.0511996485292911,293.21881103515625,297.1499938964844,293.1499938964844,0.2273551821708679,-3432.3564453125,304.1570739746094,0.8698083162307739,0.3100518882274627,0.2183002382516861,293.2623596191406,297.1499938964844,293.1499938964844,0.3084502220153808,-5917.9072265625,304.1487731933594,0.9495335221290588,0.3956562876701355,0.3766190707683563,293.2099609375,297.1499938964844,293.1499938964844,0.0139158191159367,-3620.009765625,303.9007263183594,0.4583447873592376,0.050000000745058,0.2349511981010437,291.1642761230469,291.1499938964844,272.52667236328125,270.9454040527344,284.30517578125,293.2934265136719,291.1649169921875,1.0,0.279503583908081,0.9301406741142272,0.9301406741142272,1.0,1.0,-1.1846047639846802,0.512763261795044,0.6718415021896362,0.2262467890977859,0.0,0.0,0.35072922706604,63.52510452270508,76.0,14.401129722595217,-8211.6826171875,222.3579559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77752685546875,306.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.275390625,18000.0,0.0,0.0,0.1783979684114456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260398805141449,0.2604033648967743,-4.55143845101702e-06,0.0,0.0001810512621887,0.0,0.0,11.38445281982422,0.0,0.0,0.0,0.2996176481246948,4.0,0.0,1.0
811620,293.3041381835937,297.1499938964844,293.1499938964844,0.0515671446919441,-1494.084228515625,304.16259765625,0.6167948246002197,0.1111263707280159,0.1029379740357399,293.3523254394531,297.1499938964844,293.1499938964844,0.0145126273855566,-776.9392700195312,304.09619140625,0.4492797553539276,0.050000000745058,0.0497087351977825,293.2187194824219,297.1499938964844,293.1499938964844,0.2258571535348892,-3414.32470703125,304.1571960449219,0.8573126196861267,0.3083265423774719,0.2172231376171112,293.26422119140625,297.1499938964844,293.1499938964844,0.3054568171501159,-5870.47314453125,304.154052734375,0.932780623435974,0.3924248218536377,0.3735737800598144,293.2127685546875,297.1499938964844,293.1499938964844,0.0139175374060869,-3622.99755859375,303.8722839355469,0.4492341578006744,0.050000000745058,0.2357541918754577,291.1689758300781,291.1499938964844,272.5633239746094,270.9618225097656,284.32537841796875,293.29443359375,291.1687316894531,1.0,0.2835273444652557,0.9297717809677124,0.9297717809677124,1.0,1.0,-1.1751577854156494,0.5084691047668457,0.6666886806488037,0.2239083498716354,0.0,0.0,0.3477885723114013,67.67877960205078,79.0,5.687834739685059,-8109.26025390625,227.40342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6783447265625,306.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.580078125,18000.0,0.0,0.0,0.1770847141742706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575196325778961,0.257524162530899,-4.543634076981107e-06,0.0,0.0001797184668248,0.0,0.0,11.226409912109377,0.0,0.0,0.0,0.2989725768566131,4.0,0.0,1.0
811680,293.3041381835937,297.1499938964844,293.1499938964844,0.0515671446919441,-1494.084228515625,304.16259765625,0.6167948246002197,0.1111263707280159,0.1029379740357399,293.3523254394531,297.1499938964844,293.1499938964844,0.0145126273855566,-776.9392700195312,304.09619140625,0.4492797553539276,0.050000000745058,0.0497087351977825,293.2187194824219,297.1499938964844,293.1499938964844,0.2258571535348892,-3414.32470703125,304.1571960449219,0.8573126196861267,0.3083265423774719,0.2172231376171112,293.26422119140625,297.1499938964844,293.1499938964844,0.3054568171501159,-5870.47314453125,304.154052734375,0.932780623435974,0.3924248218536377,0.3735737800598144,293.2127685546875,297.1499938964844,293.1499938964844,0.0139175374060869,-3622.99755859375,303.8722839355469,0.4492341578006744,0.050000000745058,0.2357541918754577,291.1689758300781,291.1499938964844,272.5633239746094,270.9618225097656,284.32537841796875,293.29443359375,291.1687316894531,1.0,0.2835273444652557,0.9297717809677124,0.9297717809677124,1.0,1.0,-1.1751577854156494,0.5084691047668457,0.6666886806488037,0.2239083498716354,0.0,0.0,0.3477885723114013,67.67877960205078,79.0,5.687834739685059,-8109.26025390625,227.40342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6783447265625,306.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.580078125,18000.0,0.0,0.0,0.1770847141742706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575196325778961,0.257524162530899,-4.543634076981107e-06,0.0,0.0001797184668248,0.0,0.0,11.226409912109377,0.0,0.0,0.0,0.2989725768566131,4.0,0.0,1.0
