time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811740,293.302001953125,297.1499938964844,293.1499938964844,0.0491236820816993,-1450.9638671875,304.1624755859375,0.6036093235015869,0.1076551973819732,0.0999415144324302,293.3597106933594,297.1499938964844,293.1499938964844,0.0143166687339544,-773.4159545898438,304.0018920898437,0.4420677125453949,0.050000000745058,0.0498507022857666,293.2185363769531,297.1499938964844,293.1499938964844,0.2245082855224609,-3398.208740234375,304.15704345703125,0.8470757603645325,0.3066259622573852,0.2161469906568527,293.2640075683594,297.1499938964844,293.1499938964844,0.3030019700527191,-5832.2470703125,304.1567687988281,0.9187027215957642,0.3895702660083771,0.3709736466407776,293.2155456542969,297.1499938964844,293.1499938964844,0.0139177739620208,-3626.45263671875,303.84283447265625,0.4420677721500397,0.050000000745058,0.236470341682434,291.1658020019531,291.1499938964844,272.6000061035156,270.9782409667969,284.34588623046875,293.2972412109375,291.16558837890625,1.0,0.2872211337089538,0.9294028878211976,0.9294028878211976,1.0,1.0,-1.1681782007217407,0.5052801966667175,0.6628979444503784,0.2222247719764709,0.0,0.0,0.345903992652893,71.4054183959961,67.0,-0.8937342166900635,-8030.27099609375,232.37545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953369140625,306.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.923828125,18000.0,0.0,0.0,0.175973579287529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554342150688171,0.25543874502182,-4.536771029961528e-06,0.0,0.0001785908098099,0.0,0.0,11.109682083129885,0.0,0.0,0.0,0.2984872758388519,4.0,0.0,1.0
811800,293.302001953125,297.1499938964844,293.1499938964844,0.0491236820816993,-1450.9638671875,304.1624755859375,0.6036093235015869,0.1076551973819732,0.0999415144324302,293.3597106933594,297.1499938964844,293.1499938964844,0.0143166687339544,-773.4159545898438,304.0018920898437,0.4420677125453949,0.050000000745058,0.0498507022857666,293.2185363769531,297.1499938964844,293.1499938964844,0.2245082855224609,-3398.208740234375,304.15704345703125,0.8470757603645325,0.3066259622573852,0.2161469906568527,293.2640075683594,297.1499938964844,293.1499938964844,0.3030019700527191,-5832.2470703125,304.1567687988281,0.9187027215957642,0.3895702660083771,0.3709736466407776,293.2155456542969,297.1499938964844,293.1499938964844,0.0139177739620208,-3626.45263671875,303.84283447265625,0.4420677721500397,0.050000000745058,0.236470341682434,291.1658020019531,291.1499938964844,272.6000061035156,270.9782409667969,284.34588623046875,293.2972412109375,291.16558837890625,1.0,0.2872211337089538,0.9294028878211976,0.9294028878211976,1.0,1.0,-1.1681782007217407,0.5052801966667175,0.6628979444503784,0.2222247719764709,0.0,0.0,0.345903992652893,71.4054183959961,67.0,-0.8937342166900635,-8030.27099609375,232.37545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953369140625,306.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.923828125,18000.0,0.0,0.0,0.175973579287529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554342150688171,0.25543874502182,-4.536771029961528e-06,0.0,0.0001785908098099,0.0,0.0,11.109682083129885,0.0,0.0,0.0,0.2984872758388519,4.0,0.0,1.0
811860,293.29949951171875,297.1499938964844,293.1499938964844,0.0465921759605407,-1406.522705078125,304.1625366210937,0.5975878238677979,0.104309968650341,0.0968840718269348,293.37078857421875,297.1499938964844,293.1499938964844,0.0140156969428062,-766.6268310546875,303.8962097167969,0.4429352283477783,0.050000000745058,0.0498315244913101,293.2181091308594,297.1499938964844,293.1499938964844,0.2229693979024887,-3379.65576171875,304.1572570800781,0.8466783165931702,0.3049737215042114,0.2149717956781387,293.262939453125,297.1499938964844,293.1499938964844,0.3004350662231445,-5792.4599609375,304.1587829589844,0.917651891708374,0.3868968784809112,0.3684010803699493,293.2181701660156,297.1499938964844,293.1499938964844,0.0138294855132699,-3616.38916015625,303.81304931640625,0.4429352283477783,0.050000000745058,0.2363792955875396,291.1661682128906,291.1499938964844,272.6366577148437,270.99468994140625,284.3677978515625,293.3016662597656,291.1663818359375,1.0,0.2851864993572235,0.9291174411773682,0.9291174411773682,1.0,1.0,-1.1598783731460571,0.5014939308166504,0.658384382724762,0.2202398478984832,0.0,0.0,0.3437724411487579,70.8062744140625,55.0,1.2578436136245728,-7953.701171875,228.26980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5247802734375,306.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.857421875,18000.0,0.0,0.0,0.1750431358814239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535022497177124,0.2535067796707153,-4.531415015662788e-06,0.0,0.0001776465214788,0.0,0.0,11.00429344177246,0.0,0.0,0.0,0.298050969839096,4.0,0.0,1.0
811920,293.29949951171875,297.1499938964844,293.1499938964844,0.0465921759605407,-1406.522705078125,304.1625366210937,0.5975878238677979,0.104309968650341,0.0968840718269348,293.37078857421875,297.1499938964844,293.1499938964844,0.0140156969428062,-766.6268310546875,303.8962097167969,0.4429352283477783,0.050000000745058,0.0498315244913101,293.2181091308594,297.1499938964844,293.1499938964844,0.2229693979024887,-3379.65576171875,304.1572570800781,0.8466783165931702,0.3049737215042114,0.2149717956781387,293.262939453125,297.1499938964844,293.1499938964844,0.3004350662231445,-5792.4599609375,304.1587829589844,0.917651891708374,0.3868968784809112,0.3684010803699493,293.2181701660156,297.1499938964844,293.1499938964844,0.0138294855132699,-3616.38916015625,303.81304931640625,0.4429352283477783,0.050000000745058,0.2363792955875396,291.1661682128906,291.1499938964844,272.6366577148437,270.99468994140625,284.3677978515625,293.3016662597656,291.1663818359375,1.0,0.2851864993572235,0.9291174411773682,0.9291174411773682,1.0,1.0,-1.1598783731460571,0.5014939308166504,0.658384382724762,0.2202398478984832,0.0,0.0,0.3437724411487579,70.8062744140625,55.0,1.2578436136245728,-7953.701171875,228.26980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5247802734375,306.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.857421875,18000.0,0.0,0.0,0.1750431358814239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535022497177124,0.2535067796707153,-4.531415015662788e-06,0.0,0.0001776465214788,0.0,0.0,11.00429344177246,0.0,0.0,0.0,0.298050969839096,4.0,0.0,1.0
811980,293.2964782714844,297.1499938964844,293.1499938964844,0.0440523028373718,-1362.109130859375,304.16259765625,0.5977249145507812,0.1011344045400619,0.0938488617539405,293.3836364746094,297.1499938964844,293.1499938964844,0.0136388922110199,-757.232177734375,303.7828369140625,0.4502191841602325,0.050000000745058,0.0496804900467395,293.21734619140625,297.1499938964844,293.1499938964844,0.2213248461484909,-3359.751708984375,304.1575927734375,0.8540111780166626,0.3034006059169769,0.2137519717216491,293.2613220214844,297.1499938964844,293.1499938964844,0.2977794110774994,-5751.41748046875,304.1602478027344,0.9267565011978148,0.3843643367290497,0.3658371269702911,293.2204284667969,297.1499938964844,293.1499938964844,0.0136759737506508,-3596.104736328125,303.783447265625,0.4502191841602325,0.050000000745058,0.2356628477573394,291.16925048828125,291.1499938964844,272.67333984375,271.0112609863281,284.3906555175781,293.3072204589844,291.16961669921875,1.0,0.2793056964874267,0.9288319945335388,0.9288319945335388,1.0,1.0,-1.1506526470184326,0.4972906708717346,0.653361976146698,0.2180393785238266,0.0,0.0,0.3410091400146484,66.857177734375,43.0,3.784166812896729,-7870.64892578125,217.3306121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706115722656,305.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4765625,18000.0,0.0,0.0,0.1741996258497238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251019537448883,0.251024067401886,-4.525202257354977e-06,0.0,0.0001767904759617,0.0,0.0,10.870964050292969,0.0,0.0,0.0,0.2975086569786072,4.0,0.0,1.0
812040,293.2964782714844,297.1499938964844,293.1499938964844,0.0440523028373718,-1362.109130859375,304.16259765625,0.5977249145507812,0.1011344045400619,0.0938488617539405,293.3836364746094,297.1499938964844,293.1499938964844,0.0136388922110199,-757.232177734375,303.7828369140625,0.4502191841602325,0.050000000745058,0.0496804900467395,293.21734619140625,297.1499938964844,293.1499938964844,0.2213248461484909,-3359.751708984375,304.1575927734375,0.8540111780166626,0.3034006059169769,0.2137519717216491,293.2613220214844,297.1499938964844,293.1499938964844,0.2977794110774994,-5751.41748046875,304.1602478027344,0.9267565011978148,0.3843643367290497,0.3658371269702911,293.2204284667969,297.1499938964844,293.1499938964844,0.0136759737506508,-3596.104736328125,303.783447265625,0.4502191841602325,0.050000000745058,0.2356628477573394,291.16925048828125,291.1499938964844,272.67333984375,271.0112609863281,284.3906555175781,293.3072204589844,291.16961669921875,1.0,0.2793056964874267,0.9288319945335388,0.9288319945335388,1.0,1.0,-1.1506526470184326,0.4972906708717346,0.653361976146698,0.2180393785238266,0.0,0.0,0.3410091400146484,66.857177734375,43.0,3.784166812896729,-7870.64892578125,217.3306121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706115722656,305.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4765625,18000.0,0.0,0.0,0.1741996258497238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251019537448883,0.251024067401886,-4.525202257354977e-06,0.0,0.0001767904759617,0.0,0.0,10.870964050292969,0.0,0.0,0.0,0.2975086569786072,4.0,0.0,1.0
812100,293.2947998046875,297.1499938964844,293.1499938964844,0.0427983477711677,-1340.2152099609375,304.1625671386719,0.5997259020805359,0.0996083989739418,0.0923551470041275,293.3903503417969,297.1499938964844,293.1499938964844,0.0134342312812805,-751.8775024414062,303.723876953125,0.4560884237289428,0.050000000745058,0.0495705902576446,293.21685791015625,297.1499938964844,293.1499938964844,0.220488965511322,-3349.623291015625,304.15771484375,0.8602173328399658,0.302641749382019,0.2131365686655044,293.2603759765625,297.1499938964844,293.1499938964844,0.2964439988136291,-5730.81640625,304.16082763671875,0.9345457553863524,0.3831423819065094,0.3645646274089813,293.2214050292969,297.1499938964844,293.1499938964844,0.013583674095571,-3583.43701171875,303.7687683105469,0.4560884237289428,0.050000000745058,0.2351415306329727,291.171142578125,291.1499938964844,272.6916809082031,271.01959228515625,284.4023742675781,293.310302734375,291.1715393066406,1.0,0.2752493619918823,0.9286892414093018,0.9286892414093018,1.0,1.0,-1.1458361148834229,0.4950969517230987,0.6507391929626465,0.2168961018323898,0.0,0.0,0.3394088447093963,64.00980377197266,43.0,4.641927719116211,-7827.4296875,210.15045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45074462890625,305.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.818359375,18000.0,0.0,0.0,0.17377769947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495780885219574,0.2495826184749603,-4.521584742178675e-06,0.0,0.0001763622713042,0.0,0.0,10.793813705444336,0.0,0.0,0.0,0.2971950769424438,4.0,0.0,1.0
812160,293.2930908203125,297.1499938964844,293.1499938964844,0.0415575094521045,-1318.5472412109375,304.1625366210937,0.6029283404350281,0.0981127098202705,0.090877816081047,293.397216796875,297.1499938964844,293.1499938964844,0.0132225034758448,-746.1832275390625,303.6635131835937,0.4635311365127563,0.050000000745058,0.0494435131549835,293.2163391113281,297.1499938964844,293.1499938964844,0.2196490317583084,-3339.439453125,304.1578369140625,0.868158221244812,0.3018983602523803,0.2125201821327209,293.25933837890625,297.1499938964844,293.1499938964844,0.2951090335845947,-5710.2392578125,304.1612854003906,0.9442868232727052,0.3819458484649658,0.3633003234863281,293.2222900390625,297.1499938964844,293.1499938964844,0.013484152033925,-3569.53369140625,303.7541809082031,0.4635311365127563,0.050000000745058,0.234538733959198,291.1732177734375,291.1499938964844,272.7099914550781,271.0279846191406,284.4142761230469,293.3136291503906,291.1736145019531,1.0,0.2705846130847931,0.9285547733306884,0.9285547733306884,1.0,1.0,-1.1409294605255127,0.4928627014160156,0.6480667591094971,0.2157361656427383,0.0,0.0,0.3376556038856506,60.72664642333984,31.0,5.245406150817871,-7783.220703125,202.1508026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359436035156,305.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.171875,18000.0,0.0,0.0,0.1733399778604507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480026185512542,0.248007133603096,-4.517630259215366e-06,0.0,0.0001759180304361,0.0,0.0,10.709725379943848,0.0,0.0,0.0,0.2968533039093017,4.0,0.0,1.0
812220,293.2899475097656,297.1499938964844,293.1499938964844,0.0390768311917781,-1275.1297607421875,304.1625061035156,0.6127538084983826,0.0951235070824623,0.0879165157675743,293.4117126464844,297.1499938964844,293.1499938964844,0.0127839976921677,-733.9473876953125,303.5375061035156,0.4795102477073669,0.050000000745058,0.0491510741412639,293.2152404785156,297.1499938964844,293.1499938964844,0.2179643660783767,-3318.99853515625,304.1580505371094,0.8897939920425415,0.3004427552223205,0.2112846970558166,293.2572021484375,297.1499938964844,293.1499938964844,0.292451798915863,-5669.3134765625,304.16192626953125,0.968537449836731,0.3796124458312988,0.3607951700687408,293.22381591796875,297.1499938964844,293.1499938964844,0.0132706379517912,-3539.077880859375,303.7252502441406,0.4795102477073669,0.050000000745058,0.2331515401601791,291.17742919921875,291.1499938964844,272.7466735839844,271.044921875,284.4387512207031,293.3212280273437,291.1778564453125,1.0,0.2597110271453857,0.9282857775688172,0.9282857775688172,1.0,1.0,-1.1308691501617432,0.4882821440696716,0.6425870656967163,0.2133727818727493,0.0,0.0,0.3337132334709167,53.18873977661133,25.0,5.776158332824707,-7691.9599609375,184.39816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214782714844,305.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.724609375,18000.0,0.0,0.0,0.1723760664463043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444639354944229,0.2444684505462646,-4.508733582042623e-06,0.0,0.0001749398070387,0.0,0.0,10.521722793579102,0.0,0.0,0.0,0.2960893809795379,4.0,0.0,1.0
812280,293.2899475097656,297.1499938964844,293.1499938964844,0.0390768311917781,-1275.1297607421875,304.1625061035156,0.6127538084983826,0.0951235070824623,0.0879165157675743,293.4117126464844,297.1499938964844,293.1499938964844,0.0127839976921677,-733.9473876953125,303.5375061035156,0.4795102477073669,0.050000000745058,0.0491510741412639,293.2152404785156,297.1499938964844,293.1499938964844,0.2179643660783767,-3318.99853515625,304.1580505371094,0.8897939920425415,0.3004427552223205,0.2112846970558166,293.2572021484375,297.1499938964844,293.1499938964844,0.292451798915863,-5669.3134765625,304.16192626953125,0.968537449836731,0.3796124458312988,0.3607951700687408,293.22381591796875,297.1499938964844,293.1499938964844,0.0132706379517912,-3539.077880859375,303.7252502441406,0.4795102477073669,0.050000000745058,0.2331515401601791,291.17742919921875,291.1499938964844,272.7466735839844,271.044921875,284.4387512207031,293.3212280273437,291.1778564453125,1.0,0.2597110271453857,0.9282857775688172,0.9282857775688172,1.0,1.0,-1.1308691501617432,0.4882821440696716,0.6425870656967163,0.2133727818727493,0.0,0.0,0.3337132334709167,53.18873977661133,25.0,5.776158332824707,-7691.9599609375,184.39816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214782714844,305.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.724609375,18000.0,0.0,0.0,0.1723760664463043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444639354944229,0.2444684505462646,-4.508733582042623e-06,0.0,0.0001749398070387,0.0,0.0,10.521722793579102,0.0,0.0,0.0,0.2960893809795379,4.0,0.0,1.0
812340,293.2870788574219,297.1499938964844,293.1499938964844,0.0362159498035907,-1230.4967041015625,304.1631164550781,0.623094379901886,0.0921573340892791,0.0849839821457862,293.4269104003906,297.1499938964844,293.1499938964844,0.012362053617835,-721.7825927734375,303.4046936035156,0.4937266111373901,0.050000000745058,0.0488812811672687,293.2141418457031,297.1499938964844,293.1499938964844,0.2163377851247787,-3299.267578125,304.1580810546875,0.9151244163513184,0.299013078212738,0.2100872099399566,293.2550048828125,297.1499938964844,293.1499938964844,0.2898855805397033,-5629.84814453125,304.1622314453125,0.9912667870521544,0.3773421049118042,0.3583763539791107,293.2251281738281,297.1499938964844,293.1499938964844,0.013072152622044,-3510.49609375,303.6963195800781,0.4937266111373901,0.050000000745058,0.2318717539310455,291.1811828613281,291.1499938964844,272.7833251953125,271.06219482421875,284.4639587402344,293.3300476074219,291.18145751953125,1.0,0.249386191368103,0.9280168414115906,0.9280168414115906,1.0,1.0,-1.1211484670639038,0.483849823474884,0.637298583984375,0.2111245840787887,0.0,0.0,0.3292939662933349,46.23051452636719,25.0,4.930624008178711,-7599.32763671875,168.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,305.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.69140625,18000.0,0.0,0.0,0.1712406575679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404893785715103,0.2404938787221908,-4.498691851040348e-06,0.0,0.0001737874990794,0.0,0.0,10.311931610107422,0.0,0.0,0.0,0.2952370941638946,4.0,0.0,1.0
812400,293.2870788574219,297.1499938964844,293.1499938964844,0.0362159498035907,-1230.4967041015625,304.1631164550781,0.623094379901886,0.0921573340892791,0.0849839821457862,293.4269104003906,297.1499938964844,293.1499938964844,0.012362053617835,-721.7825927734375,303.4046936035156,0.4937266111373901,0.050000000745058,0.0488812811672687,293.2141418457031,297.1499938964844,293.1499938964844,0.2163377851247787,-3299.267578125,304.1580810546875,0.9151244163513184,0.299013078212738,0.2100872099399566,293.2550048828125,297.1499938964844,293.1499938964844,0.2898855805397033,-5629.84814453125,304.1622314453125,0.9912667870521544,0.3773421049118042,0.3583763539791107,293.2251281738281,297.1499938964844,293.1499938964844,0.013072152622044,-3510.49609375,303.6963195800781,0.4937266111373901,0.050000000745058,0.2318717539310455,291.1811828613281,291.1499938964844,272.7833251953125,271.06219482421875,284.4639587402344,293.3300476074219,291.18145751953125,1.0,0.249386191368103,0.9280168414115906,0.9280168414115906,1.0,1.0,-1.1211484670639038,0.483849823474884,0.637298583984375,0.2111245840787887,0.0,0.0,0.3292939662933349,46.23051452636719,25.0,4.930624008178711,-7599.32763671875,168.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,305.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.69140625,18000.0,0.0,0.0,0.1712406575679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404893785715103,0.2404938787221908,-4.498691851040348e-06,0.0,0.0001737874990794,0.0,0.0,10.311931610107422,0.0,0.0,0.0,0.2952370941638946,4.0,0.0,1.0
812460,293.2841186523437,297.1499938964844,293.1499938964844,0.0343595035374164,-1191.4981689453125,304.1618957519531,0.6287765502929688,0.0892840251326561,0.0822174847126007,293.44219970703125,297.1499938964844,293.1499938964844,0.0119870975613594,-710.7548217773438,303.2665710449219,0.504200279712677,0.050000000745058,0.0487116500735282,293.2131042480469,297.1499938964844,293.1499938964844,0.2147823125123977,-3280.36181640625,304.1579895019531,0.9354661107063292,0.2975993454456329,0.2089758068323135,293.249267578125,297.1499938964844,293.1499938964844,0.2808642983436584,-5485.7841796875,304.1741027832031,0.9990000128746032,0.3758154809474945,0.3489733338356018,293.226318359375,297.1499938964844,293.1499938964844,0.0129192601889371,-3488.5810546875,303.6672058105469,0.504200279712677,0.050000000745058,0.2310671061277389,291.1861877441406,291.1499938964844,272.82000732421875,271.0798034667969,284.4929504394531,293.3402404785156,291.1880187988281,1.0,0.2413642406463623,0.9277930855751038,0.9277930855751038,1.0,1.0,-1.1041686534881592,0.4761136770248413,0.6280550360679626,0.2072579860687255,0.0,0.0,0.3242456316947937,41.717533111572266,25.0,13.191375732421877,-7487.1416015625,154.73727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476013183594,305.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.51953125,18000.0,0.0,0.0,0.1698838025331497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362159788608551,0.2362204641103744,-4.488011654757429e-06,0.0,0.0001724104658933,0.0,0.0,10.08834457397461,0.0,0.0,0.0,0.294325441122055,4.0,0.0,1.0
812520,293.2841186523437,297.1499938964844,293.1499938964844,0.0343595035374164,-1191.4981689453125,304.1618957519531,0.6287765502929688,0.0892840251326561,0.0822174847126007,293.44219970703125,297.1499938964844,293.1499938964844,0.0119870975613594,-710.7548217773438,303.2665710449219,0.504200279712677,0.050000000745058,0.0487116500735282,293.2131042480469,297.1499938964844,293.1499938964844,0.2147823125123977,-3280.36181640625,304.1579895019531,0.9354661107063292,0.2975993454456329,0.2089758068323135,293.249267578125,297.1499938964844,293.1499938964844,0.2808642983436584,-5485.7841796875,304.1741027832031,0.9990000128746032,0.3758154809474945,0.3489733338356018,293.226318359375,297.1499938964844,293.1499938964844,0.0129192601889371,-3488.5810546875,303.6672058105469,0.504200279712677,0.050000000745058,0.2310671061277389,291.1861877441406,291.1499938964844,272.82000732421875,271.0798034667969,284.4929504394531,293.3402404785156,291.1880187988281,1.0,0.2413642406463623,0.9277930855751038,0.9277930855751038,1.0,1.0,-1.1041686534881592,0.4761136770248413,0.6280550360679626,0.2072579860687255,0.0,0.0,0.3242456316947937,41.717533111572266,25.0,13.191375732421877,-7487.1416015625,154.73727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476013183594,305.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.51953125,18000.0,0.0,0.0,0.1698838025331497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362159788608551,0.2362204641103744,-4.488011654757429e-06,0.0,0.0001724104658933,0.0,0.0,10.08834457397461,0.0,0.0,0.0,0.294325441122055,4.0,0.0,1.0
812580,293.2812194824219,297.1499938964844,293.1499938964844,0.0321327857673168,-1151.0550537109375,304.1616516113281,0.630732536315918,0.0864770039916038,0.0795837566256523,293.4574279785156,297.1499938964844,293.1499938964844,0.0116269616410136,-699.4964599609375,303.125,0.5118175148963928,0.050000000745058,0.0486071147024631,293.2123107910156,297.1499938964844,293.1499938964844,0.2129532992839813,-3257.781494140625,304.1583557128906,0.9488213062286376,0.2961589694023132,0.2079041600227356,293.2257080078125,297.1499938964844,293.1499938964844,0.2662442922592163,-5253.7529296875,304.1900939941406,0.9990000128746032,0.3780456781387329,0.3344563543796539,293.2275390625,297.1499938964844,293.1499938964844,0.0127762323245406,-3466.55126953125,303.63836669921875,0.5118175148963928,0.050000000745058,0.2305712103843689,291.2094116210937,291.1499938964844,272.8566589355469,271.0978088378906,284.5278015136719,293.3548278808594,291.2112121582031,1.0,0.2346677631139755,0.9275693893432616,0.9275693893432616,1.0,1.0,-1.0814499855041504,0.4657541513442993,0.6156958341598511,0.202205404639244,0.0,0.0,0.3147547841072082,38.78551483154297,25.0,24.3161563873291,-7317.1171875,143.12933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496826171875,305.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.671875,18000.0,0.0,0.0,0.1681142747402191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288998663425445,0.2289043515920639,-4.473098670132458e-06,0.0,0.000170614614035,0.0,0.0,9.71665382385254,0.0,0.0,0.0,0.2928406000137329,4.0,0.0,1.0
812640,293.2812194824219,297.1499938964844,293.1499938964844,0.0321327857673168,-1151.0550537109375,304.1616516113281,0.630732536315918,0.0864770039916038,0.0795837566256523,293.4574279785156,297.1499938964844,293.1499938964844,0.0116269616410136,-699.4964599609375,303.125,0.5118175148963928,0.050000000745058,0.0486071147024631,293.2123107910156,297.1499938964844,293.1499938964844,0.2129532992839813,-3257.781494140625,304.1583557128906,0.9488213062286376,0.2961589694023132,0.2079041600227356,293.2257080078125,297.1499938964844,293.1499938964844,0.2662442922592163,-5253.7529296875,304.1900939941406,0.9990000128746032,0.3780456781387329,0.3344563543796539,293.2275390625,297.1499938964844,293.1499938964844,0.0127762323245406,-3466.55126953125,303.63836669921875,0.5118175148963928,0.050000000745058,0.2305712103843689,291.2094116210937,291.1499938964844,272.8566589355469,271.0978088378906,284.5278015136719,293.3548278808594,291.2112121582031,1.0,0.2346677631139755,0.9275693893432616,0.9275693893432616,1.0,1.0,-1.0814499855041504,0.4657541513442993,0.6156958341598511,0.202205404639244,0.0,0.0,0.3147547841072082,38.78551483154297,25.0,24.3161563873291,-7317.1171875,143.12933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496826171875,305.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.671875,18000.0,0.0,0.0,0.1681142747402191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288998663425445,0.2289043515920639,-4.473098670132458e-06,0.0,0.000170614614035,0.0,0.0,9.71665382385254,0.0,0.0,0.0,0.2928406000137329,4.0,0.0,1.0
812700,293.2797546386719,297.1499938964844,293.1499938964844,0.0310903675854206,-1131.8505859375,304.1614074707031,0.6312516927719116,0.0851015597581863,0.0782967209815979,293.4649658203125,297.1499938964844,293.1499938964844,0.0114577738568186,-694.2099609375,303.0521850585937,0.5153518319129944,0.050000000745058,0.0485633201897144,293.2120056152344,297.1499938964844,293.1499938964844,0.212142214179039,-3247.853271484375,304.1582946777344,0.9545075297355652,0.2954306304454803,0.207366332411766,293.2102355957031,297.1499938964844,293.1499938964844,0.2599872052669525,-5154.43896484375,304.19415283203125,0.9990000128746032,0.3801237344741821,0.328183650970459,293.22808837890625,297.1499938964844,293.1499938964844,0.0127158453688025,-3457.694580078125,303.6237487792969,0.5153518319129944,0.050000000745058,0.2303634732961654,291.2157897949219,291.1499938964844,272.875,271.10699462890625,284.547607421875,293.3661804199219,291.2167663574219,1.0,0.2317591458559036,0.9274575114250184,0.9274575114250184,1.0,1.0,-1.0714281797409058,0.4611583054065704,0.6102699041366577,0.2000766843557357,0.0,0.0,0.3097122311592102,37.55466842651367,25.0,19.38901138305664,-7225.94873046875,138.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355529785156,305.8509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.80078125,18000.0,0.0,0.0,0.1669955849647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245175242424011,0.224521979689598,-4.462939614313655e-06,0.0,0.0001694792881608,0.0,0.0,9.493746757507324,0.0,0.0,0.0,0.2919513285160064,4.0,0.0,1.0
812760,293.2782592773437,297.1499938964844,293.1499938964844,0.0300897173583507,-1113.21923828125,304.1611633300781,0.6314999461174011,0.0837499573826789,0.0770340338349342,293.472412109375,297.1499938964844,293.1499938964844,0.0112940752878785,-689.0615234375,302.97821044921875,0.5186998248100281,0.050000000745058,0.0485242567956447,293.21173095703125,297.1499938964844,293.1499938964844,0.2113745361566543,-3238.484130859375,304.158203125,0.9595832228660583,0.2947017252445221,0.2068305611610412,293.19384765625,297.1499938964844,293.1499938964844,0.2543061673641205,-5064.33349609375,304.1964416503906,0.9990000128746032,0.382577508687973,0.322485864162445,293.228515625,297.1499938964844,293.1499938964844,0.0126609914004802,-3449.832275390625,303.6092224121094,0.5186998248100281,0.050000000745058,0.2301781922578811,291.2197570800781,291.1499938964844,272.8933410644531,271.1163330078125,284.56939697265625,293.3810119628906,291.2204895019531,1.0,0.2291023880243301,0.9274296164512634,0.9274296164512634,1.0,1.0,-1.0621609687805176,0.4568932354450226,0.6052677631378174,0.198174849152565,0.0,0.0,0.3046602606773376,36.45509719848633,43.0,15.016715049743652,-7139.00439453125,133.87355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58221435546875,305.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9375,18000.0,0.0,0.0,0.165711760520935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202355563640594,0.2202400118112564,-4.452532721188618e-06,0.0,0.0001681763824308,0.0,0.0,9.276674270629885,0.0,0.0,0.0,0.2910754978656769,4.0,0.0,1.0
812820,293.27545166015625,297.1499938964844,293.1499938964844,0.0283221025019884,-1079.944091796875,304.1603698730469,0.6216247081756592,0.0810735672712326,0.0746619552373886,293.48712158203125,297.1499938964844,293.1499938964844,0.0110289417207241,-681.2957763671875,302.8252258300781,0.515084445476532,0.050000000745058,0.048566598445177,293.2113952636719,297.1499938964844,293.1499938964844,0.2102815359830856,-3225.5185546875,304.1572265625,0.9514394998550416,0.2932020723819732,0.2058281600475311,293.1732177734375,297.1499938964844,293.1499938964844,0.2595383524894714,-5155.53076171875,304.1714172363281,0.9990000128746032,0.3857117891311645,0.3286488354206085,293.2293395996094,297.1499938964844,293.1499938964844,0.0126249371096491,-3447.705322265625,303.5793151855469,0.515084445476532,0.050000000745058,0.2303790301084518,291.210205078125,291.1499938964844,272.92999267578125,271.1353759765625,284.6014099121094,293.408447265625,291.2059020996094,1.0,0.231905996799469,0.9273738265037536,0.9273738265037536,1.0,1.0,-1.0657877922058103,0.4584606885910034,0.6073270440101624,0.1991830915212631,0.0,0.0,0.2967284023761749,37.57550430297852,61.0,-22.678606033325195,-7035.330078125,136.8303680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850891113281,305.7868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.01953125,18000.0,0.0,0.0,0.162747785449028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21257846057415,0.2125828862190246,-4.43251201431849e-06,0.0,0.0001651683123782,0.0,0.0,8.889978408813477,0.0,0.0,0.0,0.2895145118236542,4.0,0.0,1.0
812880,293.27545166015625,297.1499938964844,293.1499938964844,0.0283221025019884,-1079.944091796875,304.1603698730469,0.6216247081756592,0.0810735672712326,0.0746619552373886,293.48712158203125,297.1499938964844,293.1499938964844,0.0110289417207241,-681.2957763671875,302.8252258300781,0.515084445476532,0.050000000745058,0.048566598445177,293.2113952636719,297.1499938964844,293.1499938964844,0.2102815359830856,-3225.5185546875,304.1572265625,0.9514394998550416,0.2932020723819732,0.2058281600475311,293.1732177734375,297.1499938964844,293.1499938964844,0.2595383524894714,-5155.53076171875,304.1714172363281,0.9990000128746032,0.3857117891311645,0.3286488354206085,293.2293395996094,297.1499938964844,293.1499938964844,0.0126249371096491,-3447.705322265625,303.5793151855469,0.515084445476532,0.050000000745058,0.2303790301084518,291.210205078125,291.1499938964844,272.92999267578125,271.1353759765625,284.6014099121094,293.408447265625,291.2059020996094,1.0,0.231905996799469,0.9273738265037536,0.9273738265037536,1.0,1.0,-1.0657877922058103,0.4584606885910034,0.6073270440101624,0.1991830915212631,0.0,0.0,0.2967284023761749,37.57550430297852,61.0,-22.678606033325195,-7035.330078125,136.8303680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850891113281,305.7868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.01953125,18000.0,0.0,0.0,0.162747785449028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21257846057415,0.2125828862190246,-4.43251201431849e-06,0.0,0.0001651683123782,0.0,0.0,8.889978408813477,0.0,0.0,0.0,0.2895145118236542,4.0,0.0,1.0
812940,293.2728271484375,297.1499938964844,293.1499938964844,0.0268505979329347,-1052.080322265625,304.15936279296875,0.6013503074645996,0.0784293860197067,0.072431206703186,293.50152587890625,297.1499938964844,293.1499938964844,0.0108363907784223,-676.9144287109375,302.66314697265625,0.5032072067260742,0.050000000745058,0.0487265512347221,293.2113342285156,297.1499938964844,293.1499938964844,0.2099820375442505,-3222.90625,304.15533447265625,0.9262346029281616,0.2916621565818786,0.2048810571432113,293.1896057128906,297.1499938964844,293.1499938964844,0.2811723053455353,-5508.96337890625,304.1279296875,0.9990000128746032,0.3818862438201904,0.3509738147258758,293.2309265136719,297.1499938964844,293.1499938964844,0.012677195481956,-3463.533447265625,303.54498291015625,0.5032072067260742,0.050000000745058,0.2311377823352813,291.1600646972656,291.1499938964844,272.9666748046875,271.1550598144531,284.6075439453125,293.4085388183594,291.1537170410156,1.0,0.2413320094347,0.9273179769515992,0.9273179769515992,1.0,1.0,-1.0898653268814087,0.4693433046340942,0.6205219626426697,0.2046978026628494,0.0,0.0,0.2985236048698425,41.92761993408203,64.0,-62.22829818725586,-7090.9150390625,151.20179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7553100585937,305.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.1597428768873214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117781788110733,0.2117826044559478,-4.423061454872368e-06,0.0,0.0001621187111595,0.0,0.0,8.835756301879883,0.0,0.0,0.0,0.2892297804355621,4.0,0.0,1.0
813000,293.2728271484375,297.1499938964844,293.1499938964844,0.0268505979329347,-1052.080322265625,304.15936279296875,0.6013503074645996,0.0784293860197067,0.072431206703186,293.50152587890625,297.1499938964844,293.1499938964844,0.0108363907784223,-676.9144287109375,302.66314697265625,0.5032072067260742,0.050000000745058,0.0487265512347221,293.2113342285156,297.1499938964844,293.1499938964844,0.2099820375442505,-3222.90625,304.15533447265625,0.9262346029281616,0.2916621565818786,0.2048810571432113,293.1896057128906,297.1499938964844,293.1499938964844,0.2811723053455353,-5508.96337890625,304.1279296875,0.9990000128746032,0.3818862438201904,0.3509738147258758,293.2309265136719,297.1499938964844,293.1499938964844,0.012677195481956,-3463.533447265625,303.54498291015625,0.5032072067260742,0.050000000745058,0.2311377823352813,291.1600646972656,291.1499938964844,272.9666748046875,271.1550598144531,284.6075439453125,293.4085388183594,291.1537170410156,1.0,0.2413320094347,0.9273179769515992,0.9273179769515992,1.0,1.0,-1.0898653268814087,0.4693433046340942,0.6205219626426697,0.2046978026628494,0.0,0.0,0.2985236048698425,41.92761993408203,64.0,-62.22829818725586,-7090.9150390625,151.20179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7553100585937,305.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.1597428768873214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117781788110733,0.2117826044559478,-4.423061454872368e-06,0.0,0.0001621187111595,0.0,0.0,8.835756301879883,0.0,0.0,0.0,0.2892297804355621,4.0,0.0,1.0
813060,293.2701110839844,297.1499938964844,293.1499938964844,0.0254271626472473,-1024.13232421875,304.1586303710937,0.5765832662582397,0.0758682191371917,0.0703169181942939,293.5155944824219,297.1499938964844,293.1499938964844,0.0106483483687043,-672.2044067382812,302.4974670410156,0.4899748563766479,0.050000000745058,0.0489494577050209,293.211181640625,297.1499938964844,293.1499938964844,0.2094282209873199,-3216.717529296875,304.154541015625,0.8980963230133057,0.2901371419429779,0.2039784789085388,293.22869873046875,297.1499938964844,293.1499938964844,0.2868197560310364,-5597.00537109375,304.1282958984375,0.9830109477043152,0.3729323148727417,0.3556976616382599,293.2337951660156,297.1499938964844,293.1499938964844,0.0127281239256262,-3478.0302734375,303.5069885253906,0.4899748563766479,0.050000000745058,0.2321951389312744,291.1231994628906,291.1499938964844,273.0033264160156,271.1754150390625,284.6207275390625,293.4035949707031,291.1252136230469,1.0,0.2494143843650818,0.9269700050354004,0.9269700050354004,1.0,1.0,-1.0932892560958862,0.4707539975643158,0.622535228729248,0.2058217525482177,0.0,0.0,0.3053416907787323,47.62400436401367,67.0,-24.82453155517578,-7184.20556640625,162.76036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73974609375,305.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9453125,18000.0,0.0,0.0,0.1574794352054596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171941697597503,0.2171986103057861,-4.430301487445831e-06,0.0,0.0001598216040292,0.0,0.0,9.094303131103516,0.0,0.0,0.0,0.2901926040649414,4.0,0.0,1.0
813120,293.2701110839844,297.1499938964844,293.1499938964844,0.0254271626472473,-1024.13232421875,304.1586303710937,0.5765832662582397,0.0758682191371917,0.0703169181942939,293.5155944824219,297.1499938964844,293.1499938964844,0.0106483483687043,-672.2044067382812,302.4974670410156,0.4899748563766479,0.050000000745058,0.0489494577050209,293.211181640625,297.1499938964844,293.1499938964844,0.2094282209873199,-3216.717529296875,304.154541015625,0.8980963230133057,0.2901371419429779,0.2039784789085388,293.22869873046875,297.1499938964844,293.1499938964844,0.2868197560310364,-5597.00537109375,304.1282958984375,0.9830109477043152,0.3729323148727417,0.3556976616382599,293.2337951660156,297.1499938964844,293.1499938964844,0.0127281239256262,-3478.0302734375,303.5069885253906,0.4899748563766479,0.050000000745058,0.2321951389312744,291.1231994628906,291.1499938964844,273.0033264160156,271.1754150390625,284.6207275390625,293.4035949707031,291.1252136230469,1.0,0.2494143843650818,0.9269700050354004,0.9269700050354004,1.0,1.0,-1.0932892560958862,0.4707539975643158,0.622535228729248,0.2058217525482177,0.0,0.0,0.3053416907787323,47.62400436401367,67.0,-24.82453155517578,-7184.20556640625,162.76036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73974609375,305.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9453125,18000.0,0.0,0.0,0.1574794352054596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171941697597503,0.2171986103057861,-4.430301487445831e-06,0.0,0.0001598216040292,0.0,0.0,9.094303131103516,0.0,0.0,0.0,0.2901926040649414,4.0,0.0,1.0
813180,293.2675476074219,297.1499938964844,293.1499938964844,0.0238744877278804,-991.6740112304688,304.1583251953125,0.5536302924156189,0.0733454450964927,0.0682596266269683,293.5297546386719,297.1499938964844,293.1499938964844,0.0104056457057595,-663.8580322265625,302.335205078125,0.4782513678073883,0.050000000745058,0.0491759069263935,293.2113342285156,297.1499938964844,293.1499938964844,0.2077183425426483,-3195.199462890625,304.1558532714844,0.87571120262146,0.2885569036006927,0.2030598074197769,293.2447509765625,297.1499938964844,293.1499938964844,0.2812581062316894,-5503.873046875,304.1444702148437,0.9562373161315918,0.3676463067531585,0.3500802516937256,293.2373352050781,297.1499938964844,293.1499938964844,0.0127022946253418,-3475.06640625,303.4696350097656,0.4782513678073883,0.050000000745058,0.2332693189382553,291.1529846191406,291.1499938964844,273.0400085449219,271.1965026855469,284.6498718261719,293.4162902832031,291.1547241210937,1.0,0.256084144115448,0.9266219735145568,0.9266219735145568,1.0,1.0,-1.0847126245498655,0.4667486846446991,0.6179639101028442,0.2041401416063308,0.0,0.0,0.3028891980648041,53.25542068481445,70.0,16.84016227722168,-7136.3115234375,170.70022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66961669921875,305.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.1559568345546722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217000812292099,0.2170052528381347,-4.4361322579788975e-06,0.0,0.000158276365255,0.0,0.0,9.09701442718506,0.0,0.0,0.0,0.2902504801750183,4.0,0.0,1.0
813240,293.2675476074219,297.1499938964844,293.1499938964844,0.0238744877278804,-991.6740112304688,304.1583251953125,0.5536302924156189,0.0733454450964927,0.0682596266269683,293.5297546386719,297.1499938964844,293.1499938964844,0.0104056457057595,-663.8580322265625,302.335205078125,0.4782513678073883,0.050000000745058,0.0491759069263935,293.2113342285156,297.1499938964844,293.1499938964844,0.2077183425426483,-3195.199462890625,304.1558532714844,0.87571120262146,0.2885569036006927,0.2030598074197769,293.2447509765625,297.1499938964844,293.1499938964844,0.2812581062316894,-5503.873046875,304.1444702148437,0.9562373161315918,0.3676463067531585,0.3500802516937256,293.2373352050781,297.1499938964844,293.1499938964844,0.0127022946253418,-3475.06640625,303.4696350097656,0.4782513678073883,0.050000000745058,0.2332693189382553,291.1529846191406,291.1499938964844,273.0400085449219,271.1965026855469,284.6498718261719,293.4162902832031,291.1547241210937,1.0,0.256084144115448,0.9266219735145568,0.9266219735145568,1.0,1.0,-1.0847126245498655,0.4667486846446991,0.6179639101028442,0.2041401416063308,0.0,0.0,0.3028891980648041,53.25542068481445,70.0,16.84016227722168,-7136.3115234375,170.70022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66961669921875,305.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.1559568345546722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217000812292099,0.2170052528381347,-4.4361322579788975e-06,0.0,0.000158276365255,0.0,0.0,9.09701442718506,0.0,0.0,0.0,0.2902504801750183,4.0,0.0,1.0
813300,293.2662353515625,297.1499938964844,293.1499938964844,0.0231580045074224,-976.3953857421876,304.1581115722656,0.5437712073326111,0.0721087753772735,0.0672351643443107,293.536865234375,297.1499938964844,293.1499938964844,0.0102875176817178,-659.9039306640625,302.2510070800781,0.4729658365249634,0.050000000745058,0.0492771305143833,293.2114562988281,297.1499938964844,293.1499938964844,0.2070170789957046,-3186.52685546875,304.15606689453125,0.8667734861373901,0.2877548336982727,0.2025777995586395,293.2480163574219,297.1499938964844,293.1499938964844,0.2794843316078186,-5474.8759765625,304.148681640625,0.9445812702178956,0.3658065497875213,0.3482494950294494,293.2391662597656,297.1499938964844,293.1499938964844,0.0126944165676832,-3475.29638671875,303.4499206542969,0.4729658365249634,0.050000000745058,0.2337494939565658,291.1581726074219,291.1499938964844,273.0583190917969,271.20733642578125,284.6651916503906,293.4247131347656,291.1588439941406,1.0,0.2590579390525818,0.9264479875564576,0.9264479875564576,1.0,1.0,-1.0814045667648315,0.4651882350444793,0.6162163019180298,0.2035321146249771,0.0,0.0,0.3018019795417785,55.78016662597656,70.0,14.19482707977295,-7097.8349609375,174.3850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,305.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.155306190252304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159219235181808,0.2159263491630554,-4.434477887116373e-06,0.0,0.0001576160284457,0.0,0.0,9.044883728027344,0.0,0.0,0.0,0.2900619804859161,4.0,0.0,1.0
813360,293.2649230957031,297.1499938964844,293.1499938964844,0.0224696695804595,-961.447998046875,304.15789794921875,0.5348200798034668,0.0708965882658958,0.0662248358130455,293.5439453125,297.1499938964844,293.1499938964844,0.0101680336520075,-655.84521484375,302.1654663085937,0.4677271246910095,0.050000000745058,0.0493723675608634,293.2115783691406,297.1499938964844,293.1499938964844,0.2063340991735458,-3178.100830078125,304.1562194824219,0.8589106798171997,0.2869527041912079,0.2020898461341858,293.24969482421875,297.1499938964844,293.1499938964844,0.2780146598815918,-5451.044921875,304.1515808105469,0.9339964985847472,0.3642326593399048,0.3467431366443634,293.24090576171875,297.1499938964844,293.1499938964844,0.0126850353553891,-3475.408203125,303.4299011230469,0.4677271246910095,0.050000000745058,0.2342012524604797,291.1613464355469,291.1499938964844,273.07666015625,271.2184143066406,284.6807861328125,293.4339294433594,291.1621398925781,1.0,0.2618350088596344,0.9263213872909546,0.9263213872909546,1.0,1.0,-1.0784544944763184,0.4637927114963531,0.6146618723869324,0.2030055373907089,0.0,0.0,0.3007244765758514,58.15773010253906,73.0,12.62902545928955,-7064.29833984375,177.8817901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60089111328125,305.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.17578125,18000.0,0.0,0.0,0.154706060886383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150580286979675,0.2150624543428421,-4.432510650076438e-06,0.0,0.0001570069725858,0.0,0.0,9.001953125,0.0,0.0,0.0,0.2898903489112854,4.0,0.0,1.0
813420,293.2621154785156,297.1499938964844,293.1499938964844,0.0211738627403974,-932.4676513671876,304.1574401855469,0.5192621946334839,0.0685540661215782,0.0642620548605918,293.557861328125,297.1499938964844,293.1499938964844,0.0099263992160558,-647.3764038085938,301.9914245605469,0.4573231339454651,0.050000000745058,0.0495490580797195,293.2118225097656,297.1499938964844,293.1499938964844,0.2049647718667984,-3161.21142578125,304.1564025878906,0.8455673456192017,0.2853433787822723,0.2011017203330993,293.25067138671875,297.1499938964844,293.1499938964844,0.2754981219768524,-5410.66455078125,304.1551818847656,0.9158015847206116,0.3615036308765411,0.3442329466342926,293.2442932128906,297.1499938964844,293.1499938964844,0.0126600535586476,-3474.67431640625,303.3894348144531,0.4573231339454651,0.050000000745058,0.23503939807415,291.1673278808594,291.1499938964844,273.11334228515625,271.2411804199219,284.7123413085937,293.4537353515625,291.167724609375,1.0,0.2669021487236023,0.9260683059692384,0.9260683059692384,1.0,1.0,-1.073117733001709,0.4612621068954468,0.6118556261062622,0.2020701169967651,0.0,0.0,0.2979768514633178,62.57108688354492,61.0,8.5508394241333,-6993.39013671875,184.3598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,305.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.337890625,18000.0,0.0,0.0,0.1536428928375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129459232091903,0.2129503488540649,-4.428019110491732e-06,0.0,0.0001559280062792,0.0,0.0,8.897882461547852,0.0,0.0,0.0,0.2894742488861084,4.0,0.0,1.0
