time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813480,293.2621154785156,297.1499938964844,293.1499938964844,0.0211738627403974,-932.4676513671876,304.1574401855469,0.5192621946334839,0.0685540661215782,0.0642620548605918,293.557861328125,297.1499938964844,293.1499938964844,0.0099263992160558,-647.3764038085938,301.9914245605469,0.4573231339454651,0.050000000745058,0.0495490580797195,293.2118225097656,297.1499938964844,293.1499938964844,0.2049647718667984,-3161.21142578125,304.1564025878906,0.8455673456192017,0.2853433787822723,0.2011017203330993,293.25067138671875,297.1499938964844,293.1499938964844,0.2754981219768524,-5410.66455078125,304.1551818847656,0.9158015847206116,0.3615036308765411,0.3442329466342926,293.2442932128906,297.1499938964844,293.1499938964844,0.0126600535586476,-3474.67431640625,303.3894348144531,0.4573231339454651,0.050000000745058,0.23503939807415,291.1673278808594,291.1499938964844,273.11334228515625,271.2411804199219,284.7123413085937,293.4537353515625,291.167724609375,1.0,0.2669021487236023,0.9260683059692384,0.9260683059692384,1.0,1.0,-1.073117733001709,0.4612621068954468,0.6118556261062622,0.2020701169967651,0.0,0.0,0.2979768514633178,62.57108688354492,61.0,8.5508394241333,-6993.39013671875,184.3598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,305.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.337890625,18000.0,0.0,0.0,0.1536428928375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129459232091903,0.2129503488540649,-4.428019110491732e-06,0.0,0.0001559280062792,0.0,0.0,8.897882461547852,0.0,0.0,0.0,0.2894742488861084,4.0,0.0,1.0
813540,293.2589416503906,297.1499938964844,293.1499938964844,0.0199128948152065,-903.0897216796876,304.15704345703125,0.5125961303710938,0.066358596086502,0.0622563287615776,293.5711364746094,297.1499938964844,293.1499938964844,0.0096419276669621,-636.613037109375,301.81402587890625,0.4568915963172912,0.050000000745058,0.049556728452444,293.2119140625,297.1499938964844,293.1499938964844,0.2034994810819625,-3143.127197265625,304.15673828125,0.8436045050621033,0.283760517835617,0.1999968737363815,293.2501220703125,297.1499938964844,293.1499938964844,0.2731480002403259,-5373.34033203125,304.1573486328125,0.91280996799469,0.3590650558471679,0.3418879508972168,293.24725341796875,297.1499938964844,293.1499938964844,0.0125670107081532,-3462.755859375,303.3488464355469,0.4568915963172912,0.050000000745058,0.2350757867097854,291.1706237792969,291.1499938964844,273.1499938964844,271.2649230957031,284.7455139160156,293.475341796875,291.17108154296875,1.0,0.2658908367156982,0.9258151650428772,0.9258151650428772,1.0,1.0,-1.066623330116272,0.458204835653305,0.6084184646606445,0.2008848339319229,0.0,0.0,0.2950156629085541,62.69092559814453,49.0,6.272216796875,-6918.64794921875,182.6202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893798828125,305.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.248046875,18000.0,0.0,0.0,0.1526913940906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106153964996338,0.2106198221445083,-4.422777237778064e-06,0.0,0.0001549623557366,0.0,0.0,8.782943725585938,0.0,0.0,0.0,0.2890127301216125,4.0,0.0,1.0
813600,293.2589416503906,297.1499938964844,293.1499938964844,0.0199128948152065,-903.0897216796876,304.15704345703125,0.5125961303710938,0.066358596086502,0.0622563287615776,293.5711364746094,297.1499938964844,293.1499938964844,0.0096419276669621,-636.613037109375,301.81402587890625,0.4568915963172912,0.050000000745058,0.049556728452444,293.2119140625,297.1499938964844,293.1499938964844,0.2034994810819625,-3143.127197265625,304.15673828125,0.8436045050621033,0.283760517835617,0.1999968737363815,293.2501220703125,297.1499938964844,293.1499938964844,0.2731480002403259,-5373.34033203125,304.1573486328125,0.91280996799469,0.3590650558471679,0.3418879508972168,293.24725341796875,297.1499938964844,293.1499938964844,0.0125670107081532,-3462.755859375,303.3488464355469,0.4568915963172912,0.050000000745058,0.2350757867097854,291.1706237792969,291.1499938964844,273.1499938964844,271.2649230957031,284.7455139160156,293.475341796875,291.17108154296875,1.0,0.2658908367156982,0.9258151650428772,0.9258151650428772,1.0,1.0,-1.066623330116272,0.458204835653305,0.6084184646606445,0.2008848339319229,0.0,0.0,0.2950156629085541,62.69092559814453,49.0,6.272216796875,-6918.64794921875,182.6202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893798828125,305.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.248046875,18000.0,0.0,0.0,0.1526913940906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106153964996338,0.2106198221445083,-4.422777237778064e-06,0.0,0.0001549623557366,0.0,0.0,8.782943725585938,0.0,0.0,0.0,0.2890127301216125,4.0,0.0,1.0
813660,293.2551574707031,297.1499938964844,293.1499938964844,0.0187311116605997,-874.294677734375,304.1566772460937,0.5123239159584045,0.0643598586320877,0.0602944307029247,293.5833435058594,297.1499938964844,293.1499938964844,0.0093302046880126,-624.0390014648438,301.6353454589844,0.4643579423427582,0.050000000745058,0.0494302511215209,293.21160888671875,297.1499938964844,293.1499938964844,0.2019520998001098,-3123.989501953125,304.1570739746094,0.8503261208534241,0.2822489738464355,0.198838472366333,293.2487487792969,297.1499938964844,293.1499938964844,0.2707964181900024,-5336.16552734375,304.1588134765625,0.9211971759796144,0.3568015694618225,0.3395950198173523,293.2496337890625,297.1499938964844,293.1499938964844,0.0124203907325863,-3441.47705078125,303.30908203125,0.4643579423427582,0.050000000745058,0.2344758361577987,291.1748962402344,291.1499938964844,273.1866760253906,271.2892761230469,284.7796630859375,293.4981689453125,291.17535400390625,1.0,0.2607098817825317,0.9256196022033693,0.9256196022033693,1.0,1.0,-1.05925452709198,0.4547593891620636,0.604495108127594,0.1994969099760055,0.0,0.0,0.2914052605628967,59.40359115600586,37.0,5.876664161682129,-6837.99267578125,174.49266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535827636719,305.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.279296875,18000.0,0.0,0.0,0.1517682671546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078561633825302,0.2078605741262436,-4.416851425048662e-06,0.0,0.0001540255034342,0.0,0.0,8.647997856140137,0.0,0.0,0.0,0.2884734869003296,4.0,0.0,1.0
813720,293.2551574707031,297.1499938964844,293.1499938964844,0.0187311116605997,-874.294677734375,304.1566772460937,0.5123239159584045,0.0643598586320877,0.0602944307029247,293.5833435058594,297.1499938964844,293.1499938964844,0.0093302046880126,-624.0390014648438,301.6353454589844,0.4643579423427582,0.050000000745058,0.0494302511215209,293.21160888671875,297.1499938964844,293.1499938964844,0.2019520998001098,-3123.989501953125,304.1570739746094,0.8503261208534241,0.2822489738464355,0.198838472366333,293.2487487792969,297.1499938964844,293.1499938964844,0.2707964181900024,-5336.16552734375,304.1588134765625,0.9211971759796144,0.3568015694618225,0.3395950198173523,293.2496337890625,297.1499938964844,293.1499938964844,0.0124203907325863,-3441.47705078125,303.30908203125,0.4643579423427582,0.050000000745058,0.2344758361577987,291.1748962402344,291.1499938964844,273.1866760253906,271.2892761230469,284.7796630859375,293.4981689453125,291.17535400390625,1.0,0.2607098817825317,0.9256196022033693,0.9256196022033693,1.0,1.0,-1.05925452709198,0.4547593891620636,0.604495108127594,0.1994969099760055,0.0,0.0,0.2914052605628967,59.40359115600586,37.0,5.876664161682129,-6837.99267578125,174.49266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535827636719,305.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.279296875,18000.0,0.0,0.0,0.1517682671546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078561633825302,0.2078605741262436,-4.416851425048662e-06,0.0,0.0001540255034342,0.0,0.0,8.647997856140137,0.0,0.0,0.0,0.2884734869003296,4.0,0.0,1.0
813780,293.2509460449219,297.1499938964844,293.1499938964844,0.0176543164998292,-846.85888671875,304.15625,0.5173584222793579,0.0625535920262336,0.0584225170314312,293.5946044921875,297.1499938964844,293.1499938964844,0.0090067461133003,-610.3275756835938,301.4550476074219,0.4762731790542602,0.050000000745058,0.0492144078016281,293.2110290527344,297.1499938964844,293.1499938964844,0.2003934234380722,-3104.704833984375,304.15728759765625,0.864676296710968,0.280807226896286,0.1976635456085205,293.2469787597656,297.1499938964844,293.1499938964844,0.2684720456600189,-5299.53759765625,304.15972900390625,0.9393693804740906,0.3546577990055084,0.3373359739780426,293.2513427734375,297.1499938964844,293.1499938964844,0.0122426645830273,-3414.477783203125,303.270263671875,0.4762731790542602,0.050000000745058,0.2334519624710083,291.1786804199219,291.1499938964844,273.22332763671875,271.3139343261719,284.81451416015625,293.52197265625,291.1790771484375,1.0,0.2524135708808899,0.9254239797592164,0.9254239797592164,1.0,1.0,-1.0513981580734253,0.4511030316352844,0.6002951264381409,0.1979833394289016,0.0,0.0,0.2873241603374481,53.84756851196289,25.0,5.339392185211182,-6753.6982421875,162.2707977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43438720703125,305.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84375,18000.0,0.0,0.0,0.1507895439863205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047263532876968,0.2047307640314102,-4.410046585689997e-06,0.0,0.0001530322188045,0.0,0.0,8.495551109313965,0.0,0.0,0.0,0.2878643274307251,4.0,0.0,1.0
813840,293.2509460449219,297.1499938964844,293.1499938964844,0.0176543164998292,-846.85888671875,304.15625,0.5173584222793579,0.0625535920262336,0.0584225170314312,293.5946044921875,297.1499938964844,293.1499938964844,0.0090067461133003,-610.3275756835938,301.4550476074219,0.4762731790542602,0.050000000745058,0.0492144078016281,293.2110290527344,297.1499938964844,293.1499938964844,0.2003934234380722,-3104.704833984375,304.15728759765625,0.864676296710968,0.280807226896286,0.1976635456085205,293.2469787597656,297.1499938964844,293.1499938964844,0.2684720456600189,-5299.53759765625,304.15972900390625,0.9393693804740906,0.3546577990055084,0.3373359739780426,293.2513427734375,297.1499938964844,293.1499938964844,0.0122426645830273,-3414.477783203125,303.270263671875,0.4762731790542602,0.050000000745058,0.2334519624710083,291.1786804199219,291.1499938964844,273.22332763671875,271.3139343261719,284.81451416015625,293.52197265625,291.1790771484375,1.0,0.2524135708808899,0.9254239797592164,0.9254239797592164,1.0,1.0,-1.0513981580734253,0.4511030316352844,0.6002951264381409,0.1979833394289016,0.0,0.0,0.2873241603374481,53.84756851196289,25.0,5.339392185211182,-6753.6982421875,162.2707977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43438720703125,305.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84375,18000.0,0.0,0.0,0.1507895439863205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047263532876968,0.2047307640314102,-4.410046585689997e-06,0.0,0.0001530322188045,0.0,0.0,8.495551109313965,0.0,0.0,0.0,0.2878643274307251,4.0,0.0,1.0
813900,293.2486877441406,297.1499938964844,293.1499938964844,0.0171553455293178,-833.7131958007812,304.156005859375,0.5219879746437073,0.0617147795855999,0.0575250871479511,293.6000671386719,297.1499938964844,293.1499938964844,0.0088434144854545,-603.166015625,301.3639831542969,0.4830184578895569,0.050000000745058,0.0490829013288021,293.2106628417969,297.1499938964844,293.1499938964844,0.1996155679225921,-3095.075927734375,304.1573791503906,0.8749605417251587,0.2801096439361572,0.1970755606889724,293.2460021972656,297.1499938964844,293.1499938964844,0.2673198878765106,-5281.4033203125,304.1600646972656,0.9517479538917542,0.3536210656166076,0.3362182974815368,293.2519836425781,297.1499938964844,293.1499938964844,0.0121465753763914,-3399.522705078125,303.2512512207031,0.4830184578895569,0.050000000745058,0.2328281551599502,291.18048095703125,291.1499938964844,273.2416687011719,271.32635498046875,284.83209228515625,293.5341796875,291.18084716796875,1.0,0.24733667075634,0.9253262281417848,0.9253262281417848,1.0,1.0,-1.0473674535751345,0.4492333531379699,0.5981341004371643,0.1971945762634277,0.0,0.0,0.2851126492023468,50.471187591552734,25.0,5.091012001037598,-6710.6865234375,155.1295928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.529296875,18000.0,0.0,0.0,0.1502585113048553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030442506074905,0.2030486613512039,-4.406390871736221e-06,0.0,0.0001524932886241,0.0,0.0,8.413961410522461,0.0,0.0,0.0,0.2875382602214813,4.0,0.0,1.0
813960,293.2464294433594,297.1499938964844,293.1499938964844,0.0166802108287811,-820.9208374023438,304.1557922363281,0.5282629132270813,0.0609117932617664,0.0566511377692222,293.6054077148437,297.1499938964844,293.1499938964844,0.0086801722645759,-595.8555297851562,301.2721862792969,0.4905140101909637,0.050000000745058,0.0489397570490837,293.210205078125,297.1499938964844,293.1499938964844,0.1988419592380523,-3085.497314453125,304.1574401855469,0.8876380324363708,0.2794259190559387,0.1964890509843826,293.2449951171875,297.1499938964844,293.1499938964844,0.2661769986152649,-5263.42578125,304.1603088378906,0.9658589363098145,0.3526044487953186,0.3351089358329773,293.2524719238281,297.1499938964844,293.1499938964844,0.0120474901050329,-3383.896240234375,303.2324523925781,0.4905140101909637,0.050000000745058,0.232149139046669,291.18212890625,291.1499938964844,273.260009765625,271.3388671875,284.8497314453125,293.5465393066406,291.1824951171875,1.0,0.2417291402816772,0.9252492785453796,0.9252492785453796,1.0,1.0,-1.043296217918396,0.4473498463630676,0.5959463715553284,0.1963901370763778,0.0,0.0,0.2828021347522735,46.79954528808594,25.0,4.761883735656738,-6667.234375,147.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315490722656,305.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1328125,18000.0,0.0,0.0,0.1496909856796264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012924998998642,0.2012969106435775,-4.402585091156652e-06,0.0,0.0001519173092674,0.0,0.0,8.329249382019043,0.0,0.0,0.0,0.2871998846530914,4.0,0.0,1.0
814020,293.241943359375,297.1499938964844,293.1499938964844,0.0158422831445932,-797.6759643554688,304.1552429199219,0.53774493932724,0.0593746080994606,0.055058192461729,293.61602783203125,297.1499938964844,293.1499938964844,0.0083812223747372,-582.2362060546875,301.0858764648437,0.5025572776794434,0.050000000745058,0.0487366169691085,293.2093505859375,297.1499938964844,293.1499938964844,0.1974151581525802,-3067.86865234375,304.1573486328125,0.9083346128463744,0.2780754566192627,0.1953964233398437,293.24298095703125,297.1499938964844,293.1499938964844,0.2640369534492492,-5229.853515625,304.1604309082031,0.9856756925582886,0.350607305765152,0.3330166637897491,293.2532043457031,297.1499938964844,293.1499938964844,0.0118868444114923,-3358.8974609375,303.1951904296875,0.5025572776794434,0.050000000745058,0.2311855256557464,291.1842346191406,291.1499938964844,273.2966613769531,271.3640441894531,284.8843994140625,293.5716552734375,291.18426513671875,1.0,0.2337300181388855,0.9250954985618592,0.9250954985618592,1.0,1.0,-1.0361604690551758,0.4440618455410003,0.5920986533164978,0.1949498802423477,0.0,0.0,0.2780661284923553,41.57304000854492,25.0,2.426924467086792,-6582.849609375,136.4113006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429931640625,305.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.66796875,18000.0,0.0,0.0,0.1484314948320388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976758688688278,0.19768026471138,-4.3946533878624905e-06,0.0,0.0001506390981376,0.0,0.0,8.155025482177734,0.0,0.0,0.0,0.2865040004253387,4.0,0.0,1.0
814080,293.241943359375,297.1499938964844,293.1499938964844,0.0158422831445932,-797.6759643554688,304.1552429199219,0.53774493932724,0.0593746080994606,0.055058192461729,293.61602783203125,297.1499938964844,293.1499938964844,0.0083812223747372,-582.2362060546875,301.0858764648437,0.5025572776794434,0.050000000745058,0.0487366169691085,293.2093505859375,297.1499938964844,293.1499938964844,0.1974151581525802,-3067.86865234375,304.1573486328125,0.9083346128463744,0.2780754566192627,0.1953964233398437,293.24298095703125,297.1499938964844,293.1499938964844,0.2640369534492492,-5229.853515625,304.1604309082031,0.9856756925582886,0.350607305765152,0.3330166637897491,293.2532043457031,297.1499938964844,293.1499938964844,0.0118868444114923,-3358.8974609375,303.1951904296875,0.5025572776794434,0.050000000745058,0.2311855256557464,291.1842346191406,291.1499938964844,273.2966613769531,271.3640441894531,284.8843994140625,293.5716552734375,291.18426513671875,1.0,0.2337300181388855,0.9250954985618592,0.9250954985618592,1.0,1.0,-1.0361604690551758,0.4440618455410003,0.5920986533164978,0.1949498802423477,0.0,0.0,0.2780661284923553,41.57304000854492,25.0,2.426924467086792,-6582.849609375,136.4113006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429931640625,305.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.66796875,18000.0,0.0,0.0,0.1484314948320388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976758688688278,0.19768026471138,-4.3946533878624905e-06,0.0,0.0001506390981376,0.0,0.0,8.155025482177734,0.0,0.0,0.0,0.2865040004253387,4.0,0.0,1.0
814140,293.23779296875,297.1499938964844,293.1499938964844,0.0150957824662327,-776.1762084960938,304.1547546386719,0.5447424650192261,0.0578904151916503,0.0535754710435867,293.6266784667969,297.1499938964844,293.1499938964844,0.0081035252660512,-569.2509765625,300.89520263671875,0.513038158416748,0.050000000745058,0.0485919378697872,293.2086181640625,297.1499938964844,293.1499938964844,0.196082130074501,-3051.41845703125,304.1571044921875,0.926963210105896,0.2767229378223419,0.1943488121032714,293.2409973144531,297.1499938964844,293.1499938964844,0.2617963850498199,-5195.2744140625,304.1607360839844,0.9990019798278807,0.3486541509628296,0.3308513164520263,293.2537841796875,297.1499938964844,293.1499938964844,0.0117535982280969,-3338.533935546875,303.1578063964844,0.513038158416748,0.050000000745058,0.2304992377758026,291.1841735839844,291.1499938964844,273.3333435058594,271.38946533203125,284.9168395996094,293.5941162109375,291.18408203125,1.0,0.2275146394968032,0.9249416589736938,0.9249416589736938,1.0,1.0,-1.029415249824524,0.440970778465271,0.5884444713592529,0.1935507506132125,0.0,0.0,0.2735056281089782,37.83090972900391,25.0,0.2309481501579284,-6504.162109375,128.16978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642639160156,305.4632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.87890625,18000.0,0.0,0.0,0.1470059305429458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942012757062912,0.1942056566476822,-4.386846285342472e-06,0.0,0.0001491923321736,0.0,0.0,7.988335609436035,0.0,0.0,0.0,0.2858357727527618,4.0,0.0,1.0
814200,293.23779296875,297.1499938964844,293.1499938964844,0.0150957824662327,-776.1762084960938,304.1547546386719,0.5447424650192261,0.0578904151916503,0.0535754710435867,293.6266784667969,297.1499938964844,293.1499938964844,0.0081035252660512,-569.2509765625,300.89520263671875,0.513038158416748,0.050000000745058,0.0485919378697872,293.2086181640625,297.1499938964844,293.1499938964844,0.196082130074501,-3051.41845703125,304.1571044921875,0.926963210105896,0.2767229378223419,0.1943488121032714,293.2409973144531,297.1499938964844,293.1499938964844,0.2617963850498199,-5195.2744140625,304.1607360839844,0.9990019798278807,0.3486541509628296,0.3308513164520263,293.2537841796875,297.1499938964844,293.1499938964844,0.0117535982280969,-3338.533935546875,303.1578063964844,0.513038158416748,0.050000000745058,0.2304992377758026,291.1841735839844,291.1499938964844,273.3333435058594,271.38946533203125,284.9168395996094,293.5941162109375,291.18408203125,1.0,0.2275146394968032,0.9249416589736938,0.9249416589736938,1.0,1.0,-1.029415249824524,0.440970778465271,0.5884444713592529,0.1935507506132125,0.0,0.0,0.2735056281089782,37.83090972900391,25.0,0.2309481501579284,-6504.162109375,128.16978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642639160156,305.4632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.87890625,18000.0,0.0,0.0,0.1470059305429458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942012757062912,0.1942056566476822,-4.386846285342472e-06,0.0,0.0001491923321736,0.0,0.0,7.988335609436035,0.0,0.0,0.0,0.2858357727527618,4.0,0.0,1.0
814260,293.2339782714844,297.1499938964844,293.1499938964844,0.0144160455092787,-755.74072265625,304.154296875,0.5470678806304932,0.0564388893544673,0.052201185375452,293.637451171875,297.1499938964844,293.1499938964844,0.0078416634351015,-556.4972534179688,300.7023620605469,0.5199399590492249,0.050000000745058,0.0485105738043785,293.2079162597656,297.1499938964844,293.1499938964844,0.194677248597145,-3033.903564453125,304.1571044921875,0.9382142424583436,0.2753766775131225,0.1933506727218628,293.23162841796875,297.1499938964844,293.1499938964844,0.251881867647171,-5034.1533203125,304.1737060546875,0.9990000128746032,0.348214715719223,0.3204333186149597,293.25445556640625,297.1499938964844,293.1499938964844,0.0116382772102952,-3320.426513671875,303.1206359863281,0.5199399590492249,0.050000000745058,0.2301132678985595,291.1911926269531,291.1499938964844,273.3699951171875,271.4151306152344,284.9512634277344,293.6108093261719,291.19317626953125,1.0,0.2223839163780212,0.924804985523224,0.924804985523224,1.0,1.0,-1.0135643482208252,0.4336963593959808,0.579867959022522,0.1903517991304397,0.0,0.0,0.267772376537323,35.58892822265625,25.0,13.16653823852539,-6401.9794921875,120.46039581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933776855469,305.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.365234375,18000.0,0.0,0.0,0.1454028785228729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904375851154327,0.1904419660568237,-4.379262009024387e-06,0.0,0.000147565442603,0.0,0.0,7.810414791107178,0.0,0.0,0.0,0.2851245999336242,4.0,0.0,1.0
814320,293.2339782714844,297.1499938964844,293.1499938964844,0.0144160455092787,-755.74072265625,304.154296875,0.5470678806304932,0.0564388893544673,0.052201185375452,293.637451171875,297.1499938964844,293.1499938964844,0.0078416634351015,-556.4972534179688,300.7023620605469,0.5199399590492249,0.050000000745058,0.0485105738043785,293.2079162597656,297.1499938964844,293.1499938964844,0.194677248597145,-3033.903564453125,304.1571044921875,0.9382142424583436,0.2753766775131225,0.1933506727218628,293.23162841796875,297.1499938964844,293.1499938964844,0.251881867647171,-5034.1533203125,304.1737060546875,0.9990000128746032,0.348214715719223,0.3204333186149597,293.25445556640625,297.1499938964844,293.1499938964844,0.0116382772102952,-3320.426513671875,303.1206359863281,0.5199399590492249,0.050000000745058,0.2301132678985595,291.1911926269531,291.1499938964844,273.3699951171875,271.4151306152344,284.9512634277344,293.6108093261719,291.19317626953125,1.0,0.2223839163780212,0.924804985523224,0.924804985523224,1.0,1.0,-1.0135643482208252,0.4336963593959808,0.579867959022522,0.1903517991304397,0.0,0.0,0.267772376537323,35.58892822265625,25.0,13.16653823852539,-6401.9794921875,120.46039581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933776855469,305.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.365234375,18000.0,0.0,0.0,0.1454028785228729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904375851154327,0.1904419660568237,-4.379262009024387e-06,0.0,0.000147565442603,0.0,0.0,7.810414791107178,0.0,0.0,0.0,0.2851245999336242,4.0,0.0,1.0
814380,293.2349853515625,297.1499938964844,293.1499938964844,0.0135321002453565,-728.0563354492188,304.15435791015625,0.5453560948371887,0.0541177578270435,0.050316784530878,293.6485290527344,297.1499938964844,293.1499938964844,0.0075882384553551,-543.7839965820312,300.5054626464844,0.5257339477539062,0.050000000745058,0.048449158668518,293.207275390625,297.1499938964844,293.1499938964844,0.1933145523071289,-3016.92724609375,304.156982421875,0.946847438812256,0.2740398049354553,0.1923714876174926,293.2124328613281,297.1499938964844,293.1499938964844,0.2429331988096237,-4889.48583984375,304.1805114746094,0.9990000128746032,0.3500286638736725,0.31120565533638,293.25518798828125,297.1499938964844,293.1499938964844,0.0115318652242422,-3303.83203125,303.0831298828125,0.5257339477539062,0.050000000745058,0.2298219501972198,291.1990051269531,291.1499938964844,273.4066772460937,271.4410400390625,284.9643249511719,293.5911865234375,291.1988830566406,1.0,0.2180789858102798,0.9246683716773988,0.9246683716773988,1.0,1.0,-0.9986817836761476,0.4269008636474609,0.5717809200286865,0.1872985810041427,0.0,0.0,0.2604942619800567,33.86396408081055,25.0,5.873256683349609,-6281.86669921875,114.05793762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367431640625,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.73046875,18000.0,0.0,0.0,0.1435141563415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851558685302734,0.1851602345705032,-4.369018370198319e-06,0.0,0.0001456486206734,0.0,0.0,7.563270568847656,0.0,0.0,0.0,0.2841596603393554,4.0,0.0,1.0
814440,293.2349853515625,297.1499938964844,293.1499938964844,0.0135321002453565,-728.0563354492188,304.15435791015625,0.5453560948371887,0.0541177578270435,0.050316784530878,293.6485290527344,297.1499938964844,293.1499938964844,0.0075882384553551,-543.7839965820312,300.5054626464844,0.5257339477539062,0.050000000745058,0.048449158668518,293.207275390625,297.1499938964844,293.1499938964844,0.1933145523071289,-3016.92724609375,304.156982421875,0.946847438812256,0.2740398049354553,0.1923714876174926,293.2124328613281,297.1499938964844,293.1499938964844,0.2429331988096237,-4889.48583984375,304.1805114746094,0.9990000128746032,0.3500286638736725,0.31120565533638,293.25518798828125,297.1499938964844,293.1499938964844,0.0115318652242422,-3303.83203125,303.0831298828125,0.5257339477539062,0.050000000745058,0.2298219501972198,291.1990051269531,291.1499938964844,273.4066772460937,271.4410400390625,284.9643249511719,293.5911865234375,291.1988830566406,1.0,0.2180789858102798,0.9246683716773988,0.9246683716773988,1.0,1.0,-0.9986817836761476,0.4269008636474609,0.5717809200286865,0.1872985810041427,0.0,0.0,0.2604942619800567,33.86396408081055,25.0,5.873256683349609,-6281.86669921875,114.05793762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367431640625,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.73046875,18000.0,0.0,0.0,0.1435141563415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851558685302734,0.1851602345705032,-4.369018370198319e-06,0.0,0.0001456486206734,0.0,0.0,7.563270568847656,0.0,0.0,0.0,0.2841596603393554,4.0,0.0,1.0
814500,293.2364501953125,297.1499938964844,293.1499938964844,0.0129813002422451,-710.1630249023438,304.1545715332031,0.5425682067871094,0.0527552962303161,0.0490774326026439,293.6541442871094,297.1499938964844,293.1499938964844,0.0074657141231,-537.5669555664062,300.4042053222656,0.5282883644104004,0.050000000745058,0.048423808068037,293.2073669433594,297.1499938964844,293.1499938964844,0.1926939934492111,-3009.247314453125,304.1568603515625,0.9503680467605592,0.2732968628406524,0.191877007484436,293.20166015625,297.1499938964844,293.1499938964844,0.239168033003807,-4828.9814453125,304.1817932128906,0.9990000128746032,0.3513538837432861,0.3073148429393768,293.2555236816406,297.1499938964844,293.1499938964844,0.0114848352968692,-3296.897216796875,303.06396484375,0.5282883644104004,0.050000000745058,0.2297016978263855,291.1985778808594,291.1499938964844,273.42498779296875,271.4540710449219,284.97137451171875,293.5829772949219,291.1984558105469,1.0,0.216183140873909,0.924600064754486,0.924600064754486,1.0,1.0,-0.9917559027671814,0.4237499535083771,0.5680059194564819,0.1858610361814499,0.0,0.0,0.2572986781597137,33.14322662353516,25.0,2.759544849395752,-6229.0029296875,111.27529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563232421875,305.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.306640625,18000.0,0.0,0.0,0.1424493491649627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828213185071945,0.1828256845474243,-4.363805601315107e-06,0.0,0.0001445679808966,0.0,0.0,7.4535746574401855,0.0,0.0,0.0,0.2837207913398742,4.0,0.0,1.0
814560,293.23663330078125,297.1499938964844,293.1499938964844,0.0124888904392719,-693.6660766601562,304.1546325683594,0.5398816466331482,0.0516255162656307,0.0479367226362228,293.6597900390625,297.1499938964844,293.1499938964844,0.0073444587178528,-531.3111572265625,300.30194091796875,0.5306565761566162,0.050000000745058,0.0484011508524417,293.2089538574219,297.1499938964844,293.1499938964844,0.1918992847204208,-2999.32373046875,304.15704345703125,0.953214168548584,0.2722594439983368,0.1912381052970886,293.1908569335937,297.1499938964844,293.1499938964844,0.2357378154993057,-4773.89892578125,304.1822509765625,0.9990000128746032,0.35281902551651,0.3037955164909363,293.255859375,297.1499938964844,293.1499938964844,0.0114388270303606,-3290.08154296875,303.0447998046875,0.5306565761566162,0.050000000745058,0.2295942306518554,291.1983947753906,291.1499938964844,273.4433288574219,271.4671630859375,284.9786376953125,293.5758056640625,291.19830322265625,1.0,0.2144369482994079,0.9246004223823548,0.9246004223823548,1.0,1.0,-0.9852394461631776,0.4207962453365326,0.5644431710243225,0.184495523571968,0.0,0.0,0.2540927231311798,32.49549865722656,28.0,1.0967788696289062,-6178.5654296875,108.73844909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907287597656,305.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.361328125,18000.0,0.0,0.0,0.1413195580244064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805745214223861,0.1805788725614547,-4.358927071734797e-06,0.0,0.00014342139184,0.0,0.0,7.348645687103271,0.0,0.0,0.0,0.2833010256290436,4.0,0.0,1.0
814620,293.235107421875,297.1499938964844,293.1499938964844,0.0116832992061972,-666.22021484375,304.1508178710937,0.5340754985809326,0.050000000745058,0.0461572892963886,293.6711730957031,297.1499938964844,293.1499938964844,0.0071100704371929,-519.0289916992188,300.0931396484375,0.533055305480957,0.050000000745058,0.0483789965510368,293.2117614746094,297.1499938964844,293.1499938964844,0.1901026964187622,-2976.8955078125,304.1576538085937,0.954472839832306,0.2701932191848755,0.1897359639406204,293.1737060546875,297.1499938964844,293.1499938964844,0.2322085797786712,-4718.8291015625,304.1772155761719,0.9990000128746032,0.3552855849266052,0.3003115653991699,293.25653076171875,297.1499938964844,293.1499938964844,0.0113592110574245,-3278.955810546875,303.0060119628906,0.533055305480957,0.050000000745058,0.2294891327619552,291.194580078125,291.1499938964844,273.4800109863281,271.4934997558594,284.9923400878906,293.5660095214844,291.1933898925781,1.0,0.2125951498746872,0.924601137638092,0.924601137638092,1.0,1.0,-0.976963996887207,0.4171013832092285,0.5598626136779785,0.1826278120279312,0.0,0.0,0.2482982128858566,31.83808708190918,46.0,-7.28966760635376,-6091.96044921875,105.8327865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6441955566406,305.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1389130800962448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763607859611511,0.1763651371002197,-4.349752543930663e-06,0.0,0.0001409791148034,0.0,0.0,7.152900695800781,0.0,0.0,0.0,0.2825220823287964,4.0,0.0,1.0
814680,293.235107421875,297.1499938964844,293.1499938964844,0.0116832992061972,-666.22021484375,304.1508178710937,0.5340754985809326,0.050000000745058,0.0461572892963886,293.6711730957031,297.1499938964844,293.1499938964844,0.0071100704371929,-519.0289916992188,300.0931396484375,0.533055305480957,0.050000000745058,0.0483789965510368,293.2117614746094,297.1499938964844,293.1499938964844,0.1901026964187622,-2976.8955078125,304.1576538085937,0.954472839832306,0.2701932191848755,0.1897359639406204,293.1737060546875,297.1499938964844,293.1499938964844,0.2322085797786712,-4718.8291015625,304.1772155761719,0.9990000128746032,0.3552855849266052,0.3003115653991699,293.25653076171875,297.1499938964844,293.1499938964844,0.0113592110574245,-3278.955810546875,303.0060119628906,0.533055305480957,0.050000000745058,0.2294891327619552,291.194580078125,291.1499938964844,273.4800109863281,271.4934997558594,284.9923400878906,293.5660095214844,291.1933898925781,1.0,0.2125951498746872,0.924601137638092,0.924601137638092,1.0,1.0,-0.976963996887207,0.4171013832092285,0.5598626136779785,0.1826278120279312,0.0,0.0,0.2482982128858566,31.83808708190918,46.0,-7.28966760635376,-6091.96044921875,105.8327865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6441955566406,305.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1389130800962448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763607859611511,0.1763651371002197,-4.349752543930663e-06,0.0,0.0001409791148034,0.0,0.0,7.152900695800781,0.0,0.0,0.0,0.2825220823287964,4.0,0.0,1.0
814740,293.2345886230469,297.1499938964844,293.1499938964844,0.011649765074253,-665.4631958007812,304.1215209960937,0.5243830680847168,0.050000000745058,0.0460224822163581,293.682861328125,297.1499938964844,293.1499938964844,0.0069032274186611,-508.3654174804688,299.87310791015625,0.5243797302246094,0.050000000745058,0.0484631061553955,293.2123718261719,297.1499938964844,293.1499938964844,0.1890596151351928,-2964.372314453125,304.15679931640625,0.9373209476470948,0.2684993147850036,0.1885856240987777,293.1750183105469,297.1499938964844,293.1499938964844,0.2442000359296798,-4921.04052734375,304.1474914550781,0.9990000128746032,0.3544826507568359,0.3133111000061035,293.257568359375,297.1499938964844,293.1499938964844,0.011334316805005,-3279.7197265625,302.9640808105469,0.5243797302246094,0.050000000745058,0.2298881113529205,291.17144775390625,291.1499938964844,273.51666259765625,271.5200500488281,285.00457763671875,293.5794677734375,291.16607666015625,1.0,0.2185282409191131,0.9246018528938292,0.9246018528938292,1.0,1.0,-0.991593062877655,0.423975259065628,0.5676177740097046,0.1850442141294479,0.0,0.0,0.2465564906597137,34.1192626953125,49.0,-39.06477737426758,-6083.1376953125,112.88697052001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68121337890625,305.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76953125,18000.0,0.0,0.0,0.1364815235137939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740628629922866,0.1740672141313552,-4.342788088251837e-06,0.0,0.000138511401019,0.0,0.0,7.043649673461914,0.0,0.0,0.0,0.2820737063884735,4.0,0.0,1.0
814800,293.2345886230469,297.1499938964844,293.1499938964844,0.011649765074253,-665.4631958007812,304.1215209960937,0.5243830680847168,0.050000000745058,0.0460224822163581,293.682861328125,297.1499938964844,293.1499938964844,0.0069032274186611,-508.3654174804688,299.87310791015625,0.5243797302246094,0.050000000745058,0.0484631061553955,293.2123718261719,297.1499938964844,293.1499938964844,0.1890596151351928,-2964.372314453125,304.15679931640625,0.9373209476470948,0.2684993147850036,0.1885856240987777,293.1750183105469,297.1499938964844,293.1499938964844,0.2442000359296798,-4921.04052734375,304.1474914550781,0.9990000128746032,0.3544826507568359,0.3133111000061035,293.257568359375,297.1499938964844,293.1499938964844,0.011334316805005,-3279.7197265625,302.9640808105469,0.5243797302246094,0.050000000745058,0.2298881113529205,291.17144775390625,291.1499938964844,273.51666259765625,271.5200500488281,285.00457763671875,293.5794677734375,291.16607666015625,1.0,0.2185282409191131,0.9246018528938292,0.9246018528938292,1.0,1.0,-0.991593062877655,0.423975259065628,0.5676177740097046,0.1850442141294479,0.0,0.0,0.2465564906597137,34.1192626953125,49.0,-39.06477737426758,-6083.1376953125,112.88697052001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68121337890625,305.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76953125,18000.0,0.0,0.0,0.1364815235137939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740628629922866,0.1740672141313552,-4.342788088251837e-06,0.0,0.000138511401019,0.0,0.0,7.043649673461914,0.0,0.0,0.0,0.2820737063884735,4.0,0.0,1.0
814860,293.2362976074219,297.1499938964844,293.1499938964844,0.0116564501076936,-666.8714599609375,304.0862731933594,0.5154587030410767,0.050000000745058,0.0461160354316234,293.6947326660156,297.1499938964844,293.1499938964844,0.0067037846893072,-497.9996948242188,299.642578125,0.5154587030410767,0.050000000745058,0.048562403768301,293.2108154296875,297.1499938964844,293.1499938964844,0.1884423196315765,-2957.35986328125,304.15557861328125,0.9189655184745787,0.2672235071659088,0.1876234859228134,293.20086669921875,297.1499938964844,293.1499938964844,0.2586100995540619,-5157.59521484375,304.12469482421875,0.9990000128746032,0.3486410677433014,0.3280004560947418,293.25946044921875,297.1499938964844,293.1499938964844,0.0113212103024125,-3283.82275390625,302.9179382324219,0.5154587030410767,0.050000000745058,0.230359137058258,291.1332702636719,291.1499938964844,273.5533447265625,271.5467834472656,285.0355529785156,293.6293640136719,291.1309509277344,1.0,0.2244580388069152,0.9244535565376282,0.9244535565376282,1.0,1.0,-1.0088683366775513,0.4320258796215057,0.5768424272537231,0.1880982369184494,0.0,0.0,0.2516376078128814,36.81959533691406,52.0,-38.692169189453125,-6155.8603515625,121.4661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683349609375,305.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5703125,18000.0,0.0,0.0,0.1344899833202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17665795981884,0.1766623109579086,-4.34370303992182e-06,0.0,0.0001364902418572,0.0,0.0,7.155936241149902,0.0,0.0,0.0,0.282459557056427,4.0,0.0,1.0
814920,293.2362976074219,297.1499938964844,293.1499938964844,0.0116564501076936,-666.8714599609375,304.0862731933594,0.5154587030410767,0.050000000745058,0.0461160354316234,293.6947326660156,297.1499938964844,293.1499938964844,0.0067037846893072,-497.9996948242188,299.642578125,0.5154587030410767,0.050000000745058,0.048562403768301,293.2108154296875,297.1499938964844,293.1499938964844,0.1884423196315765,-2957.35986328125,304.15557861328125,0.9189655184745787,0.2672235071659088,0.1876234859228134,293.20086669921875,297.1499938964844,293.1499938964844,0.2586100995540619,-5157.59521484375,304.12469482421875,0.9990000128746032,0.3486410677433014,0.3280004560947418,293.25946044921875,297.1499938964844,293.1499938964844,0.0113212103024125,-3283.82275390625,302.9179382324219,0.5154587030410767,0.050000000745058,0.230359137058258,291.1332702636719,291.1499938964844,273.5533447265625,271.5467834472656,285.0355529785156,293.6293640136719,291.1309509277344,1.0,0.2244580388069152,0.9244535565376282,0.9244535565376282,1.0,1.0,-1.0088683366775513,0.4320258796215057,0.5768424272537231,0.1880982369184494,0.0,0.0,0.2516376078128814,36.81959533691406,52.0,-38.692169189453125,-6155.8603515625,121.4661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683349609375,305.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5703125,18000.0,0.0,0.0,0.1344899833202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17665795981884,0.1766623109579086,-4.34370303992182e-06,0.0,0.0001364902418572,0.0,0.0,7.155936241149902,0.0,0.0,0.0,0.282459557056427,4.0,0.0,1.0
814980,293.2366943359375,297.1499938964844,293.1499938964844,0.0116511425003409,-667.1641235351562,304.054443359375,0.5039864182472229,0.050000000745058,0.0462612956762313,293.706787109375,297.1499938964844,293.1499938964844,0.0065009845420718,-486.4388427734375,299.4197082519531,0.5039864182472229,0.050000000745058,0.0487153716385364,293.2070617675781,297.1499938964844,293.1499938964844,0.1878866702318191,-2950.543212890625,304.1546936035156,0.8974682092666626,0.2664507925510406,0.1872283965349197,293.2275695800781,297.1499938964844,293.1499938964844,0.2568865716457367,-5125.68505859375,304.1368103027344,0.9817101359367372,0.3418926298618316,0.3256664872169494,293.26190185546875,297.1499938964844,293.1499938964844,0.0112890684977173,-3281.25390625,302.8730773925781,0.5039864182472229,0.050000000745058,0.2310847491025924,291.1325988769531,291.1499938964844,273.5899963378906,271.5736999511719,285.0766906738281,293.6771545410156,291.1357116699219,1.0,0.2300319075584411,0.9243052005767822,0.9243052005767822,1.0,1.0,-1.0068821907043457,0.4312171041965484,0.5756651163101196,0.187417060136795,0.0,0.0,0.254542738199234,40.66486358642578,55.0,4.645062446594238,-6179.56591796875,127.57748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59649658203125,305.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.03125,18000.0,0.0,0.0,0.1332654803991317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17946757376194,0.1794719249010086,-4.349784830992576e-06,0.0,0.0001352475228486,0.0,0.0,7.286134719848633,0.0,0.0,0.0,0.2829618155956268,4.0,0.0,1.0
815040,293.2366943359375,297.1499938964844,293.1499938964844,0.0116511425003409,-667.1641235351562,304.054443359375,0.5039864182472229,0.050000000745058,0.0462612956762313,293.706787109375,297.1499938964844,293.1499938964844,0.0065009845420718,-486.4388427734375,299.4197082519531,0.5039864182472229,0.050000000745058,0.0487153716385364,293.2070617675781,297.1499938964844,293.1499938964844,0.1878866702318191,-2950.543212890625,304.1546936035156,0.8974682092666626,0.2664507925510406,0.1872283965349197,293.2275695800781,297.1499938964844,293.1499938964844,0.2568865716457367,-5125.68505859375,304.1368103027344,0.9817101359367372,0.3418926298618316,0.3256664872169494,293.26190185546875,297.1499938964844,293.1499938964844,0.0112890684977173,-3281.25390625,302.8730773925781,0.5039864182472229,0.050000000745058,0.2310847491025924,291.1325988769531,291.1499938964844,273.5899963378906,271.5736999511719,285.0766906738281,293.6771545410156,291.1357116699219,1.0,0.2300319075584411,0.9243052005767822,0.9243052005767822,1.0,1.0,-1.0068821907043457,0.4312171041965484,0.5756651163101196,0.187417060136795,0.0,0.0,0.254542738199234,40.66486358642578,55.0,4.645062446594238,-6179.56591796875,127.57748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59649658203125,305.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.03125,18000.0,0.0,0.0,0.1332654803991317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17946757376194,0.1794719249010086,-4.349784830992576e-06,0.0,0.0001352475228486,0.0,0.0,7.286134719848633,0.0,0.0,0.0,0.2829618155956268,4.0,0.0,1.0
815100,293.2366943359375,297.1499938964844,293.1499938964844,0.0116354944184422,-666.6704711914062,304.039306640625,0.4989520311355591,0.050000000745058,0.046335395425558,293.7129821777344,297.1499938964844,293.1499938964844,0.0063947956077754,-480.0470275878906,299.31103515625,0.4989520311355591,0.050000000745058,0.048793401569128,293.20660400390625,297.1499938964844,293.1499938964844,0.1872651726007461,-2942.56103515625,304.15496826171875,0.8879122138023376,0.2658223807811737,0.1868946403264999,293.2335510253906,297.1499938964844,293.1499938964844,0.2545637786388397,-5086.966796875,304.1434020996094,0.9707487225532532,0.3397351503372192,0.323377251625061,293.26324462890625,297.1499938964844,293.1499938964844,0.0112616270780563,-3276.929931640625,302.851318359375,0.4989520311355591,0.050000000745058,0.2314548939466476,291.1451110839844,291.1499938964844,273.6083374023437,271.58721923828125,285.091552734375,293.68914794921875,291.14764404296875,1.0,0.2326320707798004,0.9242310523986816,0.9242310523986816,1.0,1.0,-1.004307746887207,0.4301051199436188,0.5742025971412659,0.1867175996303558,0.0,0.0,0.2536006271839142,42.607643127441406,55.0,16.29035758972168,-6158.79248046875,130.28236389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513916015625,305.34051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1328691691160202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793268769979477,0.1793312281370163,-4.351362349552801e-06,0.0,0.0001348453224636,0.0,0.0,7.282659530639648,0.0,0.0,0.0,0.2829678654670715,4.0,0.0,1.0
815160,293.2373046875,297.1499938964844,293.1499938964844,0.0116214165464043,-666.3499145507812,304.0225524902344,0.4945067167282104,0.050000000745058,0.0464064888656139,293.7192687988281,297.1499938964844,293.1499938964844,0.0062898746691644,-473.7423095703125,299.1993103027344,0.4945067167282104,0.050000000745058,0.0488682650029659,293.2064819335937,297.1499938964844,293.1499938964844,0.1866474598646164,-2934.70751953125,304.1551818847656,0.8792086243629456,0.265125036239624,0.1864872127771377,293.2369079589844,297.1499938964844,293.1499938964844,0.2528645098209381,-5058.58837890625,304.14764404296875,0.9603390693664552,0.3380165100097656,0.321632832288742,293.2645874023437,297.1499938964844,293.1499938964844,0.0112375430762767,-3273.721923828125,302.82879638671875,0.4945067167282104,0.050000000745058,0.2318100184202194,291.1524353027344,291.1499938964844,273.6266784667969,271.60076904296875,285.1040344238281,293.69757080078125,291.1534118652344,1.0,0.2351521551609039,0.9241008758544922,0.9241008758544922,1.0,1.0,-1.0023261308670044,0.4292642772197723,0.5730618834495544,0.1861322671175003,0.0,0.0,0.2526698708534241,44.47695159912109,58.0,14.703160285949709,-6130.5419921875,132.9867706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071105957031,305.3052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1325540393590927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786748468875885,0.1786791980266571,-4.3511236071935855e-06,0.0,0.0001345255004707,0.0,0.0,7.254284381866455,0.0,0.0,0.0,0.2828761637210846,4.0,0.0,1.0
