time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815220,293.2403869628906,297.1499938964844,293.1499938964844,0.0115906102582812,-665.839111328125,303.98358154296875,0.4866836071014404,0.050000000745058,0.0465431362390518,293.73193359375,297.1499938964844,293.1499938964844,0.0060824928805232,-461.1771545410156,298.96856689453125,0.4866836071014404,0.050000000745058,0.0490121617913246,293.2066955566406,297.1499938964844,293.1499938964844,0.1854558289051056,-2919.681640625,304.15545654296875,0.8638377785682678,0.2636542916297912,0.1855842918157577,293.2395935058594,297.1499938964844,293.1499938964844,0.2503645122051239,-5017.33251953125,304.1524963378906,0.9408833980560304,0.3352585732936859,0.3189879655838012,293.2673034667969,297.1499938964844,293.1499938964844,0.0111945942044258,-3269.0537109375,302.7820129394531,0.4866836071014404,0.050000000745058,0.232492595911026,291.1567077636719,291.1499938964844,273.663330078125,271.6280212402344,285.12646484375,293.7109069824219,291.15704345703125,1.0,0.2399854809045791,0.9238404631614684,0.9238404631614684,1.0,1.0,-0.999223530292511,0.4279824495315552,0.5712411403656006,0.1851192861795425,0.0,0.0,0.2514408230781555,48.0774040222168,61.0,7.852493762969971,-6084.99560546875,138.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267883300781,305.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1320945024490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777365207672119,0.1777408719062805,-4.349334176367847e-06,0.0,0.0001340591261396,0.0,0.0,7.211154460906982,0.0,0.0,0.0,0.2827113270759582,4.0,0.0,1.0
815280,293.2403869628906,297.1499938964844,293.1499938964844,0.0115906102582812,-665.839111328125,303.98358154296875,0.4866836071014404,0.050000000745058,0.0465431362390518,293.73193359375,297.1499938964844,293.1499938964844,0.0060824928805232,-461.1771545410156,298.96856689453125,0.4866836071014404,0.050000000745058,0.0490121617913246,293.2066955566406,297.1499938964844,293.1499938964844,0.1854558289051056,-2919.681640625,304.15545654296875,0.8638377785682678,0.2636542916297912,0.1855842918157577,293.2395935058594,297.1499938964844,293.1499938964844,0.2503645122051239,-5017.33251953125,304.1524963378906,0.9408833980560304,0.3352585732936859,0.3189879655838012,293.2673034667969,297.1499938964844,293.1499938964844,0.0111945942044258,-3269.0537109375,302.7820129394531,0.4866836071014404,0.050000000745058,0.232492595911026,291.1567077636719,291.1499938964844,273.663330078125,271.6280212402344,285.12646484375,293.7109069824219,291.15704345703125,1.0,0.2399854809045791,0.9238404631614684,0.9238404631614684,1.0,1.0,-0.999223530292511,0.4279824495315552,0.5712411403656006,0.1851192861795425,0.0,0.0,0.2514408230781555,48.0774040222168,61.0,7.852493762969971,-6084.99560546875,138.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267883300781,305.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1320945024490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777365207672119,0.1777408719062805,-4.349334176367847e-06,0.0,0.0001340591261396,0.0,0.0,7.211154460906982,0.0,0.0,0.0,0.2827113270759582,4.0,0.0,1.0
815340,293.2452087402344,297.1499938964844,293.1499938964844,0.011548931710422,-665.0432739257812,303.9388427734375,0.4795449376106262,0.050000000745058,0.0466751530766487,293.7445678710937,297.1499938964844,293.1499938964844,0.0058748912997543,-448.2788696289063,298.73272705078125,0.4795449376106262,0.050000000745058,0.0491511858999729,293.2070007324219,297.1499938964844,293.1499938964844,0.184252455830574,-2904.523681640625,304.1556396484375,0.8506184220314026,0.2621570527553558,0.1846466958522796,293.239990234375,297.1499938964844,293.1499938964844,0.2483065724372863,-4983.8017578125,304.1550598144531,0.9232629537582396,0.3329089283943176,0.3168437480926513,293.2699584960937,297.1499938964844,293.1499938964844,0.0111499857157468,-3264.2255859375,302.7342224121094,0.4795449376106262,0.050000000745058,0.2331520617008209,291.1588439941406,291.1499938964844,273.70001220703125,271.65545654296875,285.1482849121094,293.7239685058594,291.1589660644531,1.0,0.2445860505104065,0.9235801100730896,0.9235801100730896,1.0,1.0,-0.9966413378715516,0.4269450008869171,0.569696307182312,0.1841958463191986,0.0,0.0,0.250100165605545,51.560089111328125,64.0,3.804511785507202,-6043.9287109375,143.59970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35711669921875,305.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.1318278163671493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768456250429153,0.1768499761819839,-4.347563844930846e-06,0.0,0.0001337884750682,0.0,0.0,7.1701507568359375,0.0,0.0,0.0,0.2825490534305572,4.0,0.0,1.0
815400,293.2452087402344,297.1499938964844,293.1499938964844,0.011548931710422,-665.0432739257812,303.9388427734375,0.4795449376106262,0.050000000745058,0.0466751530766487,293.7445678710937,297.1499938964844,293.1499938964844,0.0058748912997543,-448.2788696289063,298.73272705078125,0.4795449376106262,0.050000000745058,0.0491511858999729,293.2070007324219,297.1499938964844,293.1499938964844,0.184252455830574,-2904.523681640625,304.1556396484375,0.8506184220314026,0.2621570527553558,0.1846466958522796,293.239990234375,297.1499938964844,293.1499938964844,0.2483065724372863,-4983.8017578125,304.1550598144531,0.9232629537582396,0.3329089283943176,0.3168437480926513,293.2699584960937,297.1499938964844,293.1499938964844,0.0111499857157468,-3264.2255859375,302.7342224121094,0.4795449376106262,0.050000000745058,0.2331520617008209,291.1588439941406,291.1499938964844,273.70001220703125,271.65545654296875,285.1482849121094,293.7239685058594,291.1589660644531,1.0,0.2445860505104065,0.9235801100730896,0.9235801100730896,1.0,1.0,-0.9966413378715516,0.4269450008869171,0.569696307182312,0.1841958463191986,0.0,0.0,0.250100165605545,51.560089111328125,64.0,3.804511785507202,-6043.9287109375,143.59970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35711669921875,305.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.1318278163671493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768456250429153,0.1768499761819839,-4.347563844930846e-06,0.0,0.0001337884750682,0.0,0.0,7.1701507568359375,0.0,0.0,0.0,0.2825490534305572,4.0,0.0,1.0
815460,293.2507019042969,297.1499938964844,293.1499938964844,0.0115013504400849,-664.0924682617188,303.8904724121094,0.4724603295326233,0.050000000745058,0.0468042157590389,293.7571105957031,297.1499938964844,293.1499938964844,0.0056679784320294,-435.1004638671875,298.49224853515625,0.4724603295326233,0.050000000745058,0.0492870919406414,293.2073669433594,297.1499938964844,293.1499938964844,0.1830572187900543,-2889.4775390625,304.15576171875,0.839027464389801,0.2606371343135834,0.1836964786052703,293.2395324707031,297.1499938964844,293.1499938964844,0.2464233785867691,-4953.3798828125,304.156494140625,0.9079316854476928,0.3307192921638489,0.31488898396492,293.2725524902344,297.1499938964844,293.1499938964844,0.0111041711643338,-3259.27392578125,302.6855163574219,0.4724603295326233,0.050000000745058,0.2337967455387115,291.15948486328125,291.1499938964844,273.7366638183594,271.6829833984375,285.1703796386719,293.7380065917969,291.1595458984375,1.0,0.2489903271198272,0.9234349131584167,0.9234349131584167,1.0,1.0,-0.9942463636398317,0.4260013401508331,0.5682450532913208,0.1833038032054901,0.0,0.0,0.2487857490777969,54.965919494628906,52.0,1.5032007694244385,-6005.794921875,148.74647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,305.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1316899210214615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759440898895263,0.1759484410285949,-4.345723027654458e-06,0.0,0.0001336485292995,0.0,0.0,7.128640174865723,0.0,0.0,0.0,0.2823849320411682,4.0,0.0,1.0
815520,293.2507019042969,297.1499938964844,293.1499938964844,0.0115013504400849,-664.0924682617188,303.8904724121094,0.4724603295326233,0.050000000745058,0.0468042157590389,293.7571105957031,297.1499938964844,293.1499938964844,0.0056679784320294,-435.1004638671875,298.49224853515625,0.4724603295326233,0.050000000745058,0.0492870919406414,293.2073669433594,297.1499938964844,293.1499938964844,0.1830572187900543,-2889.4775390625,304.15576171875,0.839027464389801,0.2606371343135834,0.1836964786052703,293.2395324707031,297.1499938964844,293.1499938964844,0.2464233785867691,-4953.3798828125,304.156494140625,0.9079316854476928,0.3307192921638489,0.31488898396492,293.2725524902344,297.1499938964844,293.1499938964844,0.0111041711643338,-3259.27392578125,302.6855163574219,0.4724603295326233,0.050000000745058,0.2337967455387115,291.15948486328125,291.1499938964844,273.7366638183594,271.6829833984375,285.1703796386719,293.7380065917969,291.1595458984375,1.0,0.2489903271198272,0.9234349131584167,0.9234349131584167,1.0,1.0,-0.9942463636398317,0.4260013401508331,0.5682450532913208,0.1833038032054901,0.0,0.0,0.2487857490777969,54.965919494628906,52.0,1.5032007694244385,-6005.794921875,148.74647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,305.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1316899210214615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759440898895263,0.1759484410285949,-4.345723027654458e-06,0.0,0.0001336485292995,0.0,0.0,7.128640174865723,0.0,0.0,0.0,0.2823849320411682,4.0,0.0,1.0
815580,293.2542724609375,297.1499938964844,293.1499938964844,0.0114270858466625,-661.9393310546875,303.8528747558594,0.472419261932373,0.050000000745058,0.0468049570918083,293.7670288085937,297.1499938964844,293.1499938964844,0.0054893838241696,-423.390869140625,298.2973937988281,0.472419261932373,0.050000000745058,0.049287874251604,293.2084350585937,297.1499938964844,293.1499938964844,0.1819060295820236,-2874.900634765625,304.1561584472656,0.8376557230949402,0.2592616677284241,0.182779461145401,293.2388610839844,297.1499938964844,293.1499938964844,0.2448563426733017,-4928.1064453125,304.15740966796875,0.9061956405639648,0.3290371000766754,0.3132874071598053,293.2745361328125,297.1499938964844,293.1499938964844,0.0110295731574296,-3247.924072265625,302.64630126953125,0.472419261932373,0.050000000745058,0.2338004559278488,291.1605224609375,291.1499938964844,273.7659912109375,271.70513916015625,285.1886901855469,293.7493896484375,291.1608581542969,1.0,0.2482144385576248,0.9233187437057496,0.9233187437057496,1.0,1.0,-0.9912304282188416,0.4247452020645141,0.5664852261543274,0.1823692768812179,0.0,0.0,0.2476009279489517,54.945289611816406,52.0,2.666476964950561,-5974.61962890625,147.92361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637634277344,305.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1316318809986114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751951873302459,0.1751995235681533,-4.344261469668709e-06,0.0,0.0001335896231466,0.0,0.0,7.094311237335205,0.0,0.0,0.0,0.2822490036487579,4.0,0.0,1.0
815640,293.2549743652344,297.1499938964844,293.1499938964844,0.0114036072045564,-661.2034301757812,303.84381103515625,0.4731775224208832,0.050000000745058,0.0467914976179599,293.7694396972656,297.1499938964844,293.1499938964844,0.0054431557655334,-420.309326171875,298.24853515625,0.4731775224208832,0.050000000745058,0.0492737032473087,293.2087707519531,297.1499938964844,293.1499938964844,0.1815783977508545,-2870.737548828125,304.15631103515625,0.8382911086082458,0.2589000165462494,0.1825220584869384,293.2386779785156,297.1499938964844,293.1499938964844,0.2444502115249633,-4921.552734375,304.1576232910156,0.9070197939872742,0.3286266326904297,0.3128819763660431,293.2749938964844,297.1499938964844,293.1499938964844,0.0110058039426803,-3244.044189453125,302.6365661621094,0.4731775224208832,0.050000000745058,0.2337332218885421,291.1611633300781,291.1499938964844,273.7733459472656,271.710693359375,285.1932678222656,293.75213623046875,291.1615905761719,1.0,0.2475661635398864,0.923289716243744,0.923289716243744,1.0,1.0,-0.9903210401535034,0.424360990524292,0.5659601092338562,0.1821030229330063,0.0,0.0,0.2472268640995025,54.57454299926758,40.0,3.31882381439209,-5966.23291015625,147.06202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561950683594,305.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1316196322441101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174974575638771,0.1749789118766784,-4.343873570178403e-06,0.0,0.000133577195811,0.0,0.0,7.084275245666504,0.0,0.0,0.0,0.2822096347808838,4.0,0.0,1.0
815700,293.2564697265625,297.1499938964844,293.1499938964844,0.0113385878503322,-659.1044921875,303.8216857910156,0.4760763347148895,0.050000000745058,0.0467391610145568,293.7754821777344,297.1499938964844,293.1499938964844,0.0053259553387761,-412.4154968261719,298.12603759765625,0.4760763347148895,0.050000000745058,0.0492185875773429,293.2096252441406,297.1499938964844,293.1499938964844,0.1807199120521545,-2859.818359375,304.15673828125,0.8413260579109192,0.2579869627952575,0.1818512678146362,293.23809814453125,297.1499938964844,293.1499938964844,0.2434212565422058,-4904.9482421875,304.1581115722656,0.9109869599342346,0.3276170492172241,0.311864972114563,293.2760925292969,297.1499938964844,293.1499938964844,0.0109398169443011,-3232.978759765625,302.6122741699219,0.4760763347148895,0.050000000745058,0.2334717810153961,291.1632080078125,291.1499938964844,273.7916564941406,271.7245788574219,285.2046813964844,293.7587280273437,291.16375732421875,1.0,0.2452461719512939,0.9232171177864076,0.9232171177864076,1.0,1.0,-0.9878527522087096,0.4233124852180481,0.5645402669906616,0.1813968569040298,0.0,0.0,0.2461405843496322,53.14723205566406,40.0,4.702032089233398,-5943.6357421875,144.0231170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,305.0910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.380859375,18000.0,0.0,0.0,0.1315847933292389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743203103542328,0.1743246465921402,-4.342767169873696e-06,0.0,0.0001335418492089,0.0,0.0,7.054598808288574,0.0,0.0,0.0,0.2820944190025329,4.0,0.0,1.0
815760,293.2576904296875,297.1499938964844,293.1499938964844,0.0112661849707365,-656.700927734375,303.8000793457031,0.4801601469516754,0.050000000745058,0.0466637946665287,293.7814025878906,297.1499938964844,293.1499938964844,0.0052067576907575,-404.2789916992188,298.0029296875,0.4801601469516754,0.050000000745058,0.0491392239928245,293.21044921875,297.1499938964844,293.1499938964844,0.1798277050256729,-2848.462890625,304.1571350097656,0.8463730812072754,0.2570711672306061,0.1811554878950119,293.2374267578125,297.1499938964844,293.1499938964844,0.2423834502696991,-4888.20703125,304.15850830078125,0.9177032709121704,0.3266297280788421,0.3108453154563904,293.277099609375,297.1499938964844,293.1499938964844,0.0108661893755197,-3220.310791015625,302.5881042480469,0.4801601469516754,0.050000000745058,0.2330953180789947,291.1654968261719,291.1499938964844,273.8099975585937,271.7384948730469,285.2160339355469,293.7650451660156,291.16607666015625,1.0,0.2420415133237838,0.9231504797935486,0.9231504797935486,1.0,1.0,-0.9851563572883606,0.4221615195274353,0.5629948377609253,0.1806433051824569,0.0,0.0,0.2448767870664596,51.10348892211914,28.0,5.561703205108643,-5919.181640625,139.90736389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283630371094,305.0768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.416015625,18000.0,0.0,0.0,0.1315346211194992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735371202230453,0.1735414564609527,-4.341423846199177e-06,0.0,0.0001334909175056,0.0,0.0,7.0190839767456055,0.0,0.0,0.0,0.2819569408893585,4.0,0.0,1.0
815820,293.2594299316406,297.1499938964844,293.1499938964844,0.0111057581380009,-651.2214965820312,303.7581481933594,0.4913945496082306,0.050000000745058,0.0464594066143035,293.7928771972656,297.1499938964844,293.1499938964844,0.0049655018374323,-387.5050048828125,297.7548217773437,0.4913945496082306,0.050000000745058,0.0489239916205406,293.2118530273437,297.1499938964844,293.1499938964844,0.1779976785182953,-2825.162841796875,304.1578063964844,0.8628627061843872,0.2552555501461029,0.1797276884317398,293.2359619140625,297.1499938964844,293.1499938964844,0.2403053045272827,-4854.70361328125,304.1591186523437,0.939528465270996,0.3247157633304596,0.308808833360672,293.2787780761719,297.1499938964844,293.1499938964844,0.0107029052451252,-3191.452392578125,302.5401306152344,0.4913945496082306,0.050000000745058,0.2320743650197982,291.1701354980469,291.1499938964844,273.8466796875,271.76641845703125,285.2386474609375,293.777099609375,291.1706848144531,1.0,0.2334015369415283,0.9230173230171204,0.9230173230171204,1.0,1.0,-0.9792696833610536,0.4196382462978363,0.5596314072608948,0.1790333986282348,0.0,0.0,0.2418841421604156,45.57996368408203,25.0,6.23276948928833,-5866.49462890625,129.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184143066406,305.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23046875,18000.0,0.0,0.0,0.1313457638025283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716571897268295,0.1716615259647369,-4.3380664465075824e-06,0.0,0.0001332992542302,0.0,0.0,6.933805465698242,0.0,0.0,0.0,0.2816255390644073,4.0,0.0,1.0
815880,293.2594299316406,297.1499938964844,293.1499938964844,0.0111057581380009,-651.2214965820312,303.7581481933594,0.4913945496082306,0.050000000745058,0.0464594066143035,293.7928771972656,297.1499938964844,293.1499938964844,0.0049655018374323,-387.5050048828125,297.7548217773437,0.4913945496082306,0.050000000745058,0.0489239916205406,293.2118530273437,297.1499938964844,293.1499938964844,0.1779976785182953,-2825.162841796875,304.1578063964844,0.8628627061843872,0.2552555501461029,0.1797276884317398,293.2359619140625,297.1499938964844,293.1499938964844,0.2403053045272827,-4854.70361328125,304.1591186523437,0.939528465270996,0.3247157633304596,0.308808833360672,293.2787780761719,297.1499938964844,293.1499938964844,0.0107029052451252,-3191.452392578125,302.5401306152344,0.4913945496082306,0.050000000745058,0.2320743650197982,291.1701354980469,291.1499938964844,273.8466796875,271.76641845703125,285.2386474609375,293.777099609375,291.1706848144531,1.0,0.2334015369415283,0.9230173230171204,0.9230173230171204,1.0,1.0,-0.9792696833610536,0.4196382462978363,0.5596314072608948,0.1790333986282348,0.0,0.0,0.2418841421604156,45.57996368408203,25.0,6.23276948928833,-5866.49462890625,129.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184143066406,305.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23046875,18000.0,0.0,0.0,0.1313457638025283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716571897268295,0.1716615259647369,-4.3380664465075824e-06,0.0,0.0001332992542302,0.0,0.0,6.933805465698242,0.0,0.0,0.0,0.2816255390644073,4.0,0.0,1.0
815940,293.26055908203125,297.1499938964844,293.1499938964844,0.010959917679429,-646.2093505859375,303.71728515625,0.5027064085006714,0.050000000745058,0.0462796874344348,293.8040771484375,297.1499938964844,293.1499938964844,0.0047315596602857,-370.8997192382813,297.50323486328125,0.5027064085006714,0.050000000745058,0.0487347394227981,293.2129821777344,297.1499938964844,293.1499938964844,0.1762195974588394,-2802.537353515625,304.1581420898437,0.8804025650024414,0.2534587681293487,0.1783345341682434,293.2343444824219,297.1499938964844,293.1499938964844,0.2383228987455368,-4822.802734375,304.1593933105469,0.9608991742134094,0.3228607773780823,0.3068616390228271,293.2801513671875,297.1499938964844,293.1499938964844,0.0105523215606808,-3164.673583984375,302.4923095703125,0.5027064085006714,0.050000000745058,0.2311766296625137,291.1739807128906,291.1499938964844,273.8833312988281,271.79443359375,285.26080322265625,293.788818359375,291.1742858886719,1.0,0.2257744818925857,0.9228841066360474,0.9228841066360474,1.0,1.0,-0.9737396836280824,0.4172816574573517,0.556458055973053,0.1774920523166656,0.0,0.0,0.2384085059165954,40.71840286254883,25.0,4.8895368576049805,-5811.97900390625,119.84725952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,305.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.568359375,18000.0,0.0,0.0,0.1309869736433029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694367676973343,0.1694410890340805,-4.333954166213516e-06,0.0,0.0001329351216554,0.0,0.0,6.833178997039795,0.0,0.0,0.0,0.2812332212924957,4.0,0.0,1.0
816000,293.26055908203125,297.1499938964844,293.1499938964844,0.010959917679429,-646.2093505859375,303.71728515625,0.5027064085006714,0.050000000745058,0.0462796874344348,293.8040771484375,297.1499938964844,293.1499938964844,0.0047315596602857,-370.8997192382813,297.50323486328125,0.5027064085006714,0.050000000745058,0.0487347394227981,293.2129821777344,297.1499938964844,293.1499938964844,0.1762195974588394,-2802.537353515625,304.1581420898437,0.8804025650024414,0.2534587681293487,0.1783345341682434,293.2343444824219,297.1499938964844,293.1499938964844,0.2383228987455368,-4822.802734375,304.1593933105469,0.9608991742134094,0.3228607773780823,0.3068616390228271,293.2801513671875,297.1499938964844,293.1499938964844,0.0105523215606808,-3164.673583984375,302.4923095703125,0.5027064085006714,0.050000000745058,0.2311766296625137,291.1739807128906,291.1499938964844,273.8833312988281,271.79443359375,285.26080322265625,293.788818359375,291.1742858886719,1.0,0.2257744818925857,0.9228841066360474,0.9228841066360474,1.0,1.0,-0.9737396836280824,0.4172816574573517,0.556458055973053,0.1774920523166656,0.0,0.0,0.2384085059165954,40.71840286254883,25.0,4.8895368576049805,-5811.97900390625,119.84725952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,305.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.568359375,18000.0,0.0,0.0,0.1309869736433029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694367676973343,0.1694410890340805,-4.333954166213516e-06,0.0,0.0001329351216554,0.0,0.0,6.833178997039795,0.0,0.0,0.0,0.2812332212924957,4.0,0.0,1.0
816060,293.26141357421875,297.1499938964844,293.1499938964844,0.0108364233747124,-642.01318359375,303.6767578125,0.5127235054969788,0.050000000745058,0.0461481921374797,293.815185546875,297.1499938964844,293.1499938964844,0.0045063407160341,-354.62847900390625,297.24713134765625,0.5127235054969788,0.050000000745058,0.048596266657114,293.2139892578125,297.1499938964844,293.1499938964844,0.1745177954435348,-2780.89794921875,304.15826416015625,0.8951027989387512,0.2516579627990722,0.1769796758890152,293.2328186035156,297.1499938964844,293.1499938964844,0.2364589124917984,-4792.86279296875,304.15936279296875,0.9767337441444396,0.3210344612598419,0.3049980103969574,293.2813720703125,297.1499938964844,293.1499938964844,0.0104220723733305,-3141.730224609375,302.44415283203125,0.5127235054969788,0.050000000745058,0.2305197715759277,291.17584228515625,291.1499938964844,273.9200134277344,271.82257080078125,285.2826232910156,293.80047607421875,291.17596435546875,1.0,0.2198935747146606,0.9227917194366456,0.9227917194366456,1.0,1.0,-0.9687641263008118,0.4151792526245117,0.5535848736763,0.1760683804750442,0.0,0.0,0.234821081161499,37.14908981323242,25.0,2.682345628738404,-5759.60302734375,112.8212661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24786376953125,305.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.89453125,18000.0,0.0,0.0,0.1304237693548202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671149730682373,0.1671192944049835,-4.329451712692389e-06,0.0,0.0001323635369772,0.0,0.0,6.728030204772949,0.0,0.0,0.0,0.2808209359645843,4.0,0.0,1.0
816120,293.26141357421875,297.1499938964844,293.1499938964844,0.0108364233747124,-642.01318359375,303.6767578125,0.5127235054969788,0.050000000745058,0.0461481921374797,293.815185546875,297.1499938964844,293.1499938964844,0.0045063407160341,-354.62847900390625,297.24713134765625,0.5127235054969788,0.050000000745058,0.048596266657114,293.2139892578125,297.1499938964844,293.1499938964844,0.1745177954435348,-2780.89794921875,304.15826416015625,0.8951027989387512,0.2516579627990722,0.1769796758890152,293.2328186035156,297.1499938964844,293.1499938964844,0.2364589124917984,-4792.86279296875,304.15936279296875,0.9767337441444396,0.3210344612598419,0.3049980103969574,293.2813720703125,297.1499938964844,293.1499938964844,0.0104220723733305,-3141.730224609375,302.44415283203125,0.5127235054969788,0.050000000745058,0.2305197715759277,291.17584228515625,291.1499938964844,273.9200134277344,271.82257080078125,285.2826232910156,293.80047607421875,291.17596435546875,1.0,0.2198935747146606,0.9227917194366456,0.9227917194366456,1.0,1.0,-0.9687641263008118,0.4151792526245117,0.5535848736763,0.1760683804750442,0.0,0.0,0.234821081161499,37.14908981323242,25.0,2.682345628738404,-5759.60302734375,112.8212661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24786376953125,305.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.89453125,18000.0,0.0,0.0,0.1304237693548202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671149730682373,0.1671192944049835,-4.329451712692389e-06,0.0,0.0001323635369772,0.0,0.0,6.728030204772949,0.0,0.0,0.0,0.2808209359645843,4.0,0.0,1.0
816180,293.2621154785156,297.1499938964844,293.1499938964844,0.0107281832024455,-638.3718872070312,303.6362609863281,0.521463930606842,0.050000000745058,0.0460512302815914,293.8262939453125,297.1499938964844,293.1499938964844,0.0042869457975029,-338.5085144042969,296.986572265625,0.521463930606842,0.050000000745058,0.0484941639006137,293.2149658203125,297.1499938964844,293.1499938964844,0.172855257987976,-2759.74267578125,304.1582946777344,0.907016396522522,0.2498401254415512,0.1756415069103241,293.2314147949219,297.1499938964844,293.1499938964844,0.2346708327531814,-4764.1435546875,304.1592102050781,0.9880624413490297,0.3192247152328491,0.303188145160675,293.2825622558594,297.1499938964844,293.1499938964844,0.0103056896477937,-3121.374267578125,302.3954772949219,0.521463930606842,0.050000000745058,0.2300354242324829,291.1765441894531,291.1499938964844,273.9566650390625,271.8507385253906,285.30419921875,293.8121337890625,291.17657470703125,1.0,0.215291678905487,0.9226993322372437,0.9226993322372437,1.0,1.0,-0.9641653895378112,0.4132471084594726,0.5509182810783386,0.1747288554906845,0.0,0.0,0.2312249839305877,34.50518798828125,25.0,1.12627375125885,-5710.05517578125,107.4629135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,305.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.796875,18000.0,0.0,0.0,0.1296543478965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648074984550476,0.1648118197917938,-4.32492242907756e-06,0.0,0.000131582681206,0.0,0.0,6.623836517333984,0.0,0.0,0.0,0.280411422252655,4.0,0.0,1.0
816240,293.2621154785156,297.1499938964844,293.1499938964844,0.0107281832024455,-638.3718872070312,303.6362609863281,0.521463930606842,0.050000000745058,0.0460512302815914,293.8262939453125,297.1499938964844,293.1499938964844,0.0042869457975029,-338.5085144042969,296.986572265625,0.521463930606842,0.050000000745058,0.0484941639006137,293.2149658203125,297.1499938964844,293.1499938964844,0.172855257987976,-2759.74267578125,304.1582946777344,0.907016396522522,0.2498401254415512,0.1756415069103241,293.2314147949219,297.1499938964844,293.1499938964844,0.2346708327531814,-4764.1435546875,304.1592102050781,0.9880624413490297,0.3192247152328491,0.303188145160675,293.2825622558594,297.1499938964844,293.1499938964844,0.0103056896477937,-3121.374267578125,302.3954772949219,0.521463930606842,0.050000000745058,0.2300354242324829,291.1765441894531,291.1499938964844,273.9566650390625,271.8507385253906,285.30419921875,293.8121337890625,291.17657470703125,1.0,0.215291678905487,0.9226993322372437,0.9226993322372437,1.0,1.0,-0.9641653895378112,0.4132471084594726,0.5509182810783386,0.1747288554906845,0.0,0.0,0.2312249839305877,34.50518798828125,25.0,1.12627375125885,-5710.05517578125,107.4629135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,305.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.796875,18000.0,0.0,0.0,0.1296543478965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648074984550476,0.1648118197917938,-4.32492242907756e-06,0.0,0.000131582681206,0.0,0.0,6.623836517333984,0.0,0.0,0.0,0.280411422252655,4.0,0.0,1.0
816300,293.2624206542969,297.1499938964844,293.1499938964844,0.0106781544163823,-636.6978149414062,303.6159973144531,0.5253674983978271,0.050000000745058,0.0460122749209404,293.8318786621094,297.1499938964844,293.1499938964844,0.0041787195950746,-330.4609680175781,296.854736328125,0.5253674983978271,0.050000000745058,0.0484531410038471,293.2154541015625,297.1499938964844,293.1499938964844,0.1720310151576995,-2749.2431640625,304.15826416015625,0.9123156666755676,0.2489229142665863,0.1749744266271591,293.2307434082031,297.1499938964844,293.1499938964844,0.2337971031665802,-4750.10107421875,304.1591186523437,0.9924505352973938,0.3183250725269317,0.3022983372211456,293.2831726074219,297.1499938964844,293.1499938964844,0.0102511802688241,-3111.867919921875,302.37091064453125,0.5253674983978271,0.050000000745058,0.2298408448696136,291.1766662597656,291.1499938964844,273.9750061035156,271.8648681640625,285.3149108886719,293.8179016113281,291.1766662597656,1.0,0.2133667171001434,0.9226531386375428,0.9226531386375428,1.0,1.0,-0.9619672298431396,0.4123262465000152,0.549640953540802,0.1740832775831222,0.0,0.0,0.2294347435235977,33.438472747802734,25.0,0.5995438694953918,-5686.109375,105.24119567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973937988281,304.9984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.693359375,18000.0,0.0,0.0,0.1291981190443039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636681109666824,0.1636724323034286,-4.322687345847953e-06,0.0,0.0001311196683673,0.0,0.0,6.57253360748291,0.0,0.0,0.0,0.2802098095417022,4.0,0.0,1.0
816360,293.2627258300781,297.1499938964844,293.1499938964844,0.01063032168895,-635.1017456054688,303.595703125,0.5289556384086609,0.050000000745058,0.0459784902632236,293.8374328613281,297.1499938964844,293.1499938964844,0.0040712323971092,-322.4084777832031,296.7218322753906,0.5289556384086609,0.050000000745058,0.0484175644814968,293.2159423828125,297.1499938964844,293.1499938964844,0.1712090820074081,-2738.763427734375,304.15826416015625,0.917121946811676,0.2479994893074035,0.1743071377277374,293.2301025390625,297.1499938964844,293.1499938964844,0.2329346537590026,-4736.232421875,304.1590270996094,0.9961485862731934,0.3174289166927337,0.3014171719551086,293.2837829589844,297.1499938964844,293.1499938964844,0.0101986220106482,-3102.711669921875,302.3462219238281,0.5289556384086609,0.050000000745058,0.2296720892190933,291.1766662597656,291.1499938964844,273.99334716796875,271.8790283203125,285.3255920410156,293.8236389160156,291.1766357421875,1.0,0.2116510868072509,0.922609806060791,0.922609806060791,1.0,1.0,-0.959822714328766,0.4114291667938232,0.5483936071395874,0.1734516024589538,0.0,0.0,0.2276558130979538,32.510337829589844,25.0,0.1944562196731567,-5662.6142578125,103.26673126220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,304.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.1286981552839279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162541925907135,0.1625462472438812,-4.320482275943505e-06,0.0,0.0001306122721871,0.0,0.0,6.521922111511231,0.0,0.0,0.0,0.2800109982490539,4.0,0.0,1.0
816420,293.2633056640625,297.1499938964844,293.1499938964844,0.0105411829426884,-632.13134765625,303.5550842285156,0.534619152545929,0.050000000745058,0.0459286645054817,293.8486022949219,297.1499938964844,293.1499938964844,0.0038583790883421,-306.2878112792969,296.4532470703125,0.534619152545929,0.050000000745058,0.0483650937676429,293.2170104980469,297.1499938964844,293.1499938964844,0.1695526838302612,-2717.598388671875,304.15826416015625,0.9240750670433044,0.246107593178749,0.1729658842086792,293.2279663085937,297.1499938964844,293.1499938964844,0.2297332733869552,-4683.736328125,304.1615600585937,0.9990000128746032,0.3158231079578399,0.2980256974697113,293.2850341796875,297.1499938964844,293.1499938964844,0.0100994445383548,-3085.412353515625,302.2965087890625,0.534619152545929,0.050000000745058,0.2294231802225113,291.1770324707031,291.1499938964844,274.0299987792969,271.9073486328125,285.3468017578125,293.8334655761719,291.17730712890625,1.0,0.2087091952562332,0.9225232005119324,0.9225232005119324,1.0,1.0,-0.9537208676338196,0.4088104963302612,0.5449103713035583,0.1718358695507049,0.0,0.0,0.2240494340658188,31.107925415039062,25.0,1.7112072706222534,-5612.751953125,99.70319366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537292480469,304.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.41796875,18000.0,0.0,0.0,0.1275793612003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603168845176696,0.1603212058544159,-4.316176273277961e-06,0.0,0.0001294768298976,0.0,0.0,6.422272205352783,0.0,0.0,0.0,0.2796197235584259,4.0,0.0,1.0
816480,293.2633056640625,297.1499938964844,293.1499938964844,0.0105411829426884,-632.13134765625,303.5550842285156,0.534619152545929,0.050000000745058,0.0459286645054817,293.8486022949219,297.1499938964844,293.1499938964844,0.0038583790883421,-306.2878112792969,296.4532470703125,0.534619152545929,0.050000000745058,0.0483650937676429,293.2170104980469,297.1499938964844,293.1499938964844,0.1695526838302612,-2717.598388671875,304.15826416015625,0.9240750670433044,0.246107593178749,0.1729658842086792,293.2279663085937,297.1499938964844,293.1499938964844,0.2297332733869552,-4683.736328125,304.1615600585937,0.9990000128746032,0.3158231079578399,0.2980256974697113,293.2850341796875,297.1499938964844,293.1499938964844,0.0100994445383548,-3085.412353515625,302.2965087890625,0.534619152545929,0.050000000745058,0.2294231802225113,291.1770324707031,291.1499938964844,274.0299987792969,271.9073486328125,285.3468017578125,293.8334655761719,291.17730712890625,1.0,0.2087091952562332,0.9225232005119324,0.9225232005119324,1.0,1.0,-0.9537208676338196,0.4088104963302612,0.5449103713035583,0.1718358695507049,0.0,0.0,0.2240494340658188,31.107925415039062,25.0,1.7112072706222534,-5612.751953125,99.70319366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537292480469,304.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.41796875,18000.0,0.0,0.0,0.1275793612003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603168845176696,0.1603212058544159,-4.316176273277961e-06,0.0,0.0001294768298976,0.0,0.0,6.422272205352783,0.0,0.0,0.0,0.2796197235584259,4.0,0.0,1.0
816540,293.2638244628906,297.1499938964844,293.1499938964844,0.0104550253599882,-629.1775512695312,303.5146484375,0.538517415523529,0.050000000745058,0.0458965860307216,293.8598022460937,297.1499938964844,293.1499938964844,0.0036457711830735,-289.9364624023437,296.1833801269531,0.538517415523529,0.050000000745058,0.0483313165605068,293.21923828125,297.1499938964844,293.1499938964844,0.1676895320415496,-2693.6240234375,304.1586303710937,0.9276276230812072,0.2439624369144439,0.1714974790811538,293.2211303710937,297.1499938964844,293.1499938964844,0.224609836935997,-4599.2705078125,304.1661682128906,0.9990000128746032,0.3152251839637756,0.2926550507545471,293.2862548828125,297.1499938964844,293.1499938964844,0.0100033618509769,-3068.184326171875,302.2470092773437,0.538517415523529,0.050000000745058,0.2292629480361938,291.181640625,291.1499938964844,274.0666809082031,271.93572998046875,285.3643798828125,293.8349609375,291.18218994140625,1.0,0.2062050551176071,0.9224365949630736,0.9224365949630736,1.0,1.0,-0.9452422261238098,0.4051246643066406,0.5401175618171692,0.1697310358285904,0.0,0.0,0.2195445001125335,30.1533260345459,25.0,5.254243850708008,-5552.29931640625,96.41838073730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3920288085937,304.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.138671875,18000.0,0.0,0.0,0.1263048946857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157719150185585,0.15772345662117,-4.311623342800885e-06,0.0,0.0001281833974644,0.0,0.0,6.307054042816162,0.0,0.0,0.0,0.2791727483272552,4.0,0.0,1.0
816600,293.2638244628906,297.1499938964844,293.1499938964844,0.0104550253599882,-629.1775512695312,303.5146484375,0.538517415523529,0.050000000745058,0.0458965860307216,293.8598022460937,297.1499938964844,293.1499938964844,0.0036457711830735,-289.9364624023437,296.1833801269531,0.538517415523529,0.050000000745058,0.0483313165605068,293.21923828125,297.1499938964844,293.1499938964844,0.1676895320415496,-2693.6240234375,304.1586303710937,0.9276276230812072,0.2439624369144439,0.1714974790811538,293.2211303710937,297.1499938964844,293.1499938964844,0.224609836935997,-4599.2705078125,304.1661682128906,0.9990000128746032,0.3152251839637756,0.2926550507545471,293.2862548828125,297.1499938964844,293.1499938964844,0.0100033618509769,-3068.184326171875,302.2470092773437,0.538517415523529,0.050000000745058,0.2292629480361938,291.181640625,291.1499938964844,274.0666809082031,271.93572998046875,285.3643798828125,293.8349609375,291.18218994140625,1.0,0.2062050551176071,0.9224365949630736,0.9224365949630736,1.0,1.0,-0.9452422261238098,0.4051246643066406,0.5401175618171692,0.1697310358285904,0.0,0.0,0.2195445001125335,30.1533260345459,25.0,5.254243850708008,-5552.29931640625,96.41838073730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3920288085937,304.9836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.138671875,18000.0,0.0,0.0,0.1263048946857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157719150185585,0.15772345662117,-4.311623342800885e-06,0.0,0.0001281833974644,0.0,0.0,6.307054042816162,0.0,0.0,0.0,0.2791727483272552,4.0,0.0,1.0
816660,293.2642822265625,297.1499938964844,293.1499938964844,0.0103749074041843,-626.4814453125,303.4740600585937,0.5418596267700195,0.050000000745058,0.0458703562617301,293.8710327148437,297.1499938964844,293.1499938964844,0.0034349141642451,-273.5817565917969,295.9080505371094,0.5418596267700195,0.050000000745058,0.0483036935329437,293.22021484375,297.1499938964844,293.1499938964844,0.1658946722745895,-2670.560302734375,304.1587219238281,0.9301834106445312,0.2420041114091873,0.1700485646724701,293.2134704589844,297.1499938964844,293.1499938964844,0.2202871143817901,-4528.37451171875,304.1679077148437,0.9990000128746032,0.3149836659431457,0.2881405651569366,293.2874755859375,297.1499938964844,293.1499938964844,0.0099122347310185,-3052.052001953125,302.19677734375,0.5418596267700195,0.050000000745058,0.2291319221258163,291.1835327148437,291.1499938964844,274.10333251953125,271.964111328125,285.3788146972656,293.831787109375,291.1834411621094,1.0,0.2040822952985763,0.9223878383636476,0.9223878383636476,1.0,1.0,-0.9378628730773926,0.4019357562065124,0.5359271168708801,0.1678664982318878,0.0,0.0,0.2148904651403427,29.36738395690918,25.0,1.7299221754074097,-5489.8037109375,93.67245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314880371094,304.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.61328125,18000.0,0.0,0.0,0.1248623132705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548662781715393,0.1548705846071243,-4.306358277972322e-06,0.0,0.000126719372929,0.0,0.0,6.180670738220215,0.0,0.0,0.0,0.2786828875541687,4.0,0.0,1.0
816720,293.2642822265625,297.1499938964844,293.1499938964844,0.0103749074041843,-626.4814453125,303.4740600585937,0.5418596267700195,0.050000000745058,0.0458703562617301,293.8710327148437,297.1499938964844,293.1499938964844,0.0034349141642451,-273.5817565917969,295.9080505371094,0.5418596267700195,0.050000000745058,0.0483036935329437,293.22021484375,297.1499938964844,293.1499938964844,0.1658946722745895,-2670.560302734375,304.1587219238281,0.9301834106445312,0.2420041114091873,0.1700485646724701,293.2134704589844,297.1499938964844,293.1499938964844,0.2202871143817901,-4528.37451171875,304.1679077148437,0.9990000128746032,0.3149836659431457,0.2881405651569366,293.2874755859375,297.1499938964844,293.1499938964844,0.0099122347310185,-3052.052001953125,302.19677734375,0.5418596267700195,0.050000000745058,0.2291319221258163,291.1835327148437,291.1499938964844,274.10333251953125,271.964111328125,285.3788146972656,293.831787109375,291.1834411621094,1.0,0.2040822952985763,0.9223878383636476,0.9223878383636476,1.0,1.0,-0.9378628730773926,0.4019357562065124,0.5359271168708801,0.1678664982318878,0.0,0.0,0.2148904651403427,29.36738395690918,25.0,1.7299221754074097,-5489.8037109375,93.67245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314880371094,304.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.61328125,18000.0,0.0,0.0,0.1248623132705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548662781715393,0.1548705846071243,-4.306358277972322e-06,0.0,0.000126719372929,0.0,0.0,6.180670738220215,0.0,0.0,0.0,0.2786828875541687,4.0,0.0,1.0
816780,293.2646484375,297.1499938964844,293.1499938964844,0.0103000653907656,-624.0174560546875,303.4334716796875,0.5447612404823303,0.050000000745058,0.0458484552800655,293.8822021484375,297.1499938964844,293.1499938964844,0.0032233763486146,-257.05908203125,295.6268920898437,0.5447612404823303,0.050000000745058,0.0482806302607059,293.2202453613281,297.1499938964844,293.1499938964844,0.1643505990505218,-2650.77734375,304.15838623046875,0.9322957396507264,0.2402214854955673,0.168772667646408,293.20703125,297.1499938964844,293.1499938964844,0.2166427820920944,-4468.826171875,304.1679992675781,0.9990000128746032,0.314679205417633,0.2843159437179565,293.28863525390625,297.1499938964844,293.1499938964844,0.0098252659663558,-3036.873046875,302.14581298828125,0.5447612404823303,0.050000000745058,0.2290225178003311,291.1820983886719,291.1499938964844,274.1400146484375,271.9925537109375,285.39324951171875,293.8292236328125,291.1817932128906,1.0,0.2022777199745178,0.9223390221595764,0.9223390221595764,1.0,1.0,-0.9315555095672609,0.3992266654968261,0.5323289036750793,0.1662397384643554,0.0,0.0,0.2106909751892089,28.70918655395508,25.0,-1.5789470672607422,-5433.97802734375,91.37639617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46875,304.9465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.498046875,18000.0,0.0,0.0,0.1232874915003776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522963345050811,0.1523006409406662,-4.301315129850991e-06,0.0,0.0001251211215276,0.0,0.0,6.06688404083252,0.0,0.0,0.0,0.2782366871833801,4.0,0.0,1.0
816840,293.2646484375,297.1499938964844,293.1499938964844,0.0103000653907656,-624.0174560546875,303.4334716796875,0.5447612404823303,0.050000000745058,0.0458484552800655,293.8822021484375,297.1499938964844,293.1499938964844,0.0032233763486146,-257.05908203125,295.6268920898437,0.5447612404823303,0.050000000745058,0.0482806302607059,293.2202453613281,297.1499938964844,293.1499938964844,0.1643505990505218,-2650.77734375,304.15838623046875,0.9322957396507264,0.2402214854955673,0.168772667646408,293.20703125,297.1499938964844,293.1499938964844,0.2166427820920944,-4468.826171875,304.1679992675781,0.9990000128746032,0.314679205417633,0.2843159437179565,293.28863525390625,297.1499938964844,293.1499938964844,0.0098252659663558,-3036.873046875,302.14581298828125,0.5447612404823303,0.050000000745058,0.2290225178003311,291.1820983886719,291.1499938964844,274.1400146484375,271.9925537109375,285.39324951171875,293.8292236328125,291.1817932128906,1.0,0.2022777199745178,0.9223390221595764,0.9223390221595764,1.0,1.0,-0.9315555095672609,0.3992266654968261,0.5323289036750793,0.1662397384643554,0.0,0.0,0.2106909751892089,28.70918655395508,25.0,-1.5789470672607422,-5433.97802734375,91.37639617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46875,304.9465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.498046875,18000.0,0.0,0.0,0.1232874915003776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522963345050811,0.1523006409406662,-4.301315129850991e-06,0.0,0.0001251211215276,0.0,0.0,6.06688404083252,0.0,0.0,0.0,0.2782366871833801,4.0,0.0,1.0
816900,293.2647705078125,297.1499938964844,293.1499938964844,0.0102638704702258,-622.8303833007812,303.4132080078125,0.546050488948822,0.050000000745058,0.0458389669656753,293.88775634765625,297.1499938964844,293.1499938964844,0.0031172062736004,-248.72286987304688,295.484619140625,0.546050488948822,0.050000000745058,0.0482706390321254,293.2201843261719,297.1499938964844,293.1499938964844,0.1636065393686294,-2641.23583984375,304.158203125,0.9330984950065612,0.2393432706594467,0.1681519001722335,293.2043151855469,297.1499938964844,293.1499938964844,0.2150471061468124,-4442.8037109375,304.1676025390625,0.9990000128746032,0.3144903182983398,0.282642662525177,293.2891845703125,297.1499938964844,293.1499938964844,0.0097826784476637,-3029.440185546875,302.1201477050781,0.546050488948822,0.050000000745058,0.2289751321077346,291.18096923828125,291.1499938964844,274.1583251953125,272.0067749023437,285.40087890625,293.828857421875,291.1806030273437,1.0,0.201478898525238,0.9223146438598632,0.9223146438598632,1.0,1.0,-0.928721845149994,0.3980143666267395,0.5307074785232544,0.1654993146657943,0.0,0.0,0.2087426334619522,28.422822952270508,25.0,-2.558149814605713,-5408.11083984375,90.36831665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485107421875,304.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.900390625,18000.0,0.0,0.0,0.1224696636199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511194556951522,0.1511237621307373,-4.299001375329681e-06,0.0,0.0001242911384906,0.0,0.0,6.014925003051758,0.0,0.0,0.0,0.2780326604843139,4.0,0.0,1.0
