time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816960,293.2648620605469,297.1499938964844,293.1499938964844,0.0102283805608749,-621.6666870117188,303.3930053710937,0.5472359657287598,0.050000000745058,0.0458303689956665,293.8932800292969,297.1499938964844,293.1499938964844,0.0030110049992799,-240.3583831787109,295.3412780761719,0.5472359657287598,0.050000000745058,0.0482615865767002,293.2201232910156,297.1499938964844,293.1499938964844,0.162869319319725,-2631.771240234375,304.1580505371094,0.9337242245674132,0.2384670376777649,0.1675340682268142,293.2019348144531,297.1499938964844,293.1499938964844,0.2135898172855377,-4419.0615234375,304.16705322265625,0.9990000128746032,0.3142715990543365,0.2811154723167419,293.2897644042969,297.1499938964844,293.1499938964844,0.0097405854612588,-3022.078857421875,302.0943298339844,0.5472359657287598,0.050000000745058,0.228932186961174,291.1796569824219,291.1499938964844,274.1766662597656,272.0210266113281,285.4088134765625,293.8291320800781,291.1792907714844,1.0,0.2007425129413604,0.9223008751869202,0.9223008751869202,1.0,1.0,-0.9260745644569396,0.3968847990036011,0.5291897654533386,0.1648027002811432,0.0,0.0,0.2068981975317001,28.162357330322266,25.0,-3.210760593414306,-5383.375,89.44246673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49920654296875,304.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.322265625,18000.0,0.0,0.0,0.1216425374150276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500111520290374,0.1500154435634613,-4.2968276829924434e-06,0.0,0.0001234517112607,0.0,0.0,5.96608829498291,0.0,0.0,0.0,0.2778409719467163,4.0,0.0,1.0
817020,293.2650146484375,297.1499938964844,293.1499938964844,0.0101589988917112,-619.3859252929688,303.3526916503906,0.5493395924568176,0.050000000745058,0.0458154045045375,293.904296875,297.1499938964844,293.1499938964844,0.0027977873105555,-223.49815368652344,295.0517272949219,0.5493395924568176,0.050000000745058,0.0482458285987377,293.2200012207031,297.1499938964844,293.1499938964844,0.1614051163196563,-2612.937255859375,304.1578063964844,0.9345125555992126,0.2367159575223922,0.1663020998239517,293.19805908203125,297.1499938964844,293.1499938964844,0.2110218852758407,-4377.26025390625,304.1656494140625,0.9990000128746032,0.3137437105178833,0.2784263491630554,293.2908935546875,297.1499938964844,293.1499938964844,0.0096574174240231,-3007.457763671875,302.0423889160156,0.5493395924568176,0.050000000745058,0.2288574278354644,291.1768798828125,291.1499938964844,274.2133483886719,272.0494689941406,285.4254150390625,293.83123779296875,291.176513671875,1.0,0.1994262486696243,0.9222734570503236,0.9222734570503236,1.0,1.0,-0.921241581439972,0.3948282301425934,0.5264133810997009,0.163520872592926,0.0,0.0,0.2034985572099685,27.70625686645508,25.0,-3.81245756149292,-5336.78125,87.79438781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,304.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.205078125,18000.0,0.0,0.0,0.1199921220541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479861289262771,0.1479904353618621,-4.292864105082117e-06,0.0,0.0001217767494381,0.0,0.0,5.877088069915772,0.0,0.0,0.0,0.277491807937622,4.0,0.0,1.0
817080,293.2650146484375,297.1499938964844,293.1499938964844,0.0101589988917112,-619.3859252929688,303.3526916503906,0.5493395924568176,0.050000000745058,0.0458154045045375,293.904296875,297.1499938964844,293.1499938964844,0.0027977873105555,-223.49815368652344,295.0517272949219,0.5493395924568176,0.050000000745058,0.0482458285987377,293.2200012207031,297.1499938964844,293.1499938964844,0.1614051163196563,-2612.937255859375,304.1578063964844,0.9345125555992126,0.2367159575223922,0.1663020998239517,293.19805908203125,297.1499938964844,293.1499938964844,0.2110218852758407,-4377.26025390625,304.1656494140625,0.9990000128746032,0.3137437105178833,0.2784263491630554,293.2908935546875,297.1499938964844,293.1499938964844,0.0096574174240231,-3007.457763671875,302.0423889160156,0.5493395924568176,0.050000000745058,0.2288574278354644,291.1768798828125,291.1499938964844,274.2133483886719,272.0494689941406,285.4254150390625,293.83123779296875,291.176513671875,1.0,0.1994262486696243,0.9222734570503236,0.9222734570503236,1.0,1.0,-0.921241581439972,0.3948282301425934,0.5264133810997009,0.163520872592926,0.0,0.0,0.2034985572099685,27.70625686645508,25.0,-3.81245756149292,-5336.78125,87.79438781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,304.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.205078125,18000.0,0.0,0.0,0.1199921220541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479861289262771,0.1479904353618621,-4.292864105082117e-06,0.0,0.0001217767494381,0.0,0.0,5.877088069915772,0.0,0.0,0.0,0.277491807937622,4.0,0.0,1.0
817140,293.2650756835937,297.1499938964844,293.1499938964844,0.0100913103669881,-617.1466674804688,303.31256103515625,0.5511156320571899,0.050000000745058,0.0458030439913272,293.9152526855469,297.1499938964844,293.1499938964844,0.0025830049999058,-206.4427795410156,294.75848388671875,0.5511156320571899,0.050000000745058,0.0482328124344348,293.21990966796875,297.1499938964844,293.1499938964844,0.1599460244178772,-2594.118408203125,304.1576538085937,0.9347321391105652,0.2349624931812286,0.1650714576244354,293.1953125,297.1499938964844,293.1499938964844,0.2088647186756134,-4342.173828125,304.1640319824219,0.9990000128746032,0.3130887150764465,0.2761704921722412,293.29205322265625,297.1499938964844,293.1499938964844,0.009575180709362,-2992.86376953125,301.98992919921875,0.5511156320571899,0.050000000745058,0.2287956923246383,291.1741638183594,291.1499938964844,274.25,272.0779113769531,285.44293212890625,293.83502197265625,291.1737976074219,1.0,0.1982952356338501,0.922245979309082,0.922245979309082,1.0,1.0,-0.91695237159729,0.3930082321166992,0.523944079875946,0.1623744070529937,0.0,0.0,0.2004613429307937,27.32611083984375,25.0,-3.8003666400909424,-5293.4423828125,86.38258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299072265625,304.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.1183903962373733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461995840072631,0.146203875541687,-4.289388471079292e-06,0.0,0.0001201512059196,0.0,0.0,5.798830032348633,0.0,0.0,0.0,0.2771849930286407,4.0,0.0,1.0
817200,293.2650756835937,297.1499938964844,293.1499938964844,0.0100913103669881,-617.1466674804688,303.31256103515625,0.5511156320571899,0.050000000745058,0.0458030439913272,293.9152526855469,297.1499938964844,293.1499938964844,0.0025830049999058,-206.4427795410156,294.75848388671875,0.5511156320571899,0.050000000745058,0.0482328124344348,293.21990966796875,297.1499938964844,293.1499938964844,0.1599460244178772,-2594.118408203125,304.1576538085937,0.9347321391105652,0.2349624931812286,0.1650714576244354,293.1953125,297.1499938964844,293.1499938964844,0.2088647186756134,-4342.173828125,304.1640319824219,0.9990000128746032,0.3130887150764465,0.2761704921722412,293.29205322265625,297.1499938964844,293.1499938964844,0.009575180709362,-2992.86376953125,301.98992919921875,0.5511156320571899,0.050000000745058,0.2287956923246383,291.1741638183594,291.1499938964844,274.25,272.0779113769531,285.44293212890625,293.83502197265625,291.1737976074219,1.0,0.1982952356338501,0.922245979309082,0.922245979309082,1.0,1.0,-0.91695237159729,0.3930082321166992,0.523944079875946,0.1623744070529937,0.0,0.0,0.2004613429307937,27.32611083984375,25.0,-3.8003666400909424,-5293.4423828125,86.38258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299072265625,304.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.1183903962373733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461995840072631,0.146203875541687,-4.289388471079292e-06,0.0,0.0001201512059196,0.0,0.0,5.798830032348633,0.0,0.0,0.0,0.2771849930286407,4.0,0.0,1.0
817260,293.2650756835937,297.1499938964844,293.1499938964844,0.0100250374525785,-614.9375610351562,303.2725524902344,0.5526052713394165,0.050000000745058,0.0457928664982318,293.9261474609375,297.1499938964844,293.1499938964844,0.0023662173189222,-189.1780242919922,294.46160888671875,0.5526052713394165,0.050000000745058,0.0482220947742462,293.2198486328125,297.1499938964844,293.1499938964844,0.1584864109754562,-2575.24365234375,304.15753173828125,0.9344500303268432,0.2332034558057785,0.1638387739658355,293.19354248046875,297.1499938964844,293.1499938964844,0.2070602476596832,-4312.841796875,304.1623840332031,0.9990000128746032,0.3123029768466949,0.2742846608161926,293.29327392578125,297.1499938964844,293.1499938964844,0.009493582881987,-2978.231689453125,301.9369812011719,0.5526052713394165,0.050000000745058,0.2287448495626449,291.1716003417969,291.1499938964844,274.2856140136719,272.1054382324219,285.4604797363281,293.840087890625,291.1712341308594,1.0,0.1973200440406799,0.9222112894058228,0.9222112894058228,1.0,1.0,-0.9131232500076294,0.3914010226726532,0.5217221975326538,0.1613090634346008,0.0,0.0,0.1977598369121551,27.00888442993164,25.0,-3.6858584880828857,-5252.9111328125,85.1661605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284423828125,304.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3359375,18000.0,0.0,0.0,0.1168853044509887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446252912282943,0.1446295827627182,-4.286342573323054e-06,0.0,0.0001186237277579,0.0,0.0,5.730072498321533,0.0,0.0,0.0,0.2769157290458679,4.0,0.0,1.0
817320,293.2650756835937,297.1499938964844,293.1499938964844,0.0100250374525785,-614.9375610351562,303.2725524902344,0.5526052713394165,0.050000000745058,0.0457928664982318,293.9261474609375,297.1499938964844,293.1499938964844,0.0023662173189222,-189.1780242919922,294.46160888671875,0.5526052713394165,0.050000000745058,0.0482220947742462,293.2198486328125,297.1499938964844,293.1499938964844,0.1584864109754562,-2575.24365234375,304.15753173828125,0.9344500303268432,0.2332034558057785,0.1638387739658355,293.19354248046875,297.1499938964844,293.1499938964844,0.2070602476596832,-4312.841796875,304.1623840332031,0.9990000128746032,0.3123029768466949,0.2742846608161926,293.29327392578125,297.1499938964844,293.1499938964844,0.009493582881987,-2978.231689453125,301.9369812011719,0.5526052713394165,0.050000000745058,0.2287448495626449,291.1716003417969,291.1499938964844,274.2856140136719,272.1054382324219,285.4604797363281,293.840087890625,291.1712341308594,1.0,0.1973200440406799,0.9222112894058228,0.9222112894058228,1.0,1.0,-0.9131232500076294,0.3914010226726532,0.5217221975326538,0.1613090634346008,0.0,0.0,0.1977598369121551,27.00888442993164,25.0,-3.6858584880828857,-5252.9111328125,85.1661605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284423828125,304.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3359375,18000.0,0.0,0.0,0.1168853044509887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446252912282943,0.1446295827627182,-4.286342573323054e-06,0.0,0.0001186237277579,0.0,0.0,5.730072498321533,0.0,0.0,0.0,0.2769157290458679,4.0,0.0,1.0
817380,293.2650146484375,297.1499938964844,293.1499938964844,0.0099602537229657,-612.7664184570312,303.232666015625,0.5538522601127625,0.050000000745058,0.0457844734191894,293.9369201660156,297.1499938964844,293.1499938964844,0.0021474815439432,-171.72747802734375,294.1610107421875,0.5538522601127625,0.050000000745058,0.0482132546603679,293.2198181152344,297.1499938964844,293.1499938964844,0.1570290774106979,-2556.35546875,304.1574401855469,0.9337417483329772,0.2314399629831314,0.1626041233539581,293.192626953125,297.1499938964844,293.1499938964844,0.2055567502975464,-4288.42138671875,304.1607666015625,0.9990000128746032,0.3113846182823181,0.272708386182785,293.2945251464844,297.1499938964844,293.1499938964844,0.0094126593321561,-2963.590087890625,301.8834533691406,0.5538522601127625,0.050000000745058,0.2287029325962066,291.1689453125,291.1499938964844,274.3191833496094,272.1311340332031,285.4770812988281,293.8460693359375,291.1685485839844,1.0,0.1964731365442276,0.9221765995025636,0.9221765995025636,1.0,1.0,-0.9096784591674804,0.3899847567081451,0.5196936726570129,0.1602781862020492,0.0,0.0,0.1954149007797241,26.74259757995605,25.0,-3.746147871017456,-5215.3779296875,84.10881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166015625,304.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1155111193656921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432603150606155,0.1432645916938781,-4.283687758288579e-06,0.0,0.0001172291013062,0.0,0.0,5.6705732345581055,0.0,0.0,0.0,0.2766826152801513,4.0,0.0,1.0
817440,293.2650146484375,297.1499938964844,293.1499938964844,0.0099602537229657,-612.7664184570312,303.232666015625,0.5538522601127625,0.050000000745058,0.0457844734191894,293.9369201660156,297.1499938964844,293.1499938964844,0.0021474815439432,-171.72747802734375,294.1610107421875,0.5538522601127625,0.050000000745058,0.0482132546603679,293.2198181152344,297.1499938964844,293.1499938964844,0.1570290774106979,-2556.35546875,304.1574401855469,0.9337417483329772,0.2314399629831314,0.1626041233539581,293.192626953125,297.1499938964844,293.1499938964844,0.2055567502975464,-4288.42138671875,304.1607666015625,0.9990000128746032,0.3113846182823181,0.272708386182785,293.2945251464844,297.1499938964844,293.1499938964844,0.0094126593321561,-2963.590087890625,301.8834533691406,0.5538522601127625,0.050000000745058,0.2287029325962066,291.1689453125,291.1499938964844,274.3191833496094,272.1311340332031,285.4770812988281,293.8460693359375,291.1685485839844,1.0,0.1964731365442276,0.9221765995025636,0.9221765995025636,1.0,1.0,-0.9096784591674804,0.3899847567081451,0.5196936726570129,0.1602781862020492,0.0,0.0,0.1954149007797241,26.74259757995605,25.0,-3.746147871017456,-5215.3779296875,84.10881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166015625,304.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1155111193656921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432603150606155,0.1432645916938781,-4.283687758288579e-06,0.0,0.0001172291013062,0.0,0.0,5.6705732345581055,0.0,0.0,0.0,0.2766826152801513,4.0,0.0,1.0
817500,293.2649841308594,297.1499938964844,293.1499938964844,0.0099283577874302,-611.6923217773438,303.2127685546875,0.5543932914733887,0.050000000745058,0.0457808710634708,293.9422912597656,297.1499938964844,293.1499938964844,0.0020372122526168,-162.92282104492188,294.0093078613281,0.5543932914733887,0.050000000745058,0.0482094585895538,293.2198181152344,297.1499938964844,293.1499938964844,0.1563008427619934,-2546.90087890625,304.15740966796875,0.9332423210144044,0.2305565923452377,0.1619861125946045,293.1924743652344,297.1499938964844,293.1499938964844,0.2049067765474319,-4277.87109375,304.1600036621094,0.9990000128746032,0.3108733594417572,0.272024929523468,293.295166015625,297.1499938964844,293.1499938964844,0.0093723740428686,-2956.247802734375,301.8564453125,0.5543932914733887,0.050000000745058,0.2286849170923233,291.1676025390625,291.1499938964844,274.3352355957031,272.14337158203125,285.48504638671875,293.8493347167969,291.167236328125,1.0,0.1960927844047546,0.9221592545509338,0.9221592545509338,1.0,1.0,-0.908085823059082,0.3893402218818664,0.5187456011772156,0.1597764939069748,0.0,0.0,0.1943824589252472,26.62637519836425,25.0,-3.729231595993042,-5197.849609375,83.63292694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,304.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01953125,18000.0,0.0,0.0,0.1148839965462684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426609009504318,0.1426651924848556,-4.282514510123292e-06,0.0,0.0001165926514659,0.0,0.0,5.64447546005249,0.0,0.0,0.0,0.2765802443027496,4.0,0.0,1.0
817560,293.2649230957031,297.1499938964844,293.1499938964844,0.0098967291414737,-610.622802734375,303.19293212890625,0.5548885464668274,0.050000000745058,0.0457775890827178,293.9476318359375,297.1499938964844,293.1499938964844,0.0019264218863099,-154.07298278808594,293.8568115234375,0.5548885464668274,0.050000000745058,0.0482060052454471,293.2198181152344,297.1499938964844,293.1499938964844,0.155572310090065,-2537.431396484375,304.15740966796875,0.932661473751068,0.22967229783535,0.161367654800415,293.1925048828125,297.1499938964844,293.1499938964844,0.2043124884366989,-4268.2275390625,304.1592712402344,0.9990000128746032,0.3103299438953399,0.2713992297649383,293.2958374023437,297.1499938964844,293.1499938964844,0.0093321781605482,-2948.880859375,301.8293151855469,0.5548885464668274,0.050000000745058,0.22866852581501,291.1662902832031,291.1499938964844,274.3507995605469,272.1551513671875,285.4927673339844,293.85272216796875,291.1659240722656,1.0,0.1957361400127411,0.9221419095993042,0.9221419095993042,1.0,1.0,-0.9065647721290588,0.3887305557727813,0.5178341865539551,0.1592829376459121,0.0,0.0,0.1934305131435394,26.519418716430664,25.0,-3.660538911819458,-5181.06689453125,83.18597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955139160156,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1142973527312278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421098560094833,0.1421141326427459,-4.281434485164937e-06,0.0,0.0001159972889581,0.0,0.0,5.62050199508667,0.0,0.0,0.0,0.2764861583709717,4.0,0.0,1.0
817620,293.2647705078125,297.1499938964844,293.1499938964844,0.0098341917619109,-608.4931030273438,303.1533508300781,0.5557514429092407,0.050000000745058,0.045771911740303,293.9582824707031,297.1499938964844,293.1499938964844,0.0017028704751282,-136.20823669433594,293.549072265625,0.5557514429092407,0.050000000745058,0.0482000261545181,293.2198181152344,297.1499938964844,293.1499938964844,0.1541132926940918,-2518.432861328125,304.1573486328125,0.9312713742256165,0.2279006093740463,0.1601292937994003,293.19305419921875,297.1499938964844,293.1499938964844,0.2032782882452011,-4251.451171875,304.15789794921875,0.9990000128746032,0.3091438710689544,0.2703090608119964,293.29718017578125,297.1499938964844,293.1499938964844,0.0092519605532288,-2934.045166015625,301.774658203125,0.5557514429092407,0.050000000745058,0.2286401838064193,291.1638488769531,291.1499938964844,274.3805847167969,272.1775817871094,285.5076599121094,293.8598937988281,291.1635131835937,1.0,0.1950887739658355,0.9221072196960448,0.9221072196960448,1.0,1.0,-0.9037219285964966,0.3876064717769623,0.5161154866218567,0.1583232432603836,0.0,0.0,0.19175486266613,26.33110237121582,25.0,-3.364659786224365,-5149.65087890625,82.37184143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670715332031,304.7474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.1132558658719062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411440968513488,0.1411483883857727,-4.279540462448495e-06,0.0,0.0001149403105955,0.0,0.0,5.578535079956055,0.0,0.0,0.0,0.2763214111328125,4.0,0.0,1.0
817680,293.2647705078125,297.1499938964844,293.1499938964844,0.0098341917619109,-608.4931030273438,303.1533508300781,0.5557514429092407,0.050000000745058,0.045771911740303,293.9582824707031,297.1499938964844,293.1499938964844,0.0017028704751282,-136.20823669433594,293.549072265625,0.5557514429092407,0.050000000745058,0.0482000261545181,293.2198181152344,297.1499938964844,293.1499938964844,0.1541132926940918,-2518.432861328125,304.1573486328125,0.9312713742256165,0.2279006093740463,0.1601292937994003,293.19305419921875,297.1499938964844,293.1499938964844,0.2032782882452011,-4251.451171875,304.15789794921875,0.9990000128746032,0.3091438710689544,0.2703090608119964,293.29718017578125,297.1499938964844,293.1499938964844,0.0092519605532288,-2934.045166015625,301.774658203125,0.5557514429092407,0.050000000745058,0.2286401838064193,291.1638488769531,291.1499938964844,274.3805847167969,272.1775817871094,285.5076599121094,293.8598937988281,291.1635131835937,1.0,0.1950887739658355,0.9221072196960448,0.9221072196960448,1.0,1.0,-0.9037219285964966,0.3876064717769623,0.5161154866218567,0.1583232432603836,0.0,0.0,0.19175486266613,26.33110237121582,25.0,-3.364659786224365,-5149.65087890625,82.37184143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670715332031,304.7474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.1132558658719062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411440968513488,0.1411483883857727,-4.279540462448495e-06,0.0,0.0001149403105955,0.0,0.0,5.578535079956055,0.0,0.0,0.0,0.2763214111328125,4.0,0.0,1.0
817740,293.2645874023437,297.1499938964844,293.1499938964844,0.0097724180668592,-606.3658447265625,303.11395263671875,0.5564642548561096,0.050000000745058,0.0457672625780105,293.96905517578125,297.1499938964844,293.1499938964844,0.0014763993676751,-118.10291290283205,293.237548828125,0.5564642548561096,0.050000000745058,0.0481951348483562,293.2198486328125,297.1499938964844,293.1499938964844,0.1526490747928619,-2499.318603515625,304.1573486328125,0.9296090602874756,0.226123958826065,0.1588883846998214,293.1941833496094,297.1499938964844,293.1499938964844,0.2024228274822235,-4237.578125,304.1567077636719,0.9990000128746032,0.3078255653381347,0.269408255815506,293.2985534667969,297.1499938964844,293.1499938964844,0.0091718072071671,-2919.025634765625,301.7194519042969,0.5564642548561096,0.050000000745058,0.2286169677972793,291.1617431640625,291.1499938964844,274.4086303710937,272.1984558105469,285.5220031738281,293.8677062988281,291.1614990234375,1.0,0.1945184916257858,0.9220725297927856,0.9220725297927856,1.0,1.0,-0.9011120200157166,0.3865906000137329,0.5145214200019836,0.1574031561613083,0.0,0.0,0.1903344094753265,26.17255401611328,25.0,-2.8498284816741943,-5120.80712890625,81.65019226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,304.7117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1123948022723198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403334140777588,0.1403376907110214,-4.277959305909462e-06,0.0,0.0001140664389822,0.0,0.0,5.543366432189941,0.0,0.0,0.0,0.2761834263801574,4.0,0.0,1.0
817800,293.2645874023437,297.1499938964844,293.1499938964844,0.0097724180668592,-606.3658447265625,303.11395263671875,0.5564642548561096,0.050000000745058,0.0457672625780105,293.96905517578125,297.1499938964844,293.1499938964844,0.0014763993676751,-118.10291290283205,293.237548828125,0.5564642548561096,0.050000000745058,0.0481951348483562,293.2198486328125,297.1499938964844,293.1499938964844,0.1526490747928619,-2499.318603515625,304.1573486328125,0.9296090602874756,0.226123958826065,0.1588883846998214,293.1941833496094,297.1499938964844,293.1499938964844,0.2024228274822235,-4237.578125,304.1567077636719,0.9990000128746032,0.3078255653381347,0.269408255815506,293.2985534667969,297.1499938964844,293.1499938964844,0.0091718072071671,-2919.025634765625,301.7194519042969,0.5564642548561096,0.050000000745058,0.2286169677972793,291.1617431640625,291.1499938964844,274.4086303710937,272.1984558105469,285.5220031738281,293.8677062988281,291.1614990234375,1.0,0.1945184916257858,0.9220725297927856,0.9220725297927856,1.0,1.0,-0.9011120200157166,0.3865906000137329,0.5145214200019836,0.1574031561613083,0.0,0.0,0.1903344094753265,26.17255401611328,25.0,-2.8498284816741943,-5120.80712890625,81.65019226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,304.7117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1123948022723198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403334140777588,0.1403376907110214,-4.277959305909462e-06,0.0,0.0001140664389822,0.0,0.0,5.543366432189941,0.0,0.0,0.0,0.2761834263801574,4.0,0.0,1.0
817860,293.2643737792969,297.1499938964844,293.1499938964844,0.0097112637013196,-604.2340698242188,303.07470703125,0.5570507049560547,0.050000000745058,0.0457634665071964,293.9799499511719,297.1499938964844,293.1499938964844,0.0012470228830352,-99.76016235351562,292.9223022460937,0.5570507049560547,0.050000000745058,0.0481911338865757,293.21990966796875,297.1499938964844,293.1499938964844,0.1511778533458709,-2480.064208984375,304.1573486328125,0.9277135133743286,0.2243418544530868,0.1576443612575531,293.19580078125,297.1499938964844,293.1499938964844,0.2017156183719635,-4226.1103515625,304.1556396484375,0.9990000128746032,0.3063774704933166,0.2686668336391449,293.29998779296875,297.1499938964844,293.1499938964844,0.0090916203334927,-2903.78955078125,301.6637268066406,0.5570507049560547,0.050000000745058,0.2285979986190796,291.1601257324219,291.1499938964844,274.43505859375,272.2179260253906,285.5358581542969,293.87603759765625,291.159912109375,1.0,0.1940128803253173,0.922033667564392,0.922033667564392,1.0,1.0,-0.8986968398094177,0.3856612145900726,0.5130355954170227,0.1565258055925369,0.0,0.0,0.1890993863344192,26.038877487182617,25.0,-2.2222323417663574,-5094.10302734375,81.00543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39599609375,304.6764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.767578125,18000.0,0.0,0.0,0.1117083579301834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396376937627792,0.1396419703960418,-4.276621893950505e-06,0.0,0.0001133697805926,0.0,0.0,5.513244152069092,0.0,0.0,0.0,0.276065468788147,4.0,0.0,1.0
817920,293.2643737792969,297.1499938964844,293.1499938964844,0.0097112637013196,-604.2340698242188,303.07470703125,0.5570507049560547,0.050000000745058,0.0457634665071964,293.9799499511719,297.1499938964844,293.1499938964844,0.0012470228830352,-99.76016235351562,292.9223022460937,0.5570507049560547,0.050000000745058,0.0481911338865757,293.21990966796875,297.1499938964844,293.1499938964844,0.1511778533458709,-2480.064208984375,304.1573486328125,0.9277135133743286,0.2243418544530868,0.1576443612575531,293.19580078125,297.1499938964844,293.1499938964844,0.2017156183719635,-4226.1103515625,304.1556396484375,0.9990000128746032,0.3063774704933166,0.2686668336391449,293.29998779296875,297.1499938964844,293.1499938964844,0.0090916203334927,-2903.78955078125,301.6637268066406,0.5570507049560547,0.050000000745058,0.2285979986190796,291.1601257324219,291.1499938964844,274.43505859375,272.2179260253906,285.5358581542969,293.87603759765625,291.159912109375,1.0,0.1940128803253173,0.922033667564392,0.922033667564392,1.0,1.0,-0.8986968398094177,0.3856612145900726,0.5130355954170227,0.1565258055925369,0.0,0.0,0.1890993863344192,26.038877487182617,25.0,-2.2222323417663574,-5094.10302734375,81.00543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39599609375,304.6764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.767578125,18000.0,0.0,0.0,0.1117083579301834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396376937627792,0.1396419703960418,-4.276621893950505e-06,0.0,0.0001133697805926,0.0,0.0,5.513244152069092,0.0,0.0,0.0,0.276065468788147,4.0,0.0,1.0
817980,293.2641296386719,297.1499938964844,293.1499938964844,0.0096506802365183,-602.0958862304688,303.03564453125,0.5575293302536011,0.050000000745058,0.0457603894174099,293.9908752441406,297.1499938964844,293.1499938964844,0.0010148301953449,-81.18846130371094,292.6034240722656,0.5575293302536011,0.050000000745058,0.048187892884016,293.2200012207031,297.1499938964844,293.1499938964844,0.1496992260217666,-2460.6630859375,304.1573791503906,0.9256166815757751,0.2225541025400161,0.1563968956470489,293.1978454589844,297.1499938964844,293.1499938964844,0.2011337429285049,-4216.67333984375,304.1547546386719,0.9990000128746032,0.3048008680343628,0.2680614292621612,293.30145263671875,297.1499938964844,293.1499938964844,0.0090113757178187,-2888.328125,301.6074523925781,0.5575293302536011,0.050000000745058,0.2285826206207275,291.1589660644531,291.1499938964844,274.4599609375,272.2360534667969,285.5492858886719,293.8847961425781,291.1588134765625,1.0,0.1935624033212661,0.9219948053359984,0.9219948053359984,1.0,1.0,-0.8964468836784363,0.3848012685775757,0.5116456151008606,0.1556950956583023,0.0,0.0,0.1879883706569671,25.926347732543945,25.0,-1.5675249099731443,-5069.19677734375,80.42569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,304.64239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1111837476491928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390215158462524,0.139025792479515,-4.275461378711043e-06,0.0,0.0001128373696701,0.0,0.0,5.486623764038086,0.0,0.0,0.0,0.2759615778923034,4.0,0.0,1.0
818040,293.2641296386719,297.1499938964844,293.1499938964844,0.0096506802365183,-602.0958862304688,303.03564453125,0.5575293302536011,0.050000000745058,0.0457603894174099,293.9908752441406,297.1499938964844,293.1499938964844,0.0010148301953449,-81.18846130371094,292.6034240722656,0.5575293302536011,0.050000000745058,0.048187892884016,293.2200012207031,297.1499938964844,293.1499938964844,0.1496992260217666,-2460.6630859375,304.1573791503906,0.9256166815757751,0.2225541025400161,0.1563968956470489,293.1978454589844,297.1499938964844,293.1499938964844,0.2011337429285049,-4216.67333984375,304.1547546386719,0.9990000128746032,0.3048008680343628,0.2680614292621612,293.30145263671875,297.1499938964844,293.1499938964844,0.0090113757178187,-2888.328125,301.6074523925781,0.5575293302536011,0.050000000745058,0.2285826206207275,291.1589660644531,291.1499938964844,274.4599609375,272.2360534667969,285.5492858886719,293.8847961425781,291.1588134765625,1.0,0.1935624033212661,0.9219948053359984,0.9219948053359984,1.0,1.0,-0.8964468836784363,0.3848012685775757,0.5116456151008606,0.1556950956583023,0.0,0.0,0.1879883706569671,25.926347732543945,25.0,-1.5675249099731443,-5069.19677734375,80.42569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,304.64239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1111837476491928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390215158462524,0.139025792479515,-4.275461378711043e-06,0.0,0.0001128373696701,0.0,0.0,5.486623764038086,0.0,0.0,0.0,0.2759615778923034,4.0,0.0,1.0
818100,293.2640075683594,297.1499938964844,293.1499938964844,0.0096205892041325,-601.0241088867188,303.01617431640625,0.5577341914176941,0.050000000745058,0.0457590743899345,293.9963684082031,297.1499938964844,293.1499938964844,0.0008976505487225,-71.81490325927734,292.4426574707031,0.5577341914176941,0.050000000745058,0.0481865108013153,293.2200622558594,297.1499938964844,293.1499938964844,0.1489573121070861,-2450.910400390625,304.1573791503906,0.9245036840438844,0.2216582149267196,0.1557719111442566,293.19903564453125,297.1499938964844,293.1499938964844,0.2008825838565826,-4212.599609375,304.1543273925781,0.9990000128746032,0.3039658367633819,0.2678021788597107,293.3022155761719,297.1499938964844,293.1499938964844,0.0089712254703044,-2880.510986328125,301.5791320800781,0.5577341914176941,0.050000000745058,0.2285760641098022,291.1585388183594,291.1499938964844,274.47186279296875,272.24462890625,285.555908203125,293.8892822265625,291.158447265625,1.0,0.1933548152446746,0.9219753742218018,0.9219753742218018,1.0,1.0,-0.8953744769096375,0.3843920230865478,0.5109824538230896,0.1552979797124862,0.0,0.0,0.1874598413705825,25.876842498779297,25.0,-1.2493165731430054,-5057.30908203125,80.1565170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,304.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3515625,18000.0,0.0,0.0,0.1109747812151908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387321352958679,0.1387364119291305,-4.2749265958264e-06,0.0,0.0001126252900576,0.0,0.0,5.474142551422119,0.0,0.0,0.0,0.2759130001068115,4.0,0.0,1.0
818160,293.2638854980469,297.1499938964844,293.1499938964844,0.0095906294882297,-599.9505615234375,302.99676513671875,0.5579184889793396,0.050000000745058,0.0457578971982002,294.0018615722656,297.1499938964844,293.1499938964844,0.0007797707803547,-62.38480758666992,292.281005859375,0.5579184889793396,0.050000000745058,0.0481852702796459,293.2200927734375,297.1499938964844,293.1499938964844,0.148213729262352,-2441.123291015625,304.1573791503906,0.9233521819114684,0.2207610160112381,0.155146062374115,293.20025634765625,297.1499938964844,293.1499938964844,0.2006551623344421,-4208.91015625,304.1539611816406,0.9990000128746032,0.3030999302864074,0.2675689458847046,293.3029479980469,297.1499938964844,293.1499938964844,0.008931060321629,-2872.637451171875,301.5506896972656,0.5579184889793396,0.050000000745058,0.2285701781511306,291.15826416015625,291.1499938964844,274.4834289550781,272.2528991699219,285.5624084472656,293.89385986328125,291.1581726074219,1.0,0.1931577920913696,0.9219567775726318,0.9219567775726318,1.0,1.0,-0.8943334221839905,0.3839944899082184,0.5103389620780945,0.1549134999513626,0.0,0.0,0.1869405210018158,25.83139038085937,25.0,-0.9430344104766846,-5045.75146484375,79.89966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209228515625,304.6099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.279296875,18000.0,0.0,0.0,0.1107974201440811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384502351284027,0.1384545117616653,-4.274412731319899e-06,0.0,0.0001124452974181,0.0,0.0,5.461997985839844,0.0,0.0,0.0,0.2758658230304718,4.0,0.0,1.0
818220,293.2635803222656,297.1499938964844,293.1499938964844,0.0095311207696795,-597.799560546875,302.95806884765625,0.5582325458526611,0.050000000745058,0.0457558967173099,294.01287841796875,297.1499938964844,293.1499938964844,0.0005445935530588,-43.4696044921875,291.955078125,0.5582325458526611,0.050000000745058,0.0481831617653369,293.22021484375,297.1499938964844,293.1499938964844,0.1467222720384597,-2421.456298828125,304.15740966796875,0.9209486246109008,0.2189628928899765,0.1538919806480407,293.2029724121094,297.1499938964844,293.1499938964844,0.2002629935741424,-4202.546875,304.1532897949219,0.9990000128746032,0.3012775182723999,0.2671713531017303,293.3044738769531,297.1499938964844,293.1499938964844,0.0088506927713751,-2856.723388671875,301.493408203125,0.5582325458526611,0.050000000745058,0.2285601794719696,291.157958984375,291.1499938964844,274.505615234375,272.26861572265625,285.57525634765625,293.90313720703125,291.1579284667969,1.0,0.1927918493747711,0.9219195246696472,0.9219195246696472,1.0,1.0,-0.8923341035842896,0.3832283020019531,0.5091058015823364,0.1541828513145446,0.0,0.0,0.1859046071767807,25.75124931335449,25.0,-0.3820497095584869,-5023.4853515625,79.41862487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869873046875,304.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1105224192142486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137894719839096,0.1378989964723587,-4.273419563105563e-06,0.0,0.0001121662062359,0.0,0.0,5.438106060028076,0.0,0.0,0.0,0.2757733166217804,4.0,0.0,1.0
818280,293.2635803222656,297.1499938964844,293.1499938964844,0.0095311207696795,-597.799560546875,302.95806884765625,0.5582325458526611,0.050000000745058,0.0457558967173099,294.01287841796875,297.1499938964844,293.1499938964844,0.0005445935530588,-43.4696044921875,291.955078125,0.5582325458526611,0.050000000745058,0.0481831617653369,293.22021484375,297.1499938964844,293.1499938964844,0.1467222720384597,-2421.456298828125,304.15740966796875,0.9209486246109008,0.2189628928899765,0.1538919806480407,293.2029724121094,297.1499938964844,293.1499938964844,0.2002629935741424,-4202.546875,304.1532897949219,0.9990000128746032,0.3012775182723999,0.2671713531017303,293.3044738769531,297.1499938964844,293.1499938964844,0.0088506927713751,-2856.723388671875,301.493408203125,0.5582325458526611,0.050000000745058,0.2285601794719696,291.157958984375,291.1499938964844,274.505615234375,272.26861572265625,285.57525634765625,293.90313720703125,291.1579284667969,1.0,0.1927918493747711,0.9219195246696472,0.9219195246696472,1.0,1.0,-0.8923341035842896,0.3832283020019531,0.5091058015823364,0.1541828513145446,0.0,0.0,0.1859046071767807,25.75124931335449,25.0,-0.3820497095584869,-5023.4853515625,79.41862487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869873046875,304.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1105224192142486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137894719839096,0.1378989964723587,-4.273419563105563e-06,0.0,0.0001121662062359,0.0,0.0,5.438106060028076,0.0,0.0,0.0,0.2757733166217804,4.0,0.0,1.0
818340,293.2632751464844,297.1499938964844,293.1499938964844,0.0094722537323832,-595.64794921875,302.9195556640625,0.5584826469421387,0.050000000745058,0.0457543097436428,294.0238952636719,297.1499938964844,293.1499938964844,0.0004349026130512,-23.78127098083496,291.6253967285156,0.5584826469421387,0.050000000745058,0.0481814891099929,293.2203369140625,297.1499938964844,293.1499938964844,0.14522585272789,-2401.67529296875,304.1574401855469,0.9184306859970092,0.2171599864959716,0.152634784579277,293.2059326171875,297.1499938964844,293.1499938964844,0.1999444961547851,-4197.37646484375,304.1527404785156,0.9990000128746032,0.2993353307247162,0.2668545842170715,293.3060302734375,297.1499938964844,293.1499938964844,0.0087703429162502,-2840.602783203125,301.4355773925781,0.5584826469421387,0.050000000745058,0.2285522520542144,291.1579895019531,291.1499938964844,274.52655029296875,272.28326416015625,285.587890625,293.91259765625,291.1579895019531,1.0,0.1924590170383453,0.9218823313713074,0.9218823313713074,1.0,1.0,-0.8904315233230591,0.382493108510971,0.5079384446144104,0.1535038948059082,0.0,0.0,0.1848402023315429,25.683799743652344,25.0,0.0915022790431976,-5002.16845703125,78.97584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574768066406,304.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.110331229865551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373319625854492,0.1373362392187118,-4.272437308827648e-06,0.0,0.0001119721709983,0.0,0.0,5.413951396942139,0.0,0.0,0.0,0.2756801247596741,4.0,0.0,1.0
818400,293.2632751464844,297.1499938964844,293.1499938964844,0.0094722537323832,-595.64794921875,302.9195556640625,0.5584826469421387,0.050000000745058,0.0457543097436428,294.0238952636719,297.1499938964844,293.1499938964844,0.0004349026130512,-23.78127098083496,291.6253967285156,0.5584826469421387,0.050000000745058,0.0481814891099929,293.2203369140625,297.1499938964844,293.1499938964844,0.14522585272789,-2401.67529296875,304.1574401855469,0.9184306859970092,0.2171599864959716,0.152634784579277,293.2059326171875,297.1499938964844,293.1499938964844,0.1999444961547851,-4197.37646484375,304.1527404785156,0.9990000128746032,0.2993353307247162,0.2668545842170715,293.3060302734375,297.1499938964844,293.1499938964844,0.0087703429162502,-2840.602783203125,301.4355773925781,0.5584826469421387,0.050000000745058,0.2285522520542144,291.1579895019531,291.1499938964844,274.52655029296875,272.28326416015625,285.587890625,293.91259765625,291.1579895019531,1.0,0.1924590170383453,0.9218823313713074,0.9218823313713074,1.0,1.0,-0.8904315233230591,0.382493108510971,0.5079384446144104,0.1535038948059082,0.0,0.0,0.1848402023315429,25.683799743652344,25.0,0.0915022790431976,-5002.16845703125,78.97584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574768066406,304.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.110331229865551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373319625854492,0.1373362392187118,-4.272437308827648e-06,0.0,0.0001119721709983,0.0,0.0,5.413951396942139,0.0,0.0,0.0,0.2756801247596741,4.0,0.0,1.0
818460,293.262939453125,297.1499938964844,293.1499938964844,0.0094141159206628,-593.5009155273438,302.88134765625,0.558678925037384,0.050000000745058,0.0457530692219734,294.0348815917969,297.1499938964844,293.1499938964844,0.0003096758155152,-4.525720596313477,291.2922668457031,0.558678925037384,0.050000000745058,0.0481801852583885,293.220458984375,297.1499938964844,293.1499938964844,0.1437258720397949,-2381.7998046875,304.157470703125,0.9158232808113098,0.2153528034687042,0.1513747125864029,293.2091064453125,297.1499938964844,293.1499938964844,0.1996884942054748,-4193.22021484375,304.1522521972656,0.9990000128746032,0.2972752451896667,0.2666060030460357,293.3075866699219,297.1499938964844,293.1499938964844,0.0086900284513831,-2824.284912109375,301.37725830078125,0.558678925037384,0.050000000745058,0.2285460531711578,291.1582946777344,291.1499938964844,274.54638671875,272.29693603515625,285.600341796875,293.9220886230469,291.1583557128906,1.0,0.1921542584896087,0.9218471050262452,0.9218471050262452,1.0,1.0,-0.888610303401947,0.3817810714244842,0.5068292617797852,0.1528759002685547,0.0,0.0,0.1837143898010254,25.62712287902832,25.0,0.4556587636470794,-4981.59814453125,78.56535339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334899902344,304.5267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.110193632543087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367429047822952,0.1367471814155578,-4.271426860213978e-06,0.0,0.0001118325308198,0.0,0.0,5.388711452484131,0.0,0.0,0.0,0.2755830287933349,4.0,0.0,1.0
818520,293.262939453125,297.1499938964844,293.1499938964844,0.0094141159206628,-593.5009155273438,302.88134765625,0.558678925037384,0.050000000745058,0.0457530692219734,294.0348815917969,297.1499938964844,293.1499938964844,0.0003096758155152,-4.525720596313477,291.2922668457031,0.558678925037384,0.050000000745058,0.0481801852583885,293.220458984375,297.1499938964844,293.1499938964844,0.1437258720397949,-2381.7998046875,304.157470703125,0.9158232808113098,0.2153528034687042,0.1513747125864029,293.2091064453125,297.1499938964844,293.1499938964844,0.1996884942054748,-4193.22021484375,304.1522521972656,0.9990000128746032,0.2972752451896667,0.2666060030460357,293.3075866699219,297.1499938964844,293.1499938964844,0.0086900284513831,-2824.284912109375,301.37725830078125,0.558678925037384,0.050000000745058,0.2285460531711578,291.1582946777344,291.1499938964844,274.54638671875,272.29693603515625,285.600341796875,293.9220886230469,291.1583557128906,1.0,0.1921542584896087,0.9218471050262452,0.9218471050262452,1.0,1.0,-0.888610303401947,0.3817810714244842,0.5068292617797852,0.1528759002685547,0.0,0.0,0.1837143898010254,25.62712287902832,25.0,0.4556587636470794,-4981.59814453125,78.56535339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334899902344,304.5267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.110193632543087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367429047822952,0.1367471814155578,-4.271426860213978e-06,0.0,0.0001118325308198,0.0,0.0,5.388711452484131,0.0,0.0,0.0,0.2755830287933349,4.0,0.0,1.0
818580,293.2625427246094,297.1499938964844,293.1499938964844,0.0093565313145518,-591.3505249023438,302.84332275390625,0.5588312149047852,0.050000000745058,0.0457521080970764,294.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5588312149047852,0.050000000745058,0.0481791719794273,293.2206115722656,297.1499938964844,293.1499938964844,0.1422196924686432,-2361.791259765625,304.157470703125,0.9131481647491456,0.2135361284017563,0.1501100659370422,293.2124328613281,297.1499938964844,293.1499938964844,0.1994813233613968,-4189.8515625,304.15185546875,0.9990000128746032,0.2951019704341888,0.266413003206253,293.3091735839844,297.1499938964844,293.1499938964844,0.0086096543818712,-2807.739501953125,301.3183898925781,0.5588312149047852,0.050000000745058,0.2285412549972534,291.1589050292969,291.1499938964844,274.565185546875,272.3096923828125,285.61395263671875,293.9339294433594,291.1590881347656,1.0,0.1918722093105316,0.9218119382858276,0.9218119382858276,1.0,1.0,-0.8868526816368103,0.3810843527317047,0.5057682991027832,0.1522946953773498,0.0,0.0,0.1824909001588821,25.579280853271484,25.0,1.1102818250656128,-4961.29052734375,78.18082427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21539306640625,304.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1100794747471809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361146420240402,0.1361189037561416,-4.270365025149658e-06,0.0,0.0001117166757467,0.0,0.0,5.3618340492248535,0.0,0.0,0.0,0.2754797637462616,4.0,0.0,1.0
818640,293.2625427246094,297.1499938964844,293.1499938964844,0.0093565313145518,-591.3505249023438,302.84332275390625,0.5588312149047852,0.050000000745058,0.0457521080970764,294.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5588312149047852,0.050000000745058,0.0481791719794273,293.2206115722656,297.1499938964844,293.1499938964844,0.1422196924686432,-2361.791259765625,304.157470703125,0.9131481647491456,0.2135361284017563,0.1501100659370422,293.2124328613281,297.1499938964844,293.1499938964844,0.1994813233613968,-4189.8515625,304.15185546875,0.9990000128746032,0.2951019704341888,0.266413003206253,293.3091735839844,297.1499938964844,293.1499938964844,0.0086096543818712,-2807.739501953125,301.3183898925781,0.5588312149047852,0.050000000745058,0.2285412549972534,291.1589050292969,291.1499938964844,274.565185546875,272.3096923828125,285.61395263671875,293.9339294433594,291.1590881347656,1.0,0.1918722093105316,0.9218119382858276,0.9218119382858276,1.0,1.0,-0.8868526816368103,0.3810843527317047,0.5057682991027832,0.1522946953773498,0.0,0.0,0.1824909001588821,25.579280853271484,25.0,1.1102818250656128,-4961.29052734375,78.18082427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21539306640625,304.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1100794747471809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361146420240402,0.1361189037561416,-4.270365025149658e-06,0.0,0.0001117166757467,0.0,0.0,5.3618340492248535,0.0,0.0,0.0,0.2754797637462616,4.0,0.0,1.0
