time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818700,293.2623596191406,297.1499938964844,293.1499938964844,0.0093278316780924,-590.2679443359375,302.82440185546875,0.5588923096656799,0.050000000745058,0.0457517243921756,294.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5588923096656799,0.050000000745058,0.0481787696480751,293.220703125,297.1499938964844,293.1499938964844,0.1414606422185897,-2351.68701171875,304.1575012207031,0.9117860198020936,0.2126226276159286,0.1494737863540649,293.21417236328125,297.1499938964844,293.1499938964844,0.1993926018476486,-4188.404296875,304.15167236328125,0.9990000128746032,0.2939715981483459,0.2663355767726898,293.3099975585937,297.1499938964844,293.1499938964844,0.0085693448781967,-2799.350830078125,301.28875732421875,0.5588923096656799,0.050000000745058,0.2285393327474594,291.15948486328125,291.1499938964844,274.57427978515625,272.3157653808594,285.6208190917969,293.9400329589844,291.1596374511719,1.0,0.1917386204004287,0.921794295310974,0.921794295310974,1.0,1.0,-0.8859928250312805,0.3807397484779358,0.5052530765533447,0.1520202010869979,0.0,0.0,0.1818018555641174,25.5583610534668,25.0,1.3039991855621338,-4950.92333984375,77.99689483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20867919921875,304.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1100229322910308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357649713754654,0.135769248008728,-4.269796136213699e-06,0.0,0.000111659290269,0.0,0.0,5.346912860870361,0.0,0.0,0.0,0.2754227817058563,4.0,0.0,1.0
818760,293.2621765136719,297.1499938964844,293.1499938964844,0.0092992978170514,-589.18798828125,302.80548095703125,0.5589444637298584,0.050000000745058,0.0457513965666294,294.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.5589444637298584,0.050000000745058,0.0481784231960773,293.2208251953125,297.1499938964844,293.1499938964844,0.1407002210617065,-2341.552978515625,304.15753173828125,0.9104125499725342,0.211705207824707,0.1488353461027145,293.2159423828125,297.1499938964844,293.1499938964844,0.1993153691291809,-4187.146484375,304.1515197753906,0.9990000128746032,0.2928117215633392,0.2662694752216339,293.3108215332031,297.1499938964844,293.1499938964844,0.0085290437564253,-2790.920166015625,301.2589111328125,0.5589444637298584,0.050000000745058,0.2285377085208892,291.1600036621094,291.1499938964844,274.5831298828125,272.3216552734375,285.6280517578125,293.94683837890625,291.16015625,1.0,0.1916095167398452,0.9217785596847534,0.9217785596847534,1.0,1.0,-0.8851444721221924,0.3803973495960235,0.5047471523284912,0.1517557054758072,0.0,0.0,0.1810808777809143,25.53923225402832,25.0,1.454585075378418,-4940.43798828125,77.81798553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035522460937,304.4837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.1099622324109077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353953629732132,0.1353996247053146,-4.269186774763512e-06,0.0,0.0001115976920118,0.0,0.0,5.331138610839844,0.0,0.0,0.0,0.2753625214099884,4.0,0.0,1.0
818820,293.2618408203125,297.1499938964844,293.1499938964844,0.009242495521903,-587.0223388671875,302.7677001953125,0.5590242743492126,0.050000000745058,0.0457509011030197,294.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.5590242743492126,0.050000000745058,0.0481779016554355,293.2210998535156,297.1499938964844,293.1499938964844,0.1391697973012924,-2321.117431640625,304.1575622558594,0.907637655735016,0.2098567932844162,0.1475495249032974,293.2195739746094,297.1499938964844,293.1499938964844,0.1991883963346481,-4185.0771484375,304.1512145996094,0.9990000128746032,0.2904036939144134,0.2661683559417724,293.3125305175781,297.1499938964844,293.1499938964844,0.0084483120590448,-2773.875,301.19873046875,0.5590242743492126,0.050000000745058,0.2285352200269699,291.1612243652344,291.1499938964844,274.6002502441406,272.3329162597656,285.6431579589844,293.96173095703125,291.1614074707031,1.0,0.1913630366325378,0.9217469692230223,0.9217469692230223,1.0,1.0,-0.883475661277771,0.379717081785202,0.5037585496902466,0.1512529253959655,0.0,0.0,0.1795025616884231,25.50582695007324,25.0,1.7398555278778076,-4919.12060546875,77.4731674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,304.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1098165661096572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134594514966011,0.1345987915992736,-4.267866643203888e-06,0.0,0.000111449851829,0.0,0.0,5.2969889640808105,0.0,0.0,0.0,0.2752319574356079,4.0,0.0,1.0
818880,293.2618408203125,297.1499938964844,293.1499938964844,0.009242495521903,-587.0223388671875,302.7677001953125,0.5590242743492126,0.050000000745058,0.0457509011030197,294.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286376953125,0.5590242743492126,0.050000000745058,0.0481779016554355,293.2210998535156,297.1499938964844,293.1499938964844,0.1391697973012924,-2321.117431640625,304.1575622558594,0.907637655735016,0.2098567932844162,0.1475495249032974,293.2195739746094,297.1499938964844,293.1499938964844,0.1991883963346481,-4185.0771484375,304.1512145996094,0.9990000128746032,0.2904036939144134,0.2661683559417724,293.3125305175781,297.1499938964844,293.1499938964844,0.0084483120590448,-2773.875,301.19873046875,0.5590242743492126,0.050000000745058,0.2285352200269699,291.1612243652344,291.1499938964844,274.6002502441406,272.3329162597656,285.6431579589844,293.96173095703125,291.1614074707031,1.0,0.1913630366325378,0.9217469692230223,0.9217469692230223,1.0,1.0,-0.883475661277771,0.379717081785202,0.5037585496902466,0.1512529253959655,0.0,0.0,0.1795025616884231,25.50582695007324,25.0,1.7398555278778076,-4919.12060546875,77.4731674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,304.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1098165661096572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134594514966011,0.1345987915992736,-4.267866643203888e-06,0.0,0.000111449851829,0.0,0.0,5.2969889640808105,0.0,0.0,0.0,0.2752319574356079,4.0,0.0,1.0
818940,293.26153564453125,297.1499938964844,293.1499938964844,0.0091861495748162,-584.8577270507812,302.7299194335937,0.5590753555297852,0.050000000745058,0.0457505844533443,294.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5590753555297852,0.050000000745058,0.048177570104599,293.2214050292969,297.1499938964844,293.1499938964844,0.1376289129257202,-2300.4931640625,304.1576232910156,0.9048463106155396,0.2079917192459106,0.1462515443563461,293.22332763671875,297.1499938964844,293.1499938964844,0.1990968286991119,-4183.5888671875,304.1509704589844,0.9990000128746032,0.2878785133361816,0.2661036550998688,293.3143310546875,297.1499938964844,293.1499938964844,0.0083675263449549,-2756.629638671875,301.1378173828125,0.5590753555297852,0.050000000745058,0.2285336405038833,291.1625061035156,291.1499938964844,274.6166687011719,272.3435363769531,285.6583557128906,293.9770812988281,291.16265869140625,1.0,0.191130056977272,0.9217154383659364,0.9217154383659364,1.0,1.0,-0.8818374872207642,0.3790416419506073,0.5027958750724792,0.1507793217897415,0.0,0.0,0.1777495294809341,25.478057861328125,25.0,1.6715307235717771,-4897.244140625,77.14321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,304.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1096220463514328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337037831544876,0.133708044886589,-4.26639553552377e-06,0.0,0.0001112524405471,0.0,0.0,5.259047508239746,0.0,0.0,0.0,0.2750869393348694,4.0,0.0,1.0
819000,293.26153564453125,297.1499938964844,293.1499938964844,0.0091861495748162,-584.8577270507812,302.7299194335937,0.5590753555297852,0.050000000745058,0.0457505844533443,294.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5590753555297852,0.050000000745058,0.048177570104599,293.2214050292969,297.1499938964844,293.1499938964844,0.1376289129257202,-2300.4931640625,304.1576232910156,0.9048463106155396,0.2079917192459106,0.1462515443563461,293.22332763671875,297.1499938964844,293.1499938964844,0.1990968286991119,-4183.5888671875,304.1509704589844,0.9990000128746032,0.2878785133361816,0.2661036550998688,293.3143310546875,297.1499938964844,293.1499938964844,0.0083675263449549,-2756.629638671875,301.1378173828125,0.5590753555297852,0.050000000745058,0.2285336405038833,291.1625061035156,291.1499938964844,274.6166687011719,272.3435363769531,285.6583557128906,293.9770812988281,291.16265869140625,1.0,0.191130056977272,0.9217154383659364,0.9217154383659364,1.0,1.0,-0.8818374872207642,0.3790416419506073,0.5027958750724792,0.1507793217897415,0.0,0.0,0.1777495294809341,25.478057861328125,25.0,1.6715307235717771,-4897.244140625,77.14321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,304.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1096220463514328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337037831544876,0.133708044886589,-4.26639553552377e-06,0.0,0.0001112524405471,0.0,0.0,5.259047508239746,0.0,0.0,0.0,0.2750869393348694,4.0,0.0,1.0
819060,293.26129150390625,297.1499938964844,293.1499938964844,0.0091304155066609,-582.7058715820312,302.69207763671875,0.5591025352478027,0.050000000745058,0.0457504205405712,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5591025352478027,0.050000000745058,0.0481773950159549,293.22174072265625,297.1499938964844,293.1499938964844,0.1360836029052734,-2279.763427734375,304.1576538085937,0.9020687937736512,0.2061132341623306,0.1449439078569412,293.2272033691406,297.1499938964844,293.1499938964844,0.1990393549203872,-4182.66650390625,304.1507568359375,0.9990000128746032,0.2852390110492706,0.2660692036151886,293.3161315917969,297.1499938964844,293.1499938964844,0.0082868747413158,-2739.247802734375,301.0761108398437,0.5591025352478027,0.050000000745058,0.2285328209400177,291.1635131835937,291.1499938964844,274.63250732421875,272.3536376953125,285.67364501953125,293.9927673339844,291.16363525390625,1.0,0.1909083127975464,0.921687662601471,0.921687662601471,1.0,1.0,-0.8802253007888794,0.378371387720108,0.5018539428710938,0.1503282189369201,0.0,0.0,0.1758787930011749,25.45494079589844,25.0,1.39837646484375,-4875.16357421875,76.82574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038879394531,304.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.1093639358878135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327514797449112,0.1327557414770126,-4.264798462827457e-06,0.0,0.000110990491521,0.0,0.0,5.218506336212158,0.0,0.0,0.0,0.2749316692352295,4.0,0.0,1.0
819120,293.26129150390625,297.1499938964844,293.1499938964844,0.0091304155066609,-582.7058715820312,302.69207763671875,0.5591025352478027,0.050000000745058,0.0457504205405712,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5591025352478027,0.050000000745058,0.0481773950159549,293.22174072265625,297.1499938964844,293.1499938964844,0.1360836029052734,-2279.763427734375,304.1576538085937,0.9020687937736512,0.2061132341623306,0.1449439078569412,293.2272033691406,297.1499938964844,293.1499938964844,0.1990393549203872,-4182.66650390625,304.1507568359375,0.9990000128746032,0.2852390110492706,0.2660692036151886,293.3161315917969,297.1499938964844,293.1499938964844,0.0082868747413158,-2739.247802734375,301.0761108398437,0.5591025352478027,0.050000000745058,0.2285328209400177,291.1635131835937,291.1499938964844,274.63250732421875,272.3536376953125,285.67364501953125,293.9927673339844,291.16363525390625,1.0,0.1909083127975464,0.921687662601471,0.921687662601471,1.0,1.0,-0.8802253007888794,0.378371387720108,0.5018539428710938,0.1503282189369201,0.0,0.0,0.1758787930011749,25.45494079589844,25.0,1.39837646484375,-4875.16357421875,76.82574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038879394531,304.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.1093639358878135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327514797449112,0.1327557414770126,-4.264798462827457e-06,0.0,0.000110990491521,0.0,0.0,5.218506336212158,0.0,0.0,0.0,0.2749316692352295,4.0,0.0,1.0
819180,293.2611083984375,297.1499938964844,293.1499938964844,0.00907520391047,-580.5628051757812,302.6541442871094,0.5591080188751221,0.050000000745058,0.0457503944635391,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5591080188751221,0.050000000745058,0.0481773689389228,293.2221069335937,297.1499938964844,293.1499938964844,0.1345347166061401,-2258.93798828125,304.1576843261719,0.8992530107498169,0.2042227685451507,0.1436277627944946,293.2311096191406,297.1499938964844,293.1499938964844,0.199007511138916,-4182.16943359375,304.1505432128906,0.9990000128746032,0.2824880480766296,0.2660569250583648,293.3179931640625,297.1499938964844,293.1499938964844,0.0082063795998692,-2721.728515625,301.0136413574219,0.5591080188751221,0.050000000745058,0.2285326868295669,291.164306640625,291.1499938964844,274.6478271484375,272.36328125,285.68902587890625,294.00885009765625,291.1643981933594,1.0,0.1906958669424057,0.9216598868370056,0.9216598868370056,1.0,1.0,-0.8786303997039795,0.3777044713497162,0.5009259581565857,0.1498921364545822,0.0,0.0,0.1739165037870407,25.435914993286133,25.0,1.106863021850586,-4852.97412109375,76.5183334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,304.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1090350896120071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317554414272308,0.1317597031593322,-4.263116807123879e-06,0.0,0.0001106567506212,0.0,0.0,5.1761474609375,0.0,0.0,0.0,0.2747692763805389,4.0,0.0,1.0
819240,293.2611083984375,297.1499938964844,293.1499938964844,0.00907520391047,-580.5628051757812,302.6541442871094,0.5591080188751221,0.050000000745058,0.0457503944635391,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5591080188751221,0.050000000745058,0.0481773689389228,293.2221069335937,297.1499938964844,293.1499938964844,0.1345347166061401,-2258.93798828125,304.1576843261719,0.8992530107498169,0.2042227685451507,0.1436277627944946,293.2311096191406,297.1499938964844,293.1499938964844,0.199007511138916,-4182.16943359375,304.1505432128906,0.9990000128746032,0.2824880480766296,0.2660569250583648,293.3179931640625,297.1499938964844,293.1499938964844,0.0082063795998692,-2721.728515625,301.0136413574219,0.5591080188751221,0.050000000745058,0.2285326868295669,291.164306640625,291.1499938964844,274.6478271484375,272.36328125,285.68902587890625,294.00885009765625,291.1643981933594,1.0,0.1906958669424057,0.9216598868370056,0.9216598868370056,1.0,1.0,-0.8786303997039795,0.3777044713497162,0.5009259581565857,0.1498921364545822,0.0,0.0,0.1739165037870407,25.435914993286133,25.0,1.106863021850586,-4852.97412109375,76.5183334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,304.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1090350896120071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317554414272308,0.1317597031593322,-4.263116807123879e-06,0.0,0.0001106567506212,0.0,0.0,5.1761474609375,0.0,0.0,0.0,0.2747692763805389,4.0,0.0,1.0
819300,293.26104736328125,297.1499938964844,293.1499938964844,0.009047819301486,-579.4954833984375,302.6351318359375,0.5590649247169495,0.050000000745058,0.0457506701350212,294.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5590649247169495,0.050000000745058,0.0481776595115661,293.2222900390625,297.1499938964844,293.1499938964844,0.1337591260671615,-2248.490966796875,304.1576843261719,0.8977696895599365,0.2032735496759414,0.1429669708013534,293.2330627441406,297.1499938964844,293.1499938964844,0.1989228129386901,-4180.748046875,304.1506042480469,0.9990000128746032,0.2810782194137573,0.2659733593463897,293.31890869140625,297.1499938964844,293.1499938964844,0.0081662414595484,-2712.926513671875,300.9821472167969,0.5590649247169495,0.050000000745058,0.2285340726375579,291.1646423339844,291.1499938964844,274.6553649902344,272.3679504394531,285.6967163085937,294.0169372558594,291.16473388671875,1.0,0.1905906647443771,0.9216460585594176,0.9216460585594176,1.0,1.0,-0.8777358531951904,0.3773279786109924,0.500407874584198,0.149654135107994,0.0,0.0,0.1729053556919098,25.433183670043945,25.0,1.046882152557373,-4841.6787109375,76.35844421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1088436171412468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312446594238281,0.1312489211559295,-4.262252787157195e-06,0.0,0.0001104624316212,0.0,0.0,5.154446125030518,0.0,0.0,0.0,0.2746860384941101,4.0,0.0,1.0
819360,293.260986328125,297.1499938964844,293.1499938964844,0.0090206647291779,-578.4324951171875,302.6161193847656,0.5588873028755188,0.050000000745058,0.0457518063485622,294.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5588873028755188,0.050000000745058,0.0481788553297519,293.22247314453125,297.1499938964844,293.1499938964844,0.1329821348190307,-2238.0107421875,304.15771484375,0.8960955739021301,0.2023223638534546,0.1423052102327346,293.2348327636719,297.1499938964844,293.1499938964844,0.1985718011856079,-4174.71728515625,304.1511535644531,0.9989792108535768,0.2796754240989685,0.2655867338180542,293.31982421875,297.1499938964844,293.1499938964844,0.0081262914463877,-2704.113037109375,300.9505310058594,0.5588873028755188,0.050000000745058,0.2285397350788116,291.1650695800781,291.1499938964844,274.6628112792969,272.37255859375,285.7041320800781,294.0246276855469,291.16522216796875,1.0,0.1904794573783874,0.9216343760490416,0.9216343760490416,1.0,1.0,-0.8764876127243042,0.3767984211444855,0.4996891617774963,0.1493336856365203,0.0,0.0,0.171858012676239,25.44951057434082,25.0,1.3261674642562866,-4829.74951171875,76.16529083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,304.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.1086339652538299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307225674390792,0.1307268291711807,-4.261374670022633e-06,0.0,0.0001102496607927,0.0,0.0,5.13228702545166,0.0,0.0,0.0,0.2746010422706604,4.0,0.0,1.0
819420,293.2608947753906,297.1499938964844,293.1499938964844,0.0089664794504642,-576.2754516601562,302.57818603515625,0.5579704642295837,0.050000000745058,0.0457576811313629,294.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5579704642295837,0.050000000745058,0.0481850430369377,293.2228088378906,297.1499938964844,293.1499938964844,0.1314142197370529,-2216.80126953125,304.1577453613281,0.8919700384140015,0.2004163116216659,0.140981525182724,293.23681640625,297.1499938964844,293.1499938964844,0.1965525448322296,-4140.0595703125,304.1541442871094,0.9959630370140076,0.2771240174770355,0.2633662521839142,293.3216552734375,297.1499938964844,293.1499938964844,0.0080466484650969,-2686.2783203125,300.88720703125,0.5579704642295837,0.050000000745058,0.2285690903663635,291.16729736328125,291.1499938964844,274.677490234375,272.381591796875,285.7159729003906,294.0350646972656,291.1677551269531,1.0,0.1902071833610534,0.9216110110282898,0.9216110110282898,1.0,1.0,-0.8722882866859436,0.3750088512897491,0.497279405593872,0.148280456662178,0.0,0.0,0.1694253236055374,25.559926986694336,25.0,3.443234920501709,-4801.82958984375,75.60047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403869628906,304.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1081558540463447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295624077320099,0.1295666694641113,-4.259520210325718e-06,0.0,0.0001097644417313,0.0,0.0,5.083216190338135,0.0,0.0,0.0,0.2744137644767761,4.0,0.0,1.0
819480,293.2608947753906,297.1499938964844,293.1499938964844,0.0089664794504642,-576.2754516601562,302.57818603515625,0.5579704642295837,0.050000000745058,0.0457576811313629,294.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5579704642295837,0.050000000745058,0.0481850430369377,293.2228088378906,297.1499938964844,293.1499938964844,0.1314142197370529,-2216.80126953125,304.1577453613281,0.8919700384140015,0.2004163116216659,0.140981525182724,293.23681640625,297.1499938964844,293.1499938964844,0.1965525448322296,-4140.0595703125,304.1541442871094,0.9959630370140076,0.2771240174770355,0.2633662521839142,293.3216552734375,297.1499938964844,293.1499938964844,0.0080466484650969,-2686.2783203125,300.88720703125,0.5579704642295837,0.050000000745058,0.2285690903663635,291.16729736328125,291.1499938964844,274.677490234375,272.381591796875,285.7159729003906,294.0350646972656,291.1677551269531,1.0,0.1902071833610534,0.9216110110282898,0.9216110110282898,1.0,1.0,-0.8722882866859436,0.3750088512897491,0.497279405593872,0.148280456662178,0.0,0.0,0.1694253236055374,25.559926986694336,25.0,3.443234920501709,-4801.82958984375,75.60047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403869628906,304.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1081558540463447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295624077320099,0.1295666694641113,-4.259520210325718e-06,0.0,0.0001097644417313,0.0,0.0,5.083216190338135,0.0,0.0,0.0,0.2744137644767761,4.0,0.0,1.0
819540,293.2608642578125,297.1499938964844,293.1499938964844,0.0089121907949447,-574.0939331054688,302.5401916503906,0.5572213530540466,0.050000000745058,0.0457625277340412,294.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5572213530540466,0.050000000745058,0.0481901466846466,293.22314453125,297.1499938964844,293.1499938964844,0.1298438161611557,-2195.504150390625,304.15777587890625,0.8880594372749329,0.198505163192749,0.139653205871582,293.2371826171875,297.1499938964844,293.1499938964844,0.1945286989212036,-4105.5703125,304.1560974121094,0.9930423498153688,0.2748494446277618,0.2611830830574035,293.32342529296875,297.1499938964844,293.1499938964844,0.0079670688137412,-2668.24267578125,300.8235168457031,0.5572213530540466,0.050000000745058,0.2285933047533035,291.169921875,291.1499938964844,274.6919860839844,272.3904113769531,285.7247314453125,294.040283203125,291.17010498046875,1.0,0.1898920238018036,0.9215875864028932,0.9215875864028932,1.0,1.0,-0.8681143522262573,0.3732345402240753,0.494879812002182,0.1472265869379043,0.0,0.0,0.1665732562541961,25.64317512512207,25.0,2.7903730869293213,-4770.60107421875,75.00401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,304.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.416015625,18000.0,0.0,0.0,0.1075867339968681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281687617301941,0.1281730234622955,-4.257316959410673e-06,0.0,0.000109186854388,0.0,0.0,5.02440071105957,0.0,0.0,0.0,0.2741908133029938,4.0,0.0,1.0
819600,293.2608642578125,297.1499938964844,293.1499938964844,0.0089121907949447,-574.0939331054688,302.5401916503906,0.5572213530540466,0.050000000745058,0.0457625277340412,294.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5572213530540466,0.050000000745058,0.0481901466846466,293.22314453125,297.1499938964844,293.1499938964844,0.1298438161611557,-2195.504150390625,304.15777587890625,0.8880594372749329,0.198505163192749,0.139653205871582,293.2371826171875,297.1499938964844,293.1499938964844,0.1945286989212036,-4105.5703125,304.1560974121094,0.9930423498153688,0.2748494446277618,0.2611830830574035,293.32342529296875,297.1499938964844,293.1499938964844,0.0079670688137412,-2668.24267578125,300.8235168457031,0.5572213530540466,0.050000000745058,0.2285933047533035,291.169921875,291.1499938964844,274.6919860839844,272.3904113769531,285.7247314453125,294.040283203125,291.17010498046875,1.0,0.1898920238018036,0.9215875864028932,0.9215875864028932,1.0,1.0,-0.8681143522262573,0.3732345402240753,0.494879812002182,0.1472265869379043,0.0,0.0,0.1665732562541961,25.64317512512207,25.0,2.7903730869293213,-4770.60107421875,75.00401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,304.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.416015625,18000.0,0.0,0.0,0.1075867339968681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281687617301941,0.1281730234622955,-4.257316959410673e-06,0.0,0.000109186854388,0.0,0.0,5.02440071105957,0.0,0.0,0.0,0.2741908133029938,4.0,0.0,1.0
819660,293.2608947753906,297.1499938964844,293.1499938964844,0.0088590374216437,-571.9775390625,302.5018310546875,0.5566210150718689,0.050000000745058,0.0457664430141449,294.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5566210150718689,0.050000000745058,0.0481942668557167,293.22344970703125,297.1499938964844,293.1499938964844,0.1282947957515716,-2174.4697265625,304.15777587890625,0.8843429088592529,0.196592703461647,0.138322576880455,293.23712158203125,297.1499938964844,293.1499938964844,0.1926093101501464,-4073.001953125,304.1572570800781,0.9902755618095398,0.2726501226425171,0.2591020166873932,293.3251647949219,297.1499938964844,293.1499938964844,0.007888370193541,-2650.37841796875,300.7589416503906,0.5566210150718689,0.050000000745058,0.2286128550767898,291.1706848144531,291.1499938964844,274.7063903808594,272.399169921875,285.73291015625,294.04461669921875,291.17071533203125,1.0,0.189548447728157,0.9215977787971495,0.9215977787971495,1.0,1.0,-0.8640527725219727,0.3715123236179352,0.4925404489040375,0.1461975425481796,0.0,0.0,0.1637503504753112,25.702861785888672,25.0,1.187159299850464,-4739.74951171875,74.39602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,304.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1069246679544448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267629265785217,0.1267671734094619,-4.254936357028782e-06,0.0,0.0001085149488062,0.0,0.0,4.965000152587891,0.0,0.0,0.0,0.2739633023738861,4.0,0.0,1.0
819720,293.2608947753906,297.1499938964844,293.1499938964844,0.0088590374216437,-571.9775390625,302.5018310546875,0.5566210150718689,0.050000000745058,0.0457664430141449,294.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5566210150718689,0.050000000745058,0.0481942668557167,293.22344970703125,297.1499938964844,293.1499938964844,0.1282947957515716,-2174.4697265625,304.15777587890625,0.8843429088592529,0.196592703461647,0.138322576880455,293.23712158203125,297.1499938964844,293.1499938964844,0.1926093101501464,-4073.001953125,304.1572570800781,0.9902755618095398,0.2726501226425171,0.2591020166873932,293.3251647949219,297.1499938964844,293.1499938964844,0.007888370193541,-2650.37841796875,300.7589416503906,0.5566210150718689,0.050000000745058,0.2286128550767898,291.1706848144531,291.1499938964844,274.7063903808594,272.399169921875,285.73291015625,294.04461669921875,291.17071533203125,1.0,0.189548447728157,0.9215977787971495,0.9215977787971495,1.0,1.0,-0.8640527725219727,0.3715123236179352,0.4925404489040375,0.1461975425481796,0.0,0.0,0.1637503504753112,25.702861785888672,25.0,1.187159299850464,-4739.74951171875,74.39602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,304.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1069246679544448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267629265785217,0.1267671734094619,-4.254936357028782e-06,0.0,0.0001085149488062,0.0,0.0,4.965000152587891,0.0,0.0,0.0,0.2739633023738861,4.0,0.0,1.0
819780,293.260986328125,297.1499938964844,293.1499938964844,0.0088062798604369,-569.872802734375,302.4632263183594,0.5561121106147766,0.050000000745058,0.0457697808742523,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5561121106147766,0.050000000745058,0.0481977835297584,293.22369384765625,297.1499938964844,293.1499938964844,0.1267555356025695,-2153.521728515625,304.1577453613281,0.8807454705238342,0.1946798712015152,0.1369911432266235,293.2369384765625,297.1499938964844,293.1499938964844,0.1907204836606979,-4041.00048828125,304.157958984375,0.9875473380088806,0.2704792320728302,0.2570537030696869,293.3268127441406,297.1499938964844,293.1499938964844,0.0078101446852087,-2632.47998046875,300.6937866210937,0.5561121106147766,0.050000000745058,0.2286295443773269,291.1708374023437,291.1499938964844,274.7208557128906,272.40789794921875,285.7410888671875,294.049072265625,291.1708068847656,1.0,0.1891832053661346,0.9216079711914062,0.9216079711914062,1.0,1.0,-0.8600247502326965,0.3698069155216217,0.4902178049087524,0.1451744884252548,0.0,0.0,0.1609604209661483,25.74771308898925,25.0,0.2707888484001159,-4709.60986328125,73.77605438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3125,18000.0,0.0,0.0,0.1061834543943405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253922581672668,0.1253965049982071,-4.252593953424366e-06,0.0,0.0001077627021004,0.0,0.0,4.907172203063965,0.0,0.0,0.0,0.2737411558628082,4.0,0.0,1.0
819840,293.260986328125,297.1499938964844,293.1499938964844,0.0088062798604369,-569.872802734375,302.4632263183594,0.5561121106147766,0.050000000745058,0.0457697808742523,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5561121106147766,0.050000000745058,0.0481977835297584,293.22369384765625,297.1499938964844,293.1499938964844,0.1267555356025695,-2153.521728515625,304.1577453613281,0.8807454705238342,0.1946798712015152,0.1369911432266235,293.2369384765625,297.1499938964844,293.1499938964844,0.1907204836606979,-4041.00048828125,304.157958984375,0.9875473380088806,0.2704792320728302,0.2570537030696869,293.3268127441406,297.1499938964844,293.1499938964844,0.0078101446852087,-2632.47998046875,300.6937866210937,0.5561121106147766,0.050000000745058,0.2286295443773269,291.1708374023437,291.1499938964844,274.7208557128906,272.40789794921875,285.7410888671875,294.049072265625,291.1708068847656,1.0,0.1891832053661346,0.9216079711914062,0.9216079711914062,1.0,1.0,-0.8600247502326965,0.3698069155216217,0.4902178049087524,0.1451744884252548,0.0,0.0,0.1609604209661483,25.74771308898925,25.0,0.2707888484001159,-4709.60986328125,73.77605438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3125,18000.0,0.0,0.0,0.1061834543943405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253922581672668,0.1253965049982071,-4.252593953424366e-06,0.0,0.0001077627021004,0.0,0.0,4.907172203063965,0.0,0.0,0.0,0.2737411558628082,4.0,0.0,1.0
819900,293.26104736328125,297.1499938964844,293.1499938964844,0.0087799588218331,-568.8189086914062,302.4438171386719,0.5558838844299316,0.050000000745058,0.0457712858915329,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5558838844299316,0.050000000745058,0.0481993705034256,293.22381591796875,297.1499938964844,293.1499938964844,0.1259883493185043,-2143.061767578125,304.1577453613281,0.8789807558059692,0.1937232464551925,0.1363251656293869,293.23681640625,297.1499938964844,293.1499938964844,0.1897823959589004,-4025.110107421875,304.1582336425781,0.9861860275268556,0.2694006860256195,0.2560365796089172,293.3276062011719,297.1499938964844,293.1499938964844,0.0077711613848805,-2623.49658203125,300.6609802246094,0.5558838844299316,0.050000000745058,0.2286370545625686,291.1707763671875,291.1499938964844,274.7281188964844,272.41229248046875,285.7452392578125,294.0514221191406,291.1707458496094,1.0,0.1889940798282623,0.9216130971908568,0.9216130971908568,1.0,1.0,-0.8580173850059509,0.3689577579498291,0.4890596270561218,0.1446643322706222,0.0,0.0,0.1595789939165115,25.76584815979004,25.0,-0.0041846856474876,-4694.66552734375,73.46249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,304.3139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.24609375,18000.0,0.0,0.0,0.1057886779308319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247180700302124,0.1247223243117332,-4.251444352121325e-06,0.0,0.0001073620587703,0.0,0.0,4.878772258758545,0.0,0.0,0.0,0.2736320793628692,4.0,0.0,1.0
819960,293.2611389160156,297.1499938964844,293.1499938964844,0.0087536443024873,-567.7620239257812,302.4243469238281,0.5556699633598328,0.050000000745058,0.0457727015018463,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5556699633598328,0.050000000745058,0.0482008606195449,293.22393798828125,297.1499938964844,293.1499938964844,0.1252223849296569,-2132.60546875,304.15771484375,0.8772343993186951,0.1927664279937744,0.1356589496135711,293.2366943359375,297.1499938964844,293.1499938964844,0.1888477206230163,-4009.2744140625,304.1584167480469,0.9848228693008424,0.268326073884964,0.2550231218338012,293.32843017578125,297.1499938964844,293.1499938964844,0.0077322553843259,-2614.485595703125,300.6280517578125,0.5556699633598328,0.050000000745058,0.2286441177129745,291.1706848144531,291.1499938964844,274.7354431152344,272.4167175292969,285.7494812011719,294.0538635253906,291.170654296875,1.0,0.1888014078140258,0.921625792980194,0.921625792980194,1.0,1.0,-0.8560134768486023,0.3681105971336365,0.4879028499126434,0.144155353307724,0.0,0.0,0.1582085639238357,25.781652450561523,25.0,-0.1866708099842071,-4679.78955078125,73.14716339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143310546875,304.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.17578125,18000.0,0.0,0.0,0.1053812950849533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240525469183921,0.124056801199913,-4.250311121722916e-06,0.0,0.0001069486170308,0.0,0.0,4.850764274597168,0.0,0.0,0.0,0.2735245525836944,4.0,0.0,1.0
820020,293.26141357421875,297.1499938964844,293.1499938964844,0.0087009454146027,-565.63427734375,302.3851318359375,0.5552783608436584,0.050000000745058,0.0457753017544746,294.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5552783608436584,0.050000000745058,0.048203594982624,293.22412109375,297.1499938964844,293.1499938964844,0.1236932650208473,-2111.689208984375,304.1576843261719,0.8737883567810059,0.1908520460128784,0.1343258619308471,293.2364196777344,297.1499938964844,293.1499938964844,0.1869877427816391,-3977.739990234375,304.1587219238281,0.98208487033844,0.2661876380443573,0.2530064582824707,293.3300170898437,297.1499938964844,293.1499938964844,0.0076546273194253,-2596.361328125,300.5618591308594,0.5552783608436584,0.050000000745058,0.2286570966243744,291.17047119140625,291.1499938964844,274.7502746582031,272.4257202148437,285.7581481933594,294.0590515136719,291.17041015625,1.0,0.1884073317050933,0.9216511845588684,0.9216511845588684,1.0,1.0,-0.8520151376724243,0.3664209544658661,0.4855941832065582,0.1431411206722259,0.0,0.0,0.1554969102144241,25.807353973388672,25.0,-0.3477341830730438,-4650.14208984375,72.5127182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296813964844,304.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.033203125,18000.0,0.0,0.0,0.1045388579368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227466538548469,0.1227509006857872,-4.248094228387345e-06,0.0,0.0001060936556314,0.0,0.0,4.79588794708252,0.0,0.0,0.0,0.2733138799667358,4.0,0.0,1.0
820080,293.26141357421875,297.1499938964844,293.1499938964844,0.0087009454146027,-565.63427734375,302.3851318359375,0.5552783608436584,0.050000000745058,0.0457753017544746,294.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5552783608436584,0.050000000745058,0.048203594982624,293.22412109375,297.1499938964844,293.1499938964844,0.1236932650208473,-2111.689208984375,304.1576843261719,0.8737883567810059,0.1908520460128784,0.1343258619308471,293.2364196777344,297.1499938964844,293.1499938964844,0.1869877427816391,-3977.739990234375,304.1587219238281,0.98208487033844,0.2661876380443573,0.2530064582824707,293.3300170898437,297.1499938964844,293.1499938964844,0.0076546273194253,-2596.361328125,300.5618591308594,0.5552783608436584,0.050000000745058,0.2286570966243744,291.17047119140625,291.1499938964844,274.7502746582031,272.4257202148437,285.7581481933594,294.0590515136719,291.17041015625,1.0,0.1884073317050933,0.9216511845588684,0.9216511845588684,1.0,1.0,-0.8520151376724243,0.3664209544658661,0.4855941832065582,0.1431411206722259,0.0,0.0,0.1554969102144241,25.807353973388672,25.0,-0.3477341830730438,-4650.14208984375,72.5127182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296813964844,304.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.033203125,18000.0,0.0,0.0,0.1045388579368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227466538548469,0.1227509006857872,-4.248094228387345e-06,0.0,0.0001060936556314,0.0,0.0,4.79588794708252,0.0,0.0,0.0,0.2733138799667358,4.0,0.0,1.0
820140,293.2617492675781,297.1499938964844,293.1499938964844,0.008648058399558,-563.4822998046875,302.3455810546875,0.554926872253418,0.050000000745058,0.0457776449620723,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.554926872253418,0.050000000745058,0.0482060611248016,293.22430419921875,297.1499938964844,293.1499938964844,0.1221669465303421,-2090.7548828125,304.1576843261719,0.8703935742378235,0.1889364570379257,0.1329917162656784,293.236083984375,297.1499938964844,293.1499938964844,0.1851396560668945,-3946.3671875,304.1589050292969,0.9793242812156676,0.2640629112720489,0.251002550125122,293.3315734863281,297.1499938964844,293.1499938964844,0.007577212061733,-2578.087646484375,300.49517822265625,0.554926872253418,0.050000000745058,0.2286688089370727,291.17022705078125,291.1499938964844,274.76544189453125,272.4349670410156,285.7672119140625,294.064697265625,291.170166015625,1.0,0.1880039423704147,0.9216766357421876,0.9216766357421876,1.0,1.0,-0.8480286598205566,0.3647364675998688,0.4832921922206878,0.14213328063488,0.0,0.0,0.1528169959783554,25.826580047607425,25.0,-0.3490673899650574,-4620.47705078125,71.87518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417358398437,304.2552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.1036745086312294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214704513549804,0.1214746981859207,-4.2459396354388446e-06,0.0,0.0001052164443535,0.0,0.0,4.742368221282959,0.0,0.0,0.0,0.273108571767807,4.0,0.0,1.0
820200,293.2617492675781,297.1499938964844,293.1499938964844,0.008648058399558,-563.4822998046875,302.3455810546875,0.554926872253418,0.050000000745058,0.0457776449620723,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.554926872253418,0.050000000745058,0.0482060611248016,293.22430419921875,297.1499938964844,293.1499938964844,0.1221669465303421,-2090.7548828125,304.1576843261719,0.8703935742378235,0.1889364570379257,0.1329917162656784,293.236083984375,297.1499938964844,293.1499938964844,0.1851396560668945,-3946.3671875,304.1589050292969,0.9793242812156676,0.2640629112720489,0.251002550125122,293.3315734863281,297.1499938964844,293.1499938964844,0.007577212061733,-2578.087646484375,300.49517822265625,0.554926872253418,0.050000000745058,0.2286688089370727,291.17022705078125,291.1499938964844,274.76544189453125,272.4349670410156,285.7672119140625,294.064697265625,291.170166015625,1.0,0.1880039423704147,0.9216766357421876,0.9216766357421876,1.0,1.0,-0.8480286598205566,0.3647364675998688,0.4832921922206878,0.14213328063488,0.0,0.0,0.1528169959783554,25.826580047607425,25.0,-0.3490673899650574,-4620.47705078125,71.87518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417358398437,304.2552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.1036745086312294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214704513549804,0.1214746981859207,-4.2459396354388446e-06,0.0,0.0001052164443535,0.0,0.0,4.742368221282959,0.0,0.0,0.0,0.273108571767807,4.0,0.0,1.0
820260,293.26220703125,297.1499938964844,293.1499938964844,0.0085949208587408,-561.3025512695312,302.3056335449219,0.5546073317527771,0.050000000745058,0.0457797832787036,294.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5546073317527771,0.050000000745058,0.0482083149254322,293.2244873046875,297.1499938964844,293.1499938964844,0.1206430345773696,-2069.7958984375,304.1576538085937,0.8670399188995361,0.1870195567607879,0.1316564381122589,293.2357482910156,297.1499938964844,293.1499938964844,0.1833035498857498,-3915.147216796875,304.15899658203125,0.9765338897705078,0.2619512379169464,0.2490107715129852,293.3330993652344,297.1499938964844,293.1499938964844,0.007500004954636,-2559.659912109375,300.42803955078125,0.5546073317527771,0.050000000745058,0.2286794930696487,291.1700134277344,291.1499938964844,274.7810363769531,272.4445495605469,285.7767028808594,294.0707397460937,291.16998291015625,1.0,0.1875936836004257,0.9217095375061036,0.9217095375061036,1.0,1.0,-0.8440536856651306,0.3630563914775848,0.4809972941875458,0.1411339044570922,0.0,0.0,0.150160551071167,25.84073638916016,25.0,-0.2857911586761474,-4590.666015625,71.23660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502197265625,304.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1028050109744072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202193573117256,0.1202235966920852,-4.243840066919802e-06,0.0,0.00010433402349,0.0,0.0,4.690003871917725,0.0,0.0,0.0,0.2729078531265259,4.0,0.0,1.0
820320,293.26220703125,297.1499938964844,293.1499938964844,0.0085949208587408,-561.3025512695312,302.3056335449219,0.5546073317527771,0.050000000745058,0.0457797832787036,294.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5546073317527771,0.050000000745058,0.0482083149254322,293.2244873046875,297.1499938964844,293.1499938964844,0.1206430345773696,-2069.7958984375,304.1576538085937,0.8670399188995361,0.1870195567607879,0.1316564381122589,293.2357482910156,297.1499938964844,293.1499938964844,0.1833035498857498,-3915.147216796875,304.15899658203125,0.9765338897705078,0.2619512379169464,0.2490107715129852,293.3330993652344,297.1499938964844,293.1499938964844,0.007500004954636,-2559.659912109375,300.42803955078125,0.5546073317527771,0.050000000745058,0.2286794930696487,291.1700134277344,291.1499938964844,274.7810363769531,272.4445495605469,285.7767028808594,294.0707397460937,291.16998291015625,1.0,0.1875936836004257,0.9217095375061036,0.9217095375061036,1.0,1.0,-0.8440536856651306,0.3630563914775848,0.4809972941875458,0.1411339044570922,0.0,0.0,0.150160551071167,25.84073638916016,25.0,-0.2857911586761474,-4590.666015625,71.23660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502197265625,304.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1028050109744072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202193573117256,0.1202235966920852,-4.243840066919802e-06,0.0,0.00010433402349,0.0,0.0,4.690003871917725,0.0,0.0,0.0,0.2729078531265259,4.0,0.0,1.0
820380,293.26275634765625,297.1499938964844,293.1499938964844,0.0085414946079254,-559.0929565429688,302.2652282714844,0.5543134808540344,0.050000000745058,0.0457817576825618,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5543134808540344,0.050000000745058,0.048210397362709,293.2246398925781,297.1499938964844,293.1499938964844,0.1191214546561241,-2048.810791015625,304.1576538085937,0.8637199401855469,0.1851014196872711,0.1303201019763946,293.2353820800781,297.1499938964844,293.1499938964844,0.1814797520637512,-3884.0791015625,304.1590270996094,0.9737087488174438,0.2598523199558258,0.2470308095216751,293.3345947265625,297.1499938964844,293.1499938964844,0.007423008326441,-2541.077880859375,300.3604431152344,0.5543134808540344,0.050000000745058,0.228689357638359,291.1698913574219,291.1499938964844,274.7972106933594,272.45458984375,285.7867126464844,294.07720947265625,291.1698608398437,1.0,0.1871784627437591,0.9217424392700196,0.9217424392700196,1.0,1.0,-0.8400902152061462,0.3613797426223755,0.4787104725837707,0.1401446759700775,0.0,0.0,0.1475191712379455,25.85091590881348,25.0,-0.1971848309040069,-4560.6416015625,70.59857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551025390625,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.1019444838166236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189890429377555,0.1189932823181152,-4.2417873373779e-06,0.0,0.0001034606902976,0.0,0.0,4.638608455657959,0.0,0.0,0.0,0.2727110087871551,4.0,0.0,1.0
820440,293.26275634765625,297.1499938964844,293.1499938964844,0.0085414946079254,-559.0929565429688,302.2652282714844,0.5543134808540344,0.050000000745058,0.0457817576825618,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5543134808540344,0.050000000745058,0.048210397362709,293.2246398925781,297.1499938964844,293.1499938964844,0.1191214546561241,-2048.810791015625,304.1576538085937,0.8637199401855469,0.1851014196872711,0.1303201019763946,293.2353820800781,297.1499938964844,293.1499938964844,0.1814797520637512,-3884.0791015625,304.1590270996094,0.9737087488174438,0.2598523199558258,0.2470308095216751,293.3345947265625,297.1499938964844,293.1499938964844,0.007423008326441,-2541.077880859375,300.3604431152344,0.5543134808540344,0.050000000745058,0.228689357638359,291.1698913574219,291.1499938964844,274.7972106933594,272.45458984375,285.7867126464844,294.07720947265625,291.1698608398437,1.0,0.1871784627437591,0.9217424392700196,0.9217424392700196,1.0,1.0,-0.8400902152061462,0.3613797426223755,0.4787104725837707,0.1401446759700775,0.0,0.0,0.1475191712379455,25.85091590881348,25.0,-0.1971848309040069,-4560.6416015625,70.59857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551025390625,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.1019444838166236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189890429377555,0.1189932823181152,-4.2417873373779e-06,0.0,0.0001034606902976,0.0,0.0,4.638608455657959,0.0,0.0,0.0,0.2727110087871551,4.0,0.0,1.0
