time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820500,293.2630615234375,297.1499938964844,293.1499938964844,0.0085146678611636,-557.9765625,302.244873046875,0.5541746020317078,0.050000000745058,0.0457826927304267,294.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5541746020317078,0.050000000745058,0.0482113808393478,293.2247009277344,297.1499938964844,293.1499938964844,0.118361547589302,-2038.3084716796875,304.1576232910156,0.8620708584785461,0.184141919016838,0.1296515613794326,293.2351989746094,297.1499938964844,293.1499938964844,0.1805725544691085,-3868.602294921875,304.1590270996094,0.9722821116447448,0.2588075995445251,0.2460452318191528,293.3353576660156,297.1499938964844,293.1499938964844,0.0073845917358994,-2531.7294921875,300.3264465332031,0.5541746020317078,0.050000000745058,0.2286940366029739,291.1698303222656,291.1499938964844,274.8055114746094,272.4598083496094,285.7919311523437,294.08062744140625,291.1697998046875,1.0,0.1869694739580154,0.9217588901519777,0.9217588901519777,1.0,1.0,-0.8381128907203674,0.3605425059795379,0.4775704145431518,0.1396544575691223,0.0,0.0,0.1462011486291885,25.85477828979492,25.0,-0.1470896005630493,-4545.53759765625,70.28015899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562927246094,304.1835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1015210971236229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183802708983421,0.1183845102787017,-4.24077643401688e-06,0.0,0.0001030310086207,0.0,0.0,4.613213539123535,0.0,0.0,0.0,0.2726137936115265,4.0,0.0,1.0
820560,293.2633972167969,297.1499938964844,293.1499938964844,0.0084877628833055,-556.8522338867188,302.2243957519531,0.5540403723716736,0.050000000745058,0.0457836017012596,294.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5540403723716736,0.050000000745058,0.0482123345136642,293.22479248046875,297.1499938964844,293.1499938964844,0.1176022440195083,-2027.7996826171875,304.1576232910156,0.8604281544685364,0.1831821948289871,0.1289827972650528,293.2350158691406,297.1499938964844,293.1499938964844,0.1796684563159942,-3853.162353515625,304.1590270996094,0.9708454608917236,0.2577659785747528,0.2450624853372573,293.3360900878906,297.1499938964844,293.1499938964844,0.0073462254367768,-2522.341552734375,300.2923583984375,0.5540403723716736,0.050000000745058,0.2286985665559768,291.1697998046875,291.1499938964844,274.8139953613281,272.46514892578125,285.7972717285156,294.0841064453125,291.1697998046875,1.0,0.1867597997188568,0.9217837452888488,0.9217837452888488,1.0,1.0,-0.8361384868621826,0.3597060441970825,0.4764324128627777,0.1391677111387252,0.0,0.0,0.1448830515146255,25.85796546936035,25.0,-0.0935400798916816,-4530.3740234375,69.96234893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,304.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1011037081480026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177748590707779,0.1177790984511375,-4.239773716108175e-06,0.0,0.0001026074096444,0.0,0.0,4.587983131408691,0.0,0.0,0.0,0.2725172340869903,4.0,0.0,1.0
820620,293.26416015625,297.1499938964844,293.1499938964844,0.0084337210282683,-554.57958984375,302.1830749511719,0.5537844896316528,0.050000000745058,0.0457853339612484,294.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537844896316528,0.050000000745058,0.0482141599059104,293.22491455078125,297.1499938964844,293.1499938964844,0.1160856485366821,-2006.7650146484373,304.1576232910156,0.8571609854698181,0.181262269616127,0.1276447921991348,293.234619140625,297.1499938964844,293.1499938964844,0.1778699904680252,-3822.400390625,304.1590270996094,0.9679422974586488,0.2556923627853393,0.2431059330701828,293.33758544921875,297.1499938964844,293.1499938964844,0.0072696502320468,-2503.448974609375,300.2238464355469,0.5537844896316528,0.050000000745058,0.2287072092294693,291.1698303222656,291.1499938964844,274.8315734863281,272.476318359375,285.80841064453125,294.0913391113281,291.1697998046875,1.0,0.1863389313220977,0.9218334555625916,0.9218334555625916,1.0,1.0,-0.8321990370750427,0.3580348789691925,0.4741641879081726,0.1382049769163131,0.0,0.0,0.1422406882047653,25.862546920776367,25.0,0.0210668165236711,-4499.85400390625,69.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35552978515625,304.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1002905219793319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165714710950851,0.1165757030248642,-4.237790562910959e-06,0.0,0.000101782126876,0.0,0.0,4.537900447845459,0.0,0.0,0.0,0.2723256945610046,4.0,0.0,1.0
820680,293.26416015625,297.1499938964844,293.1499938964844,0.0084337210282683,-554.57958984375,302.1830749511719,0.5537844896316528,0.050000000745058,0.0457853339612484,294.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537844896316528,0.050000000745058,0.0482141599059104,293.22491455078125,297.1499938964844,293.1499938964844,0.1160856485366821,-2006.7650146484373,304.1576232910156,0.8571609854698181,0.181262269616127,0.1276447921991348,293.234619140625,297.1499938964844,293.1499938964844,0.1778699904680252,-3822.400390625,304.1590270996094,0.9679422974586488,0.2556923627853393,0.2431059330701828,293.33758544921875,297.1499938964844,293.1499938964844,0.0072696502320468,-2503.448974609375,300.2238464355469,0.5537844896316528,0.050000000745058,0.2287072092294693,291.1698303222656,291.1499938964844,274.8315734863281,272.476318359375,285.80841064453125,294.0913391113281,291.1697998046875,1.0,0.1863389313220977,0.9218334555625916,0.9218334555625916,1.0,1.0,-0.8321990370750427,0.3580348789691925,0.4741641879081726,0.1382049769163131,0.0,0.0,0.1422406882047653,25.862546920776367,25.0,0.0210668165236711,-4499.85400390625,69.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35552978515625,304.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1002905219793319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165714710950851,0.1165757030248642,-4.237790562910959e-06,0.0,0.000101782126876,0.0,0.0,4.537900447845459,0.0,0.0,0.0,0.2723256945610046,4.0,0.0,1.0
820740,293.2649841308594,297.1499938964844,293.1499938964844,0.0083793913945555,-552.275390625,302.1412658691406,0.553542971611023,0.050000000745058,0.0457869730889797,294.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.553542971611023,0.050000000745058,0.0482158847153186,293.2250061035156,297.1499938964844,293.1499938964844,0.114572025835514,-1985.71142578125,304.1575927734375,0.8539160490036011,0.1793420761823654,0.1263064593076706,293.2342224121094,297.1499938964844,293.1499938964844,0.1760844141244888,-3791.79248046875,304.15899658203125,0.964998424053192,0.2536314725875854,0.2411611825227737,293.33905029296875,297.1499938964844,293.1499938964844,0.0071932915598154,-2484.4013671875,300.1548767089844,0.553542971611023,0.050000000745058,0.2287154048681259,291.169921875,291.1499938964844,274.8500061035156,272.4881591796875,285.82012939453125,294.098876953125,291.169921875,1.0,0.1859168112277984,0.9218831062316896,0.9218831062316896,1.0,1.0,-0.8282726407051086,0.3563655316829681,0.4719071388244629,0.1372580230236053,0.0,0.0,0.1395790874958038,25.86516571044922,25.0,0.1527992933988571,-4469.08935546875,68.69926452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521728515625,304.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.0995085462927818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153732389211654,0.1153774783015251,-4.235828328091884e-06,0.0,0.0001009885236271,0.0,0.0,4.488124847412109,0.0,0.0,0.0,0.272135466337204,4.0,0.0,1.0
820800,293.2649841308594,297.1499938964844,293.1499938964844,0.0083793913945555,-552.275390625,302.1412658691406,0.553542971611023,0.050000000745058,0.0457869730889797,294.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.553542971611023,0.050000000745058,0.0482158847153186,293.2250061035156,297.1499938964844,293.1499938964844,0.114572025835514,-1985.71142578125,304.1575927734375,0.8539160490036011,0.1793420761823654,0.1263064593076706,293.2342224121094,297.1499938964844,293.1499938964844,0.1760844141244888,-3791.79248046875,304.15899658203125,0.964998424053192,0.2536314725875854,0.2411611825227737,293.33905029296875,297.1499938964844,293.1499938964844,0.0071932915598154,-2484.4013671875,300.1548767089844,0.553542971611023,0.050000000745058,0.2287154048681259,291.169921875,291.1499938964844,274.8500061035156,272.4881591796875,285.82012939453125,294.098876953125,291.169921875,1.0,0.1859168112277984,0.9218831062316896,0.9218831062316896,1.0,1.0,-0.8282726407051086,0.3563655316829681,0.4719071388244629,0.1372580230236053,0.0,0.0,0.1395790874958038,25.86516571044922,25.0,0.1527992933988571,-4469.08935546875,68.69926452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521728515625,304.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.0995085462927818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153732389211654,0.1153774783015251,-4.235828328091884e-06,0.0,0.0001009885236271,0.0,0.0,4.488124847412109,0.0,0.0,0.0,0.272135466337204,4.0,0.0,1.0
820860,293.2598876953125,297.1499938964844,293.1499938964844,0.0083491234108805,-550.9986572265625,302.115478515625,0.5538365244865417,0.050000000745058,0.0457850135862827,294.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5538365244865417,0.050000000745058,0.0482138246297836,293.21990966796875,297.1499938964844,293.1499938964844,0.1137082502245903,-1973.8165283203125,304.156494140625,0.8526223301887512,0.1784846782684326,0.1255520731210708,293.22857666015625,297.1499938964844,293.1499938964844,0.1750146597623825,-3773.734130859375,304.1577453613281,0.9638775587081908,0.2526473701000213,0.2400190383195877,293.3344116210937,297.1499938964844,293.1499938964844,0.0071380557492375,-2470.5693359375,300.1020812988281,0.5538365244865417,0.050000000745058,0.2287056297063827,291.169189453125,291.1499938964844,274.8689270019531,272.500244140625,285.8331298828125,294.10791015625,291.1688232421875,1.0,0.1855296492576599,0.921942412853241,0.921942412853241,1.0,1.0,-0.8259794116020203,0.3553963303565979,0.4705831110477447,0.1366953998804092,0.0,0.0,0.1370409578084945,25.78877830505371,25.0,-1.776331663131714,-4440.962890625,68.22404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470764160156,304.057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.0987602695822715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114205852150917,0.1142100840806961,-4.2338838284194935e-06,0.0,0.000100229117379,0.0,0.0,4.439671039581299,0.0,0.0,0.0,0.271950215101242,4.0,0.0,1.0
820920,293.2598876953125,297.1499938964844,293.1499938964844,0.0083491234108805,-550.9986572265625,302.115478515625,0.5538365244865417,0.050000000745058,0.0457850135862827,294.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5538365244865417,0.050000000745058,0.0482138246297836,293.21990966796875,297.1499938964844,293.1499938964844,0.1137082502245903,-1973.8165283203125,304.156494140625,0.8526223301887512,0.1784846782684326,0.1255520731210708,293.22857666015625,297.1499938964844,293.1499938964844,0.1750146597623825,-3773.734130859375,304.1577453613281,0.9638775587081908,0.2526473701000213,0.2400190383195877,293.3344116210937,297.1499938964844,293.1499938964844,0.0071380557492375,-2470.5693359375,300.1020812988281,0.5538365244865417,0.050000000745058,0.2287056297063827,291.169189453125,291.1499938964844,274.8689270019531,272.500244140625,285.8331298828125,294.10791015625,291.1688232421875,1.0,0.1855296492576599,0.921942412853241,0.921942412853241,1.0,1.0,-0.8259794116020203,0.3553963303565979,0.4705831110477447,0.1366953998804092,0.0,0.0,0.1370409578084945,25.78877830505371,25.0,-1.776331663131714,-4440.962890625,68.22404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470764160156,304.057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.0987602695822715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114205852150917,0.1142100840806961,-4.2338838284194935e-06,0.0,0.000100229117379,0.0,0.0,4.439671039581299,0.0,0.0,0.0,0.271950215101242,4.0,0.0,1.0
820980,293.2568054199219,297.1499938964844,293.1499938964844,0.0083111291751265,-549.3955078125,302.0858154296875,0.5539579391479492,0.050000000745058,0.0457842126488685,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5539579391479492,0.050000000745058,0.0482129789888858,293.2174377441406,297.1499938964844,293.1499938964844,0.1127710491418838,-1960.807861328125,304.1559143066406,0.8509331941604614,0.1772177070379257,0.1247166842222213,293.2256774902344,297.1499938964844,293.1499938964844,0.1738725304603576,-3754.259033203125,304.1571044921875,0.9623335003852844,0.2512466013431549,0.2387667596340179,293.3316650390625,297.1499938964844,293.1499938964844,0.0070766378194093,-2455.104248046875,300.04541015625,0.5539579391479492,0.050000000745058,0.2287016212940216,291.1676940917969,291.1499938964844,274.8879089355469,272.51202392578125,285.8512878417969,294.1259155273437,291.16766357421875,1.0,0.1851696521043777,0.9220016598701476,0.9220016598701476,1.0,1.0,-0.8234672546386719,0.3543302118778229,0.469137042760849,0.1360905617475509,0.0,0.0,0.1348033249378204,25.741235733032227,25.0,-1.0532232522964478,-4414.447265625,67.75638580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,304.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.098057709634304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132018491625785,0.1132060810923576,-4.232138508086791e-06,0.0,9.951610991265623e-05,0.0,0.0,4.397983551025391,0.0,0.0,0.0,0.271789014339447,4.0,0.0,1.0
821040,293.2568054199219,297.1499938964844,293.1499938964844,0.0083111291751265,-549.3955078125,302.0858154296875,0.5539579391479492,0.050000000745058,0.0457842126488685,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5539579391479492,0.050000000745058,0.0482129789888858,293.2174377441406,297.1499938964844,293.1499938964844,0.1127710491418838,-1960.807861328125,304.1559143066406,0.8509331941604614,0.1772177070379257,0.1247166842222213,293.2256774902344,297.1499938964844,293.1499938964844,0.1738725304603576,-3754.259033203125,304.1571044921875,0.9623335003852844,0.2512466013431549,0.2387667596340179,293.3316650390625,297.1499938964844,293.1499938964844,0.0070766378194093,-2455.104248046875,300.04541015625,0.5539579391479492,0.050000000745058,0.2287016212940216,291.1676940917969,291.1499938964844,274.8879089355469,272.51202392578125,285.8512878417969,294.1259155273437,291.16766357421875,1.0,0.1851696521043777,0.9220016598701476,0.9220016598701476,1.0,1.0,-0.8234672546386719,0.3543302118778229,0.469137042760849,0.1360905617475509,0.0,0.0,0.1348033249378204,25.741235733032227,25.0,-1.0532232522964478,-4414.447265625,67.75638580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,304.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.098057709634304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132018491625785,0.1132060810923576,-4.232138508086791e-06,0.0,9.951610991265623e-05,0.0,0.0,4.397983551025391,0.0,0.0,0.0,0.271789014339447,4.0,0.0,1.0
821100,293.2557983398437,297.1499938964844,293.1499938964844,0.0082904892042279,-548.5029907226562,302.070068359375,0.5539447069168091,0.050000000745058,0.045784305781126,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5539447069168091,0.050000000745058,0.0482130795717239,293.2166442871094,297.1499938964844,293.1499938964844,0.1122332066297531,-1953.2933349609373,304.15582275390625,0.8498697876930237,0.1765181571245193,0.124241292476654,293.2247009277344,297.1499938964844,293.1499938964844,0.1732215881347656,-3743.068359375,304.156982421875,0.961330235004425,0.250479906797409,0.2380601912736892,293.330810546875,297.1499938964844,293.1499938964844,0.007044764701277,-2446.9482421875,300.01629638671875,0.5539447069168091,0.050000000745058,0.2287020981311798,291.1678466796875,291.1499938964844,274.8973999023437,272.5177917480469,285.8603820800781,294.135009765625,291.1679077148437,1.0,0.1849935203790664,0.9220312833786012,0.9220312833786012,1.0,1.0,-0.8220495581626892,0.3537277281284332,0.468321830034256,0.1357515454292297,0.0,0.0,0.1336019337177276,25.72905921936035,25.0,-0.105467565357685,-4400.6826171875,67.51392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,304.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.0977254807949066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126896664500236,0.1126938983798027,-4.231321781844599e-06,0.0,9.9178942036815e-05,0.0,0.0,4.376813888549805,0.0,0.0,0.0,0.2717081010341644,4.0,0.0,1.0
821160,293.25506591796875,297.1499938964844,293.1499938964844,0.0082691386342048,-547.5731201171875,302.0538024902344,0.5539059638977051,0.050000000745058,0.0457845740020275,294.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5539059638977051,0.050000000745058,0.0482133589684963,293.216064453125,297.1499938964844,293.1499938964844,0.1116707399487495,-1945.416748046875,304.15576171875,0.8487275838851929,0.1757916063070297,0.1237443536520004,293.2239074707031,297.1499938964844,293.1499938964844,0.172545313835144,-3731.4130859375,304.1569519042969,0.9602423310279846,0.2496901452541351,0.2373268604278564,293.3302307128906,297.1499938964844,293.1499938964844,0.0070123886689543,-2438.609375,299.9866943359375,0.5539059638977051,0.050000000745058,0.228703424334526,291.168212890625,291.1499938964844,274.9068908691406,272.52349853515625,285.8692626953125,294.1437683105469,291.1683349609375,1.0,0.1848187893629074,0.9220568537712096,0.9220568537712096,1.0,1.0,-0.8205752968788147,0.3531007468700409,0.4674745500087738,0.1354001015424728,0.0,0.0,0.1323477625846862,25.720911026000977,25.0,0.5581888556480408,-4386.40966796875,67.26876068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,303.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.0974040925502777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121531575918197,0.1121573895215988,-4.23048595621367e-06,0.0,9.885276813292876e-05,0.0,0.0,4.354673385620117,0.0,0.0,0.0,0.2716240286827087,4.0,0.0,1.0
821220,293.2542419433594,297.1499938964844,293.1499938964844,0.0082249529659748,-545.6395263671875,302.0198669433594,0.5537771582603455,0.050000000745058,0.0457854494452476,294.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5537771582603455,0.050000000745058,0.0482142828404903,293.2153015136719,297.1499938964844,293.1499938964844,0.1104929000139236,-1928.882568359375,304.15582275390625,0.8462713956832886,0.1742730587720871,0.1227005273103714,293.22271728515625,297.1499938964844,293.1499938964844,0.171148344874382,-3707.2822265625,304.1569519042969,0.9578849077224731,0.2480630725622177,0.2358077317476272,293.3296813964844,297.1499938964844,293.1499938964844,0.0069466484710574,-2421.560302734375,299.92608642578125,0.5537771582603455,0.050000000745058,0.228707805275917,291.16912841796875,291.1499938964844,274.9259033203125,272.53466796875,285.88641357421875,294.1601257324219,291.16925048828125,1.0,0.18447145819664,0.9221079349517822,0.9221079349517822,1.0,1.0,-0.8175067901611328,0.3517949283123016,0.4657118320465088,0.1346718668937683,0.0,0.0,0.1297358870506286,25.712661743164062,25.0,1.1207350492477417,-4357.02734375,66.77265167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221435546875,303.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.0967877581715583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110341399908065,0.111038364470005,-4.228734724165406e-06,0.0,9.822726860875264e-05,0.0,0.0,4.308533668518066,0.0,0.0,0.0,0.2714488208293915,4.0,0.0,1.0
821280,293.2542419433594,297.1499938964844,293.1499938964844,0.0082249529659748,-545.6395263671875,302.0198669433594,0.5537771582603455,0.050000000745058,0.0457854494452476,294.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5537771582603455,0.050000000745058,0.0482142828404903,293.2153015136719,297.1499938964844,293.1499938964844,0.1104929000139236,-1928.882568359375,304.15582275390625,0.8462713956832886,0.1742730587720871,0.1227005273103714,293.22271728515625,297.1499938964844,293.1499938964844,0.171148344874382,-3707.2822265625,304.1569519042969,0.9578849077224731,0.2480630725622177,0.2358077317476272,293.3296813964844,297.1499938964844,293.1499938964844,0.0069466484710574,-2421.560302734375,299.92608642578125,0.5537771582603455,0.050000000745058,0.228707805275917,291.16912841796875,291.1499938964844,274.9259033203125,272.53466796875,285.88641357421875,294.1601257324219,291.16925048828125,1.0,0.18447145819664,0.9221079349517822,0.9221079349517822,1.0,1.0,-0.8175067901611328,0.3517949283123016,0.4657118320465088,0.1346718668937683,0.0,0.0,0.1297358870506286,25.712661743164062,25.0,1.1207350492477417,-4357.02734375,66.77265167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221435546875,303.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.0967877581715583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110341399908065,0.111038364470005,-4.228734724165406e-06,0.0,9.822726860875264e-05,0.0,0.0,4.308533668518066,0.0,0.0,0.0,0.2714488208293915,4.0,0.0,1.0
821340,293.2540588378906,297.1499938964844,293.1499938964844,0.0081793349236249,-543.6332397460938,301.9844665527344,0.553605318069458,0.050000000745058,0.0457866191864013,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.553605318069458,0.050000000745058,0.0482155121862888,293.2149658203125,297.1499938964844,293.1499938964844,0.1092619150876998,-1911.5555419921875,304.1559143066406,0.8436505794525146,0.1726851761341095,0.1216048672795295,293.22186279296875,297.1499938964844,293.1499938964844,0.1697154641151428,-3682.4755859375,304.15704345703125,0.9553533792495728,0.2463938593864441,0.2342433333396911,293.32977294921875,297.1499938964844,293.1499938964844,0.0068800481967628,-2404.142822265625,299.864013671875,0.553605318069458,0.050000000745058,0.2287136316299438,291.16998291015625,291.1499938964844,274.9449157714844,272.5455322265625,285.9029541015625,294.1754150390625,291.1700744628906,1.0,0.1841247081756591,0.92215895652771,0.92215895652771,1.0,1.0,-0.814324140548706,0.3504396975040436,0.4638844430446625,0.1339206546545028,0.0,0.0,0.1270144879817962,25.711143493652344,25.0,1.1674309968948364,-4327.0986328125,66.27071380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,303.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.0961964726448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098758801817894,0.1098801121115684,-4.226908913551597e-06,0.0,9.762719128048047e-05,0.0,0.0,4.2608323097229,0.0,0.0,0.0,0.2712674140930176,4.0,0.0,1.0
821400,293.2540588378906,297.1499938964844,293.1499938964844,0.0081793349236249,-543.6332397460938,301.9844665527344,0.553605318069458,0.050000000745058,0.0457866191864013,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.553605318069458,0.050000000745058,0.0482155121862888,293.2149658203125,297.1499938964844,293.1499938964844,0.1092619150876998,-1911.5555419921875,304.1559143066406,0.8436505794525146,0.1726851761341095,0.1216048672795295,293.22186279296875,297.1499938964844,293.1499938964844,0.1697154641151428,-3682.4755859375,304.15704345703125,0.9553533792495728,0.2463938593864441,0.2342433333396911,293.32977294921875,297.1499938964844,293.1499938964844,0.0068800481967628,-2404.142822265625,299.864013671875,0.553605318069458,0.050000000745058,0.2287136316299438,291.16998291015625,291.1499938964844,274.9449157714844,272.5455322265625,285.9029541015625,294.1754150390625,291.1700744628906,1.0,0.1841247081756591,0.92215895652771,0.92215895652771,1.0,1.0,-0.814324140548706,0.3504396975040436,0.4638844430446625,0.1339206546545028,0.0,0.0,0.1270144879817962,25.711143493652344,25.0,1.1674309968948364,-4327.0986328125,66.27071380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,303.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.0961964726448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098758801817894,0.1098801121115684,-4.226908913551597e-06,0.0,9.762719128048047e-05,0.0,0.0,4.2608323097229,0.0,0.0,0.0,0.2712674140930176,4.0,0.0,1.0
821460,293.2543029785156,297.1499938964844,293.1499938964844,0.0081326998770236,-541.5721435546875,301.9478454589844,0.5534089207649231,0.050000000745058,0.0457879528403282,294.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5534089207649231,0.050000000745058,0.0482169203460216,293.2149658203125,297.1499938964844,293.1499938964844,0.1079899445176124,-1893.607177734375,304.15606689453125,0.8409114480018616,0.1710414290428161,0.1204682067036628,293.22125244140625,297.1499938964844,293.1499938964844,0.1682619452476501,-3657.264892578125,304.1571044921875,0.9526972770690918,0.2446980625391006,0.2326507568359375,293.3302307128906,297.1499938964844,293.1499938964844,0.0068129301071166,-2386.4443359375,299.8006896972656,0.5534089207649231,0.050000000745058,0.2287203073501587,291.1706848144531,291.1499938964844,274.9638671875,272.5561218261719,285.9190979003906,294.1899719238281,291.1707763671875,1.0,0.1837767660617828,0.9222254157066344,0.9222254157066344,1.0,1.0,-0.8110599517822266,0.3490494787693023,0.4620104432106018,0.133154422044754,0.0,0.0,0.1242026984691619,25.713424682617188,25.0,1.0301882028579712,-4296.92626953125,65.76412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.095619186758995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086890995502471,0.1086933240294456,-4.225034899718594e-06,0.0,9.70413166214712e-05,0.0,0.0,4.212024211883545,0.0,0.0,0.0,0.2710816860198974,4.0,0.0,1.0
821520,293.2543029785156,297.1499938964844,293.1499938964844,0.0081326998770236,-541.5721435546875,301.9478454589844,0.5534089207649231,0.050000000745058,0.0457879528403282,294.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5534089207649231,0.050000000745058,0.0482169203460216,293.2149658203125,297.1499938964844,293.1499938964844,0.1079899445176124,-1893.607177734375,304.15606689453125,0.8409114480018616,0.1710414290428161,0.1204682067036628,293.22125244140625,297.1499938964844,293.1499938964844,0.1682619452476501,-3657.264892578125,304.1571044921875,0.9526972770690918,0.2446980625391006,0.2326507568359375,293.3302307128906,297.1499938964844,293.1499938964844,0.0068129301071166,-2386.4443359375,299.8006896972656,0.5534089207649231,0.050000000745058,0.2287203073501587,291.1706848144531,291.1499938964844,274.9638671875,272.5561218261719,285.9190979003906,294.1899719238281,291.1707763671875,1.0,0.1837767660617828,0.9222254157066344,0.9222254157066344,1.0,1.0,-0.8110599517822266,0.3490494787693023,0.4620104432106018,0.133154422044754,0.0,0.0,0.1242026984691619,25.713424682617188,25.0,1.0301882028579712,-4296.92626953125,65.76412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.095619186758995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086890995502471,0.1086933240294456,-4.225034899718594e-06,0.0,9.70413166214712e-05,0.0,0.0,4.212024211883545,0.0,0.0,0.0,0.2710816860198974,4.0,0.0,1.0
821580,293.2548522949219,297.1499938964844,293.1499938964844,0.0080853328108787,-539.4673461914062,301.9103088378906,0.5531989932060242,0.050000000745058,0.0457893833518028,294.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5531989932060242,0.050000000745058,0.0482184253633022,293.2151794433594,297.1499938964844,293.1499938964844,0.1066845655441284,-1875.1416015625,304.1562194824219,0.8380820751190186,0.1693506091833114,0.1192975863814354,293.2207946777344,297.1499938964844,293.1499938964844,0.1667967438697815,-3631.806640625,304.1571655273437,0.9499484300613404,0.2429857850074768,0.2310406863689422,293.3309936523437,297.1499938964844,293.1499938964844,0.0067455335520207,-2368.521728515625,299.7364501953125,0.5531989932060242,0.050000000745058,0.2287274599075317,291.1713256835937,291.1499938964844,274.9827575683594,272.56640625,285.9349975585937,294.2041931152344,291.1714172363281,1.0,0.1834266632795334,0.9222918152809144,0.9222918152809144,1.0,1.0,-0.8077347874641418,0.3476327657699585,0.4601019918918609,0.1323775053024292,0.0,0.0,0.121315561234951,25.71773910522461,25.0,0.89560467004776,-4266.70361328125,65.25381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,303.8210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53515625,18000.0,0.0,0.0,0.0950457826256752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107482336461544,0.1074865609407424,-4.22312996306573e-06,0.0,9.64593855314888e-05,0.0,0.0,4.162468433380127,0.0,0.0,0.0,0.2708930671215057,4.0,0.0,1.0
821640,293.2548522949219,297.1499938964844,293.1499938964844,0.0080853328108787,-539.4673461914062,301.9103088378906,0.5531989932060242,0.050000000745058,0.0457893833518028,294.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5531989932060242,0.050000000745058,0.0482184253633022,293.2151794433594,297.1499938964844,293.1499938964844,0.1066845655441284,-1875.1416015625,304.1562194824219,0.8380820751190186,0.1693506091833114,0.1192975863814354,293.2207946777344,297.1499938964844,293.1499938964844,0.1667967438697815,-3631.806640625,304.1571655273437,0.9499484300613404,0.2429857850074768,0.2310406863689422,293.3309936523437,297.1499938964844,293.1499938964844,0.0067455335520207,-2368.521728515625,299.7364501953125,0.5531989932060242,0.050000000745058,0.2287274599075317,291.1713256835937,291.1499938964844,274.9827575683594,272.56640625,285.9349975585937,294.2041931152344,291.1714172363281,1.0,0.1834266632795334,0.9222918152809144,0.9222918152809144,1.0,1.0,-0.8077347874641418,0.3476327657699585,0.4601019918918609,0.1323775053024292,0.0,0.0,0.121315561234951,25.71773910522461,25.0,0.89560467004776,-4266.70361328125,65.25381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,303.8210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53515625,18000.0,0.0,0.0,0.0950457826256752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107482336461544,0.1074865609407424,-4.22312996306573e-06,0.0,9.64593855314888e-05,0.0,0.0,4.162468433380127,0.0,0.0,0.0,0.2708930671215057,4.0,0.0,1.0
821700,293.2552185058594,297.1499938964844,293.1499938964844,0.00806141551584,-538.3997802734375,301.8912658691406,0.5530909299850464,0.050000000745058,0.0457901209592819,294.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5530909299850464,0.050000000745058,0.0482192039489746,293.2153625488281,297.1499938964844,293.1499938964844,0.1060203239321708,-1865.7275390625,304.15631103515625,0.8366374373435974,0.1684886664152145,0.1187005415558815,293.2206115722656,297.1499938964844,293.1499938964844,0.1660612672567367,-3619.0107421875,304.1572265625,0.9485453963279724,0.2421253621578216,0.2302311062812805,293.3314514160156,297.1499938964844,293.1499938964844,0.0067117633298039,-2359.482421875,299.7040100097656,0.5530909299850464,0.050000000745058,0.2287311404943466,291.171630859375,291.1499938964844,274.9921875,272.57147216796875,285.9429016113281,294.21124267578125,291.17169189453125,1.0,0.1832506209611892,0.922325074672699,0.922325074672699,1.0,1.0,-0.8060528039932251,0.346915990114212,0.459136813879013,0.1319858133792877,0.0,0.0,0.1198443099856376,25.720355987548828,25.0,0.8539076447486877,-4251.59130859375,64.99742889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013000488281,303.79931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.0947580263018608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068724021315574,0.1068766266107559,-4.222168627165956e-06,0.0,9.616735042072833e-05,0.0,0.0,4.137451648712158,0.0,0.0,0.0,0.2707978188991546,4.0,0.0,1.0
821760,293.2556457519531,297.1499938964844,293.1499938964844,0.0080373613163828,-537.3226318359375,301.8720092773437,0.5529813766479492,0.050000000745058,0.0457908697426319,294.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5529813766479492,0.050000000745058,0.0482199899852275,293.2156066894531,297.1499938964844,293.1499938964844,0.1053483262658119,-1856.19091796875,304.1563720703125,0.8351730108261108,0.1676157116889953,0.1180956661701202,293.220458984375,297.1499938964844,293.1499938964844,0.1653244346380233,-3606.17919921875,304.1572265625,0.9471255540847778,0.2412628978490829,0.2294192612171173,293.3319396972656,297.1499938964844,293.1499938964844,0.0066779623739421,-2350.39453125,299.67138671875,0.5529813766479492,0.050000000745058,0.2287348806858062,291.1719055175781,291.1499938964844,275.0015869140625,272.5764465332031,285.9508056640625,294.21826171875,291.1719970703125,1.0,0.1830738335847854,0.9223642349243164,0.9223642349243164,1.0,1.0,-0.8043588399887085,0.3461941480636596,0.4581646919250488,0.1315923333168029,0.0,0.0,0.11835328489542,25.723175048828125,25.0,0.830572247505188,-4236.4736328125,64.74021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,303.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.0944682508707046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062578186392784,0.1062620356678962,-4.221201834297972e-06,0.0,9.587327076587826e-05,0.0,0.0,4.112265110015869,0.0,0.0,0.0,0.2707019448280334,4.0,0.0,1.0
821820,293.2565612792969,297.1499938964844,293.1499938964844,0.0079889148473739,-535.1422119140625,301.8330078125,0.5527597069740295,0.050000000745058,0.0457923859357833,294.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5527597069740295,0.050000000745058,0.0482215881347656,293.2161560058594,297.1499938964844,293.1499938964844,0.1039830967783927,-1836.777099609375,304.1565246582031,0.8321892023086548,0.1658387780189514,0.1168642714619636,293.2201843261719,297.1499938964844,293.1499938964844,0.1638486385345459,-3580.443603515625,304.15728759765625,0.9442433714866638,0.2395338863134384,0.2277911454439163,293.3330078125,297.1499938964844,293.1499938964844,0.0066103301942348,-2332.087646484375,299.60565185546875,0.5527597069740295,0.050000000745058,0.2287424504756927,291.1724853515625,291.1499938964844,275.0202941894531,272.5861511230469,285.9665832519531,294.232421875,291.1725769042969,1.0,0.1827180683612823,0.9224425554275512,0.9224425554275512,1.0,1.0,-0.8009397983551025,0.3447369933128357,0.4562028348445892,0.130800575017929,0.0,0.0,0.1153133735060691,25.729148864746094,25.0,0.8243065476417542,-4206.21337890625,64.22382354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,303.7330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.0938799902796745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050157621502876,0.105019986629486,-4.219253241899423e-06,0.0,9.527625661576168e-05,0.0,0.0,4.061426639556885,0.0,0.0,0.0,0.2705084383487701,4.0,0.0,1.0
821880,293.2565612792969,297.1499938964844,293.1499938964844,0.0079889148473739,-535.1422119140625,301.8330078125,0.5527597069740295,0.050000000745058,0.0457923859357833,294.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5527597069740295,0.050000000745058,0.0482215881347656,293.2161560058594,297.1499938964844,293.1499938964844,0.1039830967783927,-1836.777099609375,304.1565246582031,0.8321892023086548,0.1658387780189514,0.1168642714619636,293.2201843261719,297.1499938964844,293.1499938964844,0.1638486385345459,-3580.443603515625,304.15728759765625,0.9442433714866638,0.2395338863134384,0.2277911454439163,293.3330078125,297.1499938964844,293.1499938964844,0.0066103301942348,-2332.087646484375,299.60565185546875,0.5527597069740295,0.050000000745058,0.2287424504756927,291.1724853515625,291.1499938964844,275.0202941894531,272.5861511230469,285.9665832519531,294.232421875,291.1725769042969,1.0,0.1827180683612823,0.9224425554275512,0.9224425554275512,1.0,1.0,-0.8009397983551025,0.3447369933128357,0.4562028348445892,0.130800575017929,0.0,0.0,0.1153133735060691,25.729148864746094,25.0,0.8243065476417542,-4206.21337890625,64.22382354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,303.7330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.0938799902796745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050157621502876,0.105019986629486,-4.219253241899423e-06,0.0,9.527625661576168e-05,0.0,0.0,4.061426639556885,0.0,0.0,0.0,0.2705084383487701,4.0,0.0,1.0
821940,293.257568359375,297.1499938964844,293.1499938964844,0.0079400651156902,-532.9283447265625,301.79345703125,0.5525355935096741,0.050000000745058,0.0457939207553863,294.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5525355935096741,0.050000000745058,0.0482232049107551,293.21685791015625,297.1499938964844,293.1499938964844,0.1025890856981277,-1816.8984375,304.1566772460937,0.8291274905204773,0.1640195846557617,0.1156034767627716,293.2199401855469,297.1499938964844,293.1499938964844,0.1623715460300445,-3554.63671875,304.1573181152344,0.9413114190101624,0.2378013581037521,0.2261590808629989,293.33416748046875,297.1499938964844,293.1499938964844,0.0065426854416728,-2313.611328125,299.53936767578125,0.5525355935096741,0.050000000745058,0.2287501245737075,291.173095703125,291.1499938964844,275.03887939453125,272.5956115722656,285.982421875,294.2467346191406,291.1731872558594,1.0,0.1823592633008957,0.9225209355354308,0.9225209355354308,1.0,1.0,-0.7974809408187866,0.3432625234127044,0.4542183876037597,0.1300027668476104,0.0,0.0,0.1121910065412521,25.73540306091309,25.0,0.8558155298233032,-4175.86669921875,63.704856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,303.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.0932764187455177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037553772330284,0.1037595942616462,-4.217284185870085e-06,0.0,9.466370102018118e-05,0.0,0.0,4.00992488861084,0.0,0.0,0.0,0.2703124284744262,4.0,0.0,1.0
822000,293.257568359375,297.1499938964844,293.1499938964844,0.0079400651156902,-532.9283447265625,301.79345703125,0.5525355935096741,0.050000000745058,0.0457939207553863,294.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5525355935096741,0.050000000745058,0.0482232049107551,293.21685791015625,297.1499938964844,293.1499938964844,0.1025890856981277,-1816.8984375,304.1566772460937,0.8291274905204773,0.1640195846557617,0.1156034767627716,293.2199401855469,297.1499938964844,293.1499938964844,0.1623715460300445,-3554.63671875,304.1573181152344,0.9413114190101624,0.2378013581037521,0.2261590808629989,293.33416748046875,297.1499938964844,293.1499938964844,0.0065426854416728,-2313.611328125,299.53936767578125,0.5525355935096741,0.050000000745058,0.2287501245737075,291.173095703125,291.1499938964844,275.03887939453125,272.5956115722656,285.982421875,294.2467346191406,291.1731872558594,1.0,0.1823592633008957,0.9225209355354308,0.9225209355354308,1.0,1.0,-0.7974809408187866,0.3432625234127044,0.4542183876037597,0.1300027668476104,0.0,0.0,0.1121910065412521,25.73540306091309,25.0,0.8558155298233032,-4175.86669921875,63.704856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,303.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.0932764187455177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037553772330284,0.1037595942616462,-4.217284185870085e-06,0.0,9.466370102018118e-05,0.0,0.0,4.00992488861084,0.0,0.0,0.0,0.2703124284744262,4.0,0.0,1.0
822060,293.2586364746094,297.1499938964844,293.1499938964844,0.0078908735886216,-530.683349609375,301.7533264160156,0.5523099303245544,0.050000000745058,0.0457954742014408,294.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5523099303245544,0.050000000745058,0.0482248403131961,293.2177124023437,297.1499938964844,293.1499938964844,0.1011655405163765,-1796.5396728515625,304.1568298339844,0.8259791731834412,0.1621565371751785,0.1143123060464859,293.2197570800781,297.1499938964844,293.1499938964844,0.1608949601650238,-3528.788818359375,304.1573486328125,0.9383373856544496,0.2360671460628509,0.224524974822998,293.3353576660156,297.1499938964844,293.1499938964844,0.0064750714227557,-2294.976806640625,299.4725036621094,0.5523099303245544,0.050000000745058,0.2287578731775283,291.1737365722656,291.1499938964844,275.0573425292969,272.6048278808594,285.99835205078125,294.26129150390625,291.173828125,1.0,0.1819973289966583,0.922610878944397,0.922610878944397,1.0,1.0,-0.7939832806587219,0.34177166223526,0.4522116184234619,0.1291993707418441,0.0,0.0,0.1089813560247421,25.74181365966797,25.0,0.891141414642334,-4145.369140625,63.18341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017272949219,303.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.092654101550579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024754792451858,0.1024796888232231,-4.215291937725851e-06,0.0,9.403213334735484e-05,0.0,0.0,3.9577136039733887,0.0,0.0,0.0,0.2701139450073242,4.0,0.0,1.0
822120,293.2586364746094,297.1499938964844,293.1499938964844,0.0078908735886216,-530.683349609375,301.7533264160156,0.5523099303245544,0.050000000745058,0.0457954742014408,294.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5523099303245544,0.050000000745058,0.0482248403131961,293.2177124023437,297.1499938964844,293.1499938964844,0.1011655405163765,-1796.5396728515625,304.1568298339844,0.8259791731834412,0.1621565371751785,0.1143123060464859,293.2197570800781,297.1499938964844,293.1499938964844,0.1608949601650238,-3528.788818359375,304.1573486328125,0.9383373856544496,0.2360671460628509,0.224524974822998,293.3353576660156,297.1499938964844,293.1499938964844,0.0064750714227557,-2294.976806640625,299.4725036621094,0.5523099303245544,0.050000000745058,0.2287578731775283,291.1737365722656,291.1499938964844,275.0573425292969,272.6048278808594,285.99835205078125,294.26129150390625,291.173828125,1.0,0.1819973289966583,0.922610878944397,0.922610878944397,1.0,1.0,-0.7939832806587219,0.34177166223526,0.4522116184234619,0.1291993707418441,0.0,0.0,0.1089813560247421,25.74181365966797,25.0,0.891141414642334,-4145.369140625,63.18341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017272949219,303.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.092654101550579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024754792451858,0.1024796888232231,-4.215291937725851e-06,0.0,9.403213334735484e-05,0.0,0.0,3.9577136039733887,0.0,0.0,0.0,0.2701139450073242,4.0,0.0,1.0
822180,293.259765625,297.1499938964844,293.1499938964844,0.0078413924202322,-528.4094848632812,301.71270751953125,0.552082896232605,0.050000000745058,0.0457970388233661,294.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.552082896232605,0.050000000745058,0.0482264868915081,293.2186584472656,297.1499938964844,293.1499938964844,0.0997114405035972,-1775.6815185546875,304.156982421875,0.822731077671051,0.1602475643157959,0.1129893809556961,293.2196044921875,297.1499938964844,293.1499938964844,0.1594203859567642,-3502.92626953125,304.1573486328125,0.935328245162964,0.2343325912952423,0.2228902131319046,293.33660888671875,297.1499938964844,293.1499938964844,0.0064075198024511,-2276.193603515625,299.4051208496094,0.552082896232605,0.050000000745058,0.2287656813859939,291.17437744140625,291.1499938964844,275.0755920410156,272.6137390136719,286.0143737792969,294.27618408203125,291.1744689941406,1.0,0.1816321909427642,0.922700822353363,0.922700822353363,1.0,1.0,-0.7904468178749084,0.340264081954956,0.45018270611763,0.1283900141716003,0.0,0.0,0.1056827306747436,25.74833106994629,25.0,0.9112960696220398,-4114.67236328125,62.65952682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047180175781,303.59307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.092010922729969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011761873960495,0.1011803969740867,-4.213276042719372e-06,0.0,9.33793926378712e-05,0.0,0.0,3.9048001766204834,0.0,0.0,0.0,0.2699130773544311,4.0,0.0,1.0
822240,293.259765625,297.1499938964844,293.1499938964844,0.0078413924202322,-528.4094848632812,301.71270751953125,0.552082896232605,0.050000000745058,0.0457970388233661,294.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.552082896232605,0.050000000745058,0.0482264868915081,293.2186584472656,297.1499938964844,293.1499938964844,0.0997114405035972,-1775.6815185546875,304.156982421875,0.822731077671051,0.1602475643157959,0.1129893809556961,293.2196044921875,297.1499938964844,293.1499938964844,0.1594203859567642,-3502.92626953125,304.1573486328125,0.935328245162964,0.2343325912952423,0.2228902131319046,293.33660888671875,297.1499938964844,293.1499938964844,0.0064075198024511,-2276.193603515625,299.4051208496094,0.552082896232605,0.050000000745058,0.2287656813859939,291.17437744140625,291.1499938964844,275.0755920410156,272.6137390136719,286.0143737792969,294.27618408203125,291.1744689941406,1.0,0.1816321909427642,0.922700822353363,0.922700822353363,1.0,1.0,-0.7904468178749084,0.340264081954956,0.45018270611763,0.1283900141716003,0.0,0.0,0.1056827306747436,25.74833106994629,25.0,0.9112960696220398,-4114.67236328125,62.65952682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047180175781,303.59307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.092010922729969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011761873960495,0.1011803969740867,-4.213276042719372e-06,0.0,9.33793926378712e-05,0.0,0.0,3.9048001766204834,0.0,0.0,0.0,0.2699130773544311,4.0,0.0,1.0
