time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822300,293.2603454589844,297.1499938964844,293.1499938964844,0.0078165559098124,-527.2622680664062,301.6922302246094,0.5519688725471497,0.050000000745058,0.0457978248596191,294.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5519688725471497,0.050000000745058,0.0482273139059543,293.2191772460937,297.1499938964844,293.1499938964844,0.0989724695682525,-1765.0576171875,304.15704345703125,0.8210641145706177,0.1592750251293182,0.1123154759407043,293.21954345703125,297.1499938964844,293.1499938964844,0.1586841940879821,-3489.995361328125,304.1573486328125,0.9338124394416808,0.2334654480218887,0.2220728695392608,293.3372497558594,297.1499938964844,293.1499938964844,0.006373775191605,-2266.748779296875,299.3712158203125,0.5519688725471497,0.050000000745058,0.2287696152925491,291.1747131347656,291.1499938964844,275.08465576171875,272.6181030273437,286.0224304199219,294.2837829589844,291.1748046875,1.0,0.1814483851194381,0.9227458238601683,0.9227458238601683,1.0,1.0,-0.7886637449264526,0.3395039141178131,0.4491598010063171,0.1279830038547516,0.0,0.0,0.1040000170469284,25.751628875732425,25.0,0.9140374064445496,-4099.23828125,62.39664840698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065490722656,303.568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.0916812047362327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005195528268814,0.1005237624049186,-4.212260137137491e-06,0.0,9.30447640712373e-05,0.0,0.0,3.8780925273895264,0.0,0.0,0.0,0.2698118090629577,4.0,0.0,1.0
822360,293.2609558105469,297.1499938964844,293.1499938964844,0.0077916630543768,-526.1085815429688,301.6716003417969,0.5518545508384705,0.050000000745058,0.0457986146211624,294.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5518545508384705,0.050000000745058,0.0482281483709812,293.2197265625,297.1499938964844,293.1499938964844,0.0982252806425094,-1754.3006591796875,304.1571350097656,0.8193650841712952,0.158290296792984,0.1116330623626709,293.2194519042969,297.1499938964844,293.1499938964844,0.1579489111900329,-3477.0673828125,304.1573486328125,0.9322903156280518,0.2325985580682754,0.221255674958229,293.337890625,297.1499938964844,293.1499938964844,0.0063400520011782,-2257.269287109375,299.33721923828125,0.5518545508384705,0.050000000745058,0.2287735641002655,291.175048828125,291.1499938964844,275.0936889648437,272.6224060058594,286.030517578125,294.2914733886719,291.1751403808594,1.0,0.1812637746334076,0.9227965474128724,0.9227965474128724,1.0,1.0,-0.7868706583976746,0.3387396335601806,0.4481310248374939,0.1275745630264282,0.0,0.0,0.1022954955697059,25.754955291748047,25.0,0.9105069041252136,-4083.7451171875,62.133148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,303.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.0913460999727249,0.0,0.0,0.0,0.0,1.0,2.297556602570694e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998585075139999,0.0998676717281341,-9.168849828711244e-06,0.0,9.270467853639276e-05,0.0,0.0,3.851417064666748,0.0,0.0,0.0,0.2697105705738067,4.0,0.0,1.0
822420,293.2621459960937,297.1499938964844,293.1499938964844,0.007741751614958,-523.78369140625,301.6300354003906,0.5516249537467957,0.050000000745058,0.0458002053201198,294.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5516249537467957,0.050000000745058,0.0482298210263252,293.2209167480469,297.1499938964844,293.1499938964844,0.096707209944725,-1732.4058837890625,304.15728759765625,0.8158625960350037,0.1562853455543518,0.1102437525987625,293.2193298339844,297.1499938964844,293.1499938964844,0.1564814299345016,-3451.2275390625,304.1573486328125,0.929230809211731,0.2308655977249145,0.2196220159530639,293.3392028808594,297.1499938964844,293.1499938964844,0.0062727141194045,-2238.218505859375,299.26885986328125,0.5516249537467957,0.050000000745058,0.2287815064191818,291.1756896972656,291.1499938964844,275.1115417480469,272.6307983398437,286.0467529296875,294.3070983886719,291.17578125,1.0,0.180892214179039,0.9228979349136353,0.9228979349136353,1.0,1.0,-0.7832560539245605,0.337198942899704,0.4460571408271789,0.1267532408237457,0.0,0.0,0.0988275036215782,25.761669158935547,25.0,0.8838405609130859,-4052.58642578125,61.60452651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,303.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.0906611308455467,0.0,0.0,0.0,0.0,1.0,0.0002848924486897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985248908400535,0.0987250879406929,-0.0002001988177653,0.0,9.200952626997604e-05,0.0,0.0,3.804657936096192,0.0,0.0,0.0,0.2695241868495941,4.0,0.0,1.0
822480,293.2621459960937,297.1499938964844,293.1499938964844,0.007741751614958,-523.78369140625,301.6300354003906,0.5516249537467957,0.050000000745058,0.0458002053201198,294.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5516249537467957,0.050000000745058,0.0482298210263252,293.2209167480469,297.1499938964844,293.1499938964844,0.096707209944725,-1732.4058837890625,304.15728759765625,0.8158625960350037,0.1562853455543518,0.1102437525987625,293.2193298339844,297.1499938964844,293.1499938964844,0.1564814299345016,-3451.2275390625,304.1573486328125,0.929230809211731,0.2308655977249145,0.2196220159530639,293.3392028808594,297.1499938964844,293.1499938964844,0.0062727141194045,-2238.218505859375,299.26885986328125,0.5516249537467957,0.050000000745058,0.2287815064191818,291.1756896972656,291.1499938964844,275.1115417480469,272.6307983398437,286.0467529296875,294.3070983886719,291.17578125,1.0,0.180892214179039,0.9228979349136353,0.9228979349136353,1.0,1.0,-0.7832560539245605,0.337198942899704,0.4460571408271789,0.1267532408237457,0.0,0.0,0.0988275036215782,25.761669158935547,25.0,0.8838405609130859,-4052.58642578125,61.60452651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,303.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.0906611308455467,0.0,0.0,0.0,0.0,1.0,0.0002848924486897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985248908400535,0.0987250879406929,-0.0002001988177653,0.0,9.200952626997604e-05,0.0,0.0,3.804657936096192,0.0,0.0,0.0,0.2695241868495941,4.0,0.0,1.0
822540,293.2633361816406,297.1499938964844,293.1499938964844,0.0076916646212339,-521.4352416992188,301.5880126953125,0.5513939261436462,0.050000000745058,0.0458018071949481,294.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5513939261436462,0.050000000745058,0.0482315085828304,293.2221984863281,297.1499938964844,293.1499938964844,0.0951539352536201,-1709.9583740234375,304.1574401855469,0.8121904134750366,0.1542290449142456,0.1088188216090202,293.2192077636719,297.1499938964844,293.1499938964844,0.1550185978412628,-3425.418212890625,304.1573486328125,0.9261566400527954,0.229134202003479,0.2179896384477615,293.34051513671875,297.1499938964844,293.1499938964844,0.0062054968439042,-2219.04052734375,299.1999816894531,0.5513939261436462,0.050000000745058,0.2287895232439041,291.1763000488281,291.1499938964844,275.1291809082031,272.63897705078125,286.0631408691406,294.3231506347656,291.1763610839844,1.0,0.1805173009634018,0.922999382019043,0.922999382019043,1.0,1.0,-0.7796003818511963,0.3356407284736633,0.4439596831798553,0.1259252279996872,0.0,0.0,0.0952811241149902,25.76850318908692,25.0,0.833248496055603,-4021.173583984375,61.07341766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,303.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.0899564623832702,0.0,0.0,0.0,0.0,1.0,0.0006726683932356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971763804554939,0.098113052546978,-0.0009366734884679,0.0,9.129437239607796e-05,0.0,0.0,3.7785587310791016,0.0,0.0,0.0,0.2693900763988495,4.0,0.0,1.0
822600,293.2633361816406,297.1499938964844,293.1499938964844,0.0076916646212339,-521.4352416992188,301.5880126953125,0.5513939261436462,0.050000000745058,0.0458018071949481,294.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5513939261436462,0.050000000745058,0.0482315085828304,293.2221984863281,297.1499938964844,293.1499938964844,0.0951539352536201,-1709.9583740234375,304.1574401855469,0.8121904134750366,0.1542290449142456,0.1088188216090202,293.2192077636719,297.1499938964844,293.1499938964844,0.1550185978412628,-3425.418212890625,304.1573486328125,0.9261566400527954,0.229134202003479,0.2179896384477615,293.34051513671875,297.1499938964844,293.1499938964844,0.0062054968439042,-2219.04052734375,299.1999816894531,0.5513939261436462,0.050000000745058,0.2287895232439041,291.1763000488281,291.1499938964844,275.1291809082031,272.63897705078125,286.0631408691406,294.3231506347656,291.1763610839844,1.0,0.1805173009634018,0.922999382019043,0.922999382019043,1.0,1.0,-0.7796003818511963,0.3356407284736633,0.4439596831798553,0.1259252279996872,0.0,0.0,0.0952811241149902,25.76850318908692,25.0,0.833248496055603,-4021.173583984375,61.07341766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,303.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.0899564623832702,0.0,0.0,0.0,0.0,1.0,0.0006726683932356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971763804554939,0.098113052546978,-0.0009366734884679,0.0,9.129437239607796e-05,0.0,0.0,3.7785587310791016,0.0,0.0,0.0,0.2693900763988495,4.0,0.0,1.0
822660,293.2645568847656,297.1499938964844,293.1499938964844,0.0076414267532527,-519.064208984375,301.5455627441406,0.551161527633667,0.050000000745058,0.045803427696228,294.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.551161527633667,0.050000000745058,0.0482332147657871,293.2235717773437,297.1499938964844,293.1499938964844,0.0935640707612037,-1686.9478759765625,304.1576232910156,0.8083107471466064,0.1521205753087997,0.1073575988411903,293.2190856933594,297.1499938964844,293.1499938964844,0.1535608470439911,-3399.646728515625,304.1573181152344,0.9230760931968688,0.2274047583341598,0.2163589745759964,293.3418273925781,297.1499938964844,293.1499938964844,0.0061384113505482,-2199.739501953125,299.1306457519531,0.551161527633667,0.050000000745058,0.2287975996732711,291.1768493652344,291.1499938964844,275.14654541015625,272.6468811035156,286.0796203613281,294.3396301269531,291.1769104003906,1.0,0.1801390051841735,0.923111855983734,0.923111855983734,1.0,1.0,-0.7759033441543579,0.3340652585029602,0.4418381154537201,0.1250907033681869,0.0,0.0,0.0916625037789344,25.77544593811035,25.0,0.7850106358528137,-3989.578857421875,60.539852142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,303.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65234375,18000.0,0.0,0.0,0.0892343446612358,0.0,0.0,0.0,0.0,1.0,0.0010672258213162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095818854868412,0.0980587005615234,-0.0022398473229259,0.0,9.056151611730456e-05,0.0,0.0,3.774312496185303,0.0,0.0,0.0,0.2693141102790832,4.0,0.0,1.0
822720,293.2645568847656,297.1499938964844,293.1499938964844,0.0076414267532527,-519.064208984375,301.5455627441406,0.551161527633667,0.050000000745058,0.045803427696228,294.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.551161527633667,0.050000000745058,0.0482332147657871,293.2235717773437,297.1499938964844,293.1499938964844,0.0935640707612037,-1686.9478759765625,304.1576232910156,0.8083107471466064,0.1521205753087997,0.1073575988411903,293.2190856933594,297.1499938964844,293.1499938964844,0.1535608470439911,-3399.646728515625,304.1573181152344,0.9230760931968688,0.2274047583341598,0.2163589745759964,293.3418273925781,297.1499938964844,293.1499938964844,0.0061384113505482,-2199.739501953125,299.1306457519531,0.551161527633667,0.050000000745058,0.2287975996732711,291.1768493652344,291.1499938964844,275.14654541015625,272.6468811035156,286.0796203613281,294.3396301269531,291.1769104003906,1.0,0.1801390051841735,0.923111855983734,0.923111855983734,1.0,1.0,-0.7759033441543579,0.3340652585029602,0.4418381154537201,0.1250907033681869,0.0,0.0,0.0916625037789344,25.77544593811035,25.0,0.7850106358528137,-3989.578857421875,60.539852142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,303.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65234375,18000.0,0.0,0.0,0.0892343446612358,0.0,0.0,0.0,0.0,1.0,0.0010672258213162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095818854868412,0.0980587005615234,-0.0022398473229259,0.0,9.056151611730456e-05,0.0,0.0,3.774312496185303,0.0,0.0,0.0,0.2693141102790832,4.0,0.0,1.0
822780,293.2657775878906,297.1499938964844,293.1499938964844,0.0075910417363047,-516.6700439453125,301.50262451171875,0.5509278178215027,0.050000000745058,0.0458050556480884,294.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5509278178215027,0.050000000745058,0.0482349321246147,293.2250366210937,297.1499938964844,293.1499938964844,0.0919359624385833,-1663.361328125,304.15777587890625,0.8041817545890808,0.1499591618776321,0.1058594062924385,293.2189636230469,297.1499938964844,293.1499938964844,0.1521082371473312,-3373.91357421875,304.15728759765625,0.9199986457824708,0.2256775945425033,0.2147303223609924,293.3431396484375,297.1499938964844,293.1499938964844,0.0060714525170624,-2180.3134765625,299.06085205078125,0.5509278178215027,0.050000000745058,0.2288057506084442,291.1773986816406,291.1499938964844,275.1636047363281,272.6545715332031,286.0962219238281,294.3564758300781,291.1774597167969,1.0,0.1797572821378708,0.9232242703437804,0.9232242703437804,1.0,1.0,-0.7721644639968872,0.3324720561504364,0.4396924078464508,0.1242492273449897,0.0,0.0,0.0879730060696601,25.782474517822266,25.0,0.7554643750190735,-3957.82958984375,60.00384140014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,303.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.0884977355599403,0.0,0.0,0.0,0.0,1.0,0.0014117779210209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094455674290657,0.0982857346534729,-0.0038300598971545,0.0,8.981394785223529e-05,0.0,0.0,3.781202793121338,0.0,0.0,0.0,0.2692707180976867,4.0,0.0,1.0
822840,293.2657775878906,297.1499938964844,293.1499938964844,0.0075910417363047,-516.6700439453125,301.50262451171875,0.5509278178215027,0.050000000745058,0.0458050556480884,294.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5509278178215027,0.050000000745058,0.0482349321246147,293.2250366210937,297.1499938964844,293.1499938964844,0.0919359624385833,-1663.361328125,304.15777587890625,0.8041817545890808,0.1499591618776321,0.1058594062924385,293.2189636230469,297.1499938964844,293.1499938964844,0.1521082371473312,-3373.91357421875,304.15728759765625,0.9199986457824708,0.2256775945425033,0.2147303223609924,293.3431396484375,297.1499938964844,293.1499938964844,0.0060714525170624,-2180.3134765625,299.06085205078125,0.5509278178215027,0.050000000745058,0.2288057506084442,291.1773986816406,291.1499938964844,275.1636047363281,272.6545715332031,286.0962219238281,294.3564758300781,291.1774597167969,1.0,0.1797572821378708,0.9232242703437804,0.9232242703437804,1.0,1.0,-0.7721644639968872,0.3324720561504364,0.4396924078464508,0.1242492273449897,0.0,0.0,0.0879730060696601,25.782474517822266,25.0,0.7554643750190735,-3957.82958984375,60.00384140014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,303.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.0884977355599403,0.0,0.0,0.0,0.0,1.0,0.0014117779210209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094455674290657,0.0982857346534729,-0.0038300598971545,0.0,8.981394785223529e-05,0.0,0.0,3.781202793121338,0.0,0.0,0.0,0.2692707180976867,4.0,0.0,1.0
822900,293.2663879394531,297.1499938964844,293.1499938964844,0.0075657940469682,-515.4641723632812,301.48101806640625,0.5508105754852295,0.050000000745058,0.0458058789372444,294.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5508105754852295,0.050000000745058,0.0482357926666736,293.2257995605469,297.1499938964844,293.1499938964844,0.0911070853471756,-1651.348876953125,304.1578674316406,0.8020470142364502,0.1488583236932754,0.1050962656736373,293.21893310546875,297.1499938964844,293.1499938964844,0.1513839364051818,-3361.062744140625,304.15728759765625,0.9184643030166626,0.2248149663209915,0.2139168679714203,293.34381103515625,297.1499938964844,293.1499938964844,0.0060380189679563,-2170.55322265625,299.0257568359375,0.5508105754852295,0.050000000745058,0.2288098335266113,291.1776733398437,291.1499938964844,275.17205810546875,272.6582946777344,286.1045227050781,294.3650207519531,291.177734375,1.0,0.1795651018619537,0.9232804775238036,0.9232804775238036,1.0,1.0,-0.7702792286872864,0.3316687941551208,0.4386104345321655,0.1238258406519889,0.0,0.0,0.0861016735434532,25.786008834838867,25.0,0.7421969175338745,-3941.892333984375,59.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,303.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881250277161598,0.0,0.0,0.0,0.0,1.0,0.0015618298202753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937721505761146,0.0984242558479309,-0.0046521052718162,0.0,8.943569991970435e-05,0.0,0.0,3.785670280456543,0.0,0.0,0.0,0.2692527770996094,4.0,0.0,1.0
822960,293.2669982910156,297.1499938964844,293.1499938964844,0.0075405212119221,-514.2530517578125,301.45928955078125,0.5506930947303772,0.050000000745058,0.04580669850111,294.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5506930947303772,0.050000000745058,0.0482366606593132,293.2265930175781,297.1499938964844,293.1499938964844,0.0902684926986694,-1639.195068359375,304.157958984375,0.7998768091201782,0.1477447301149368,0.1043240502476692,293.2188720703125,297.1499938964844,293.1499938964844,0.1506609916687011,-3348.22265625,304.15728759765625,0.9169347286224364,0.2239530086517334,0.2131039798259735,293.3444519042969,297.1499938964844,293.1499938964844,0.0060046212747693,-2160.76318359375,298.9905700683594,0.5506930947303772,0.050000000745058,0.2288139462471008,291.17791748046875,291.1499938964844,275.1803894042969,272.6620178222656,286.11285400390625,294.3736572265625,291.177978515625,1.0,0.1793720722198486,0.9233431816101074,0.9233431816101074,1.0,1.0,-0.7683838605880737,0.3308614492416382,0.4375224113464355,0.1234009265899658,0.0,0.0,0.084213800728321,25.789548873901367,25.0,0.7264437675476074,-3925.91845703125,59.465450286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,303.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.087750069797039,0.0,0.0,0.0,0.0,1.0,0.0016989052528515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930876582860946,0.0985579714179039,-0.0054703135974705,0.0,8.905516733648255e-05,0.0,0.0,3.78996467590332,0.0,0.0,0.0,0.2692347168922424,4.0,0.0,1.0
823020,293.2682189941406,297.1499938964844,293.1499938964844,0.0074898889288306,-511.8144226074219,301.41552734375,0.5504578351974487,0.050000000745058,0.0458083488047122,294.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5504578351974487,0.050000000745058,0.0482383966445922,293.2281799316406,297.1499938964844,293.1499938964844,0.0885614901781082,-1614.4610595703125,304.1581420898437,0.7954307198524475,0.1454784274101257,0.1027522012591362,293.21875,297.1499938964844,293.1499938964844,0.1492196023464203,-3322.58251953125,304.1572570800781,0.91389662027359,0.2222313433885574,0.2114802598953247,293.3457946777344,297.1499938964844,293.1499938964844,0.0059379264712333,-2141.093017578125,298.9198303222656,0.5504578351974487,0.050000000745058,0.228822186589241,291.17840576171875,291.1499938964844,275.1968688964844,272.6692199707031,286.1294860839844,294.39117431640625,291.178466796875,1.0,0.1789833903312683,0.92346853017807,0.92346853017807,1.0,1.0,-0.7645626664161682,0.3292339146137237,0.435328722000122,0.1225460469722747,0.0,0.0,0.0803901851177215,25.79659652709961,25.0,0.68012535572052,-3893.862060546875,58.92485427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33251953125,303.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.0869949385523796,0.0,0.0,0.0,0.0,1.0,0.0019406181527301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917162746191024,0.0987817496061325,-0.0070654791779816,0.0,8.828880527289584e-05,0.0,0.0,3.796870708465576,0.0,0.0,0.0,0.2691947519779205,4.0,0.0,1.0
823080,293.2682189941406,297.1499938964844,293.1499938964844,0.0074898889288306,-511.8144226074219,301.41552734375,0.5504578351974487,0.050000000745058,0.0458083488047122,294.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5504578351974487,0.050000000745058,0.0482383966445922,293.2281799316406,297.1499938964844,293.1499938964844,0.0885614901781082,-1614.4610595703125,304.1581420898437,0.7954307198524475,0.1454784274101257,0.1027522012591362,293.21875,297.1499938964844,293.1499938964844,0.1492196023464203,-3322.58251953125,304.1572570800781,0.91389662027359,0.2222313433885574,0.2114802598953247,293.3457946777344,297.1499938964844,293.1499938964844,0.0059379264712333,-2141.093017578125,298.9198303222656,0.5504578351974487,0.050000000745058,0.228822186589241,291.17840576171875,291.1499938964844,275.1968688964844,272.6692199707031,286.1294860839844,294.39117431640625,291.178466796875,1.0,0.1789833903312683,0.92346853017807,0.92346853017807,1.0,1.0,-0.7645626664161682,0.3292339146137237,0.435328722000122,0.1225460469722747,0.0,0.0,0.0803901851177215,25.79659652709961,25.0,0.68012535572052,-3893.862060546875,58.92485427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33251953125,303.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.0869949385523796,0.0,0.0,0.0,0.0,1.0,0.0019406181527301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917162746191024,0.0987817496061325,-0.0070654791779816,0.0,8.828880527289584e-05,0.0,0.0,3.796870708465576,0.0,0.0,0.0,0.2691947519779205,4.0,0.0,1.0
823140,293.2694396972656,297.1499938964844,293.1499938964844,0.007439172361046,-509.35546875,301.3713684082031,0.5502225756645203,0.050000000745058,0.0458100028336048,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5502225756645203,0.050000000745058,0.0482401400804519,293.2298278808594,297.1499938964844,293.1499938964844,0.0868156850337982,-1589.1859130859375,304.1583557128906,0.7908502817153931,0.1431628316640854,0.1011454984545707,293.2186279296875,297.1499938964844,293.1499938964844,0.14778433740139,-3296.998291015625,304.1572265625,0.910897433757782,0.2205127626657486,0.2098593413829803,293.3471069335937,297.1499938964844,293.1499938964844,0.0058713820762932,-2121.30908203125,298.8486328125,0.5502225756645203,0.050000000745058,0.2288304567337036,291.1788635253906,291.1499938964844,275.21295166015625,272.6762084960937,286.1461181640625,294.408935546875,291.1789245605469,1.0,0.1785913407802581,0.9235939383506776,0.9235939383506776,1.0,1.0,-0.7607030272483826,0.3275903165340423,0.4331127107143402,0.1216848120093345,0.0,0.0,0.0765094012022018,25.803539276123047,25.0,0.6237587928771973,-3861.711669921875,58.382354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349304199219,303.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.0862356945872306,0.0,0.0,0.0,0.0,1.0,0.0021503146272152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903443545103073,0.0989449992775917,-0.0086006494238972,0.0,8.751826680963859e-05,0.0,0.0,3.8014187812805176,0.0,0.0,0.0,0.2691488564014435,4.0,0.0,1.0
823200,293.2694396972656,297.1499938964844,293.1499938964844,0.007439172361046,-509.35546875,301.3713684082031,0.5502225756645203,0.050000000745058,0.0458100028336048,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5502225756645203,0.050000000745058,0.0482401400804519,293.2298278808594,297.1499938964844,293.1499938964844,0.0868156850337982,-1589.1859130859375,304.1583557128906,0.7908502817153931,0.1431628316640854,0.1011454984545707,293.2186279296875,297.1499938964844,293.1499938964844,0.14778433740139,-3296.998291015625,304.1572265625,0.910897433757782,0.2205127626657486,0.2098593413829803,293.3471069335937,297.1499938964844,293.1499938964844,0.0058713820762932,-2121.30908203125,298.8486328125,0.5502225756645203,0.050000000745058,0.2288304567337036,291.1788635253906,291.1499938964844,275.21295166015625,272.6762084960937,286.1461181640625,294.408935546875,291.1789245605469,1.0,0.1785913407802581,0.9235939383506776,0.9235939383506776,1.0,1.0,-0.7607030272483826,0.3275903165340423,0.4331127107143402,0.1216848120093345,0.0,0.0,0.0765094012022018,25.803539276123047,25.0,0.6237587928771973,-3861.711669921875,58.382354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349304199219,303.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.0862356945872306,0.0,0.0,0.0,0.0,1.0,0.0021503146272152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903443545103073,0.0989449992775917,-0.0086006494238972,0.0,8.751826680963859e-05,0.0,0.0,3.8014187812805176,0.0,0.0,0.0,0.2691488564014435,4.0,0.0,1.0
823260,293.2706604003906,297.1499938964844,293.1499938964844,0.0073883803561329,-506.87646484375,301.3267822265625,0.5499878525733948,0.050000000745058,0.0458116605877876,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.5499878525733948,0.050000000745058,0.0482418835163116,293.23150634765625,297.1499938964844,293.1499938964844,0.0850312709808349,-1563.3897705078125,304.1585388183594,0.7861427068710327,0.1408000737428665,0.0995052084326744,293.218505859375,297.1499938964844,293.1499938964844,0.1463555246591568,-3271.475830078125,304.1571960449219,0.907952070236206,0.2187976390123367,0.2082415372133255,293.3484191894531,297.1499938964844,293.1499938964844,0.0058049829676747,-2101.41162109375,298.7770080566406,0.5499878525733948,0.050000000745058,0.2288387268781662,291.17926025390625,291.1499938964844,275.22869873046875,272.6829833984375,286.16265869140625,294.4268798828125,291.1793212890625,1.0,0.178195983171463,0.9237299561500548,0.9237299561500548,1.0,1.0,-0.7568068504333496,0.3259317576885223,0.4308750927448272,0.1208178773522377,0.0,0.0,0.0725770145654678,25.81028938293457,25.0,0.5571372509002686,-3829.515380859375,57.83820343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33660888671875,303.0624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.0854753479361534,0.0,0.0,0.0,0.0,1.0,0.0023376089520752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889742448925972,0.0990579798817634,-0.0100837387144565,0.0,8.674660784890875e-05,0.0,0.0,3.804002523422241,0.0,0.0,0.0,0.2690978348255157,4.0,0.0,1.0
823320,293.2706604003906,297.1499938964844,293.1499938964844,0.0073883803561329,-506.87646484375,301.3267822265625,0.5499878525733948,0.050000000745058,0.0458116605877876,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.5499878525733948,0.050000000745058,0.0482418835163116,293.23150634765625,297.1499938964844,293.1499938964844,0.0850312709808349,-1563.3897705078125,304.1585388183594,0.7861427068710327,0.1408000737428665,0.0995052084326744,293.218505859375,297.1499938964844,293.1499938964844,0.1463555246591568,-3271.475830078125,304.1571960449219,0.907952070236206,0.2187976390123367,0.2082415372133255,293.3484191894531,297.1499938964844,293.1499938964844,0.0058049829676747,-2101.41162109375,298.7770080566406,0.5499878525733948,0.050000000745058,0.2288387268781662,291.17926025390625,291.1499938964844,275.22869873046875,272.6829833984375,286.16265869140625,294.4268798828125,291.1793212890625,1.0,0.178195983171463,0.9237299561500548,0.9237299561500548,1.0,1.0,-0.7568068504333496,0.3259317576885223,0.4308750927448272,0.1208178773522377,0.0,0.0,0.0725770145654678,25.81028938293457,25.0,0.5571372509002686,-3829.515380859375,57.83820343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33660888671875,303.0624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.0854753479361534,0.0,0.0,0.0,0.0,1.0,0.0023376089520752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889742448925972,0.0990579798817634,-0.0100837387144565,0.0,8.674660784890875e-05,0.0,0.0,3.804002523422241,0.0,0.0,0.0,0.2690978348255157,4.0,0.0,1.0
823380,293.2718505859375,297.1499938964844,293.1499938964844,0.0073375301435589,-504.3782653808594,301.2818298339844,0.5497545599937439,0.050000000745058,0.0458133108913898,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5497545599937439,0.050000000745058,0.0482436195015907,293.2331848144531,297.1499938964844,293.1499938964844,0.083209678530693,-1537.1124267578125,304.1587219238281,0.7813200354576111,0.1383939087390899,0.0978338494896888,293.2184143066406,297.1499938964844,293.1499938964844,0.1449335813522339,-3246.023193359375,304.1571655273437,0.9050772786140442,0.2170864045619964,0.2066272348165512,293.3497009277344,297.1499938964844,293.1499938964844,0.005738734267652,-2081.40380859375,298.7049255371094,0.5497545599937439,0.050000000745058,0.2288469672203064,291.1796264648437,291.1499938964844,275.2440490722656,272.6895751953125,286.1790466308594,294.44488525390625,291.1796569824219,1.0,0.1777974516153335,0.9238659739494324,0.9238659739494324,1.0,1.0,-0.7528775334358215,0.324259489774704,0.4286180436611175,0.1199456825852394,0.0,0.0,0.0686007589101791,25.81672477722168,25.0,0.4824201464653015,-3797.34033203125,57.292816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33758544921875,302.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.084716796875,0.0,0.0,0.0,0.0,1.0,0.0025092088617384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876090005040168,0.0991377755999565,-0.0115287695080041,0.0,8.597678242949769e-05,0.0,0.0,3.805291414260864,0.0,0.0,0.0,0.2690435647964477,4.0,0.0,1.0
823440,293.2718505859375,297.1499938964844,293.1499938964844,0.0073375301435589,-504.3782653808594,301.2818298339844,0.5497545599937439,0.050000000745058,0.0458133108913898,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5497545599937439,0.050000000745058,0.0482436195015907,293.2331848144531,297.1499938964844,293.1499938964844,0.083209678530693,-1537.1124267578125,304.1587219238281,0.7813200354576111,0.1383939087390899,0.0978338494896888,293.2184143066406,297.1499938964844,293.1499938964844,0.1449335813522339,-3246.023193359375,304.1571655273437,0.9050772786140442,0.2170864045619964,0.2066272348165512,293.3497009277344,297.1499938964844,293.1499938964844,0.005738734267652,-2081.40380859375,298.7049255371094,0.5497545599937439,0.050000000745058,0.2288469672203064,291.1796264648437,291.1499938964844,275.2440490722656,272.6895751953125,286.1790466308594,294.44488525390625,291.1796569824219,1.0,0.1777974516153335,0.9238659739494324,0.9238659739494324,1.0,1.0,-0.7528775334358215,0.324259489774704,0.4286180436611175,0.1199456825852394,0.0,0.0,0.0686007589101791,25.81672477722168,25.0,0.4824201464653015,-3797.34033203125,57.292816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33758544921875,302.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.084716796875,0.0,0.0,0.0,0.0,1.0,0.0025092088617384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876090005040168,0.0991377755999565,-0.0115287695080041,0.0,8.597678242949769e-05,0.0,0.0,3.805291414260864,0.0,0.0,0.0,0.2690435647964477,4.0,0.0,1.0
823500,293.2724304199219,297.1499938964844,293.1499938964844,0.0073120892047882,-503.1221618652344,301.2591857910156,0.549638569355011,0.050000000745058,0.0458141304552555,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.549638569355011,0.050000000745058,0.0482444874942302,293.2340087890625,297.1499938964844,293.1499938964844,0.0822853744029998,-1523.8056640625,304.1588134765625,0.7788695693016052,0.1371754705905914,0.0969873219728469,293.21832275390625,297.1499938964844,293.1499938964844,0.1442252695560455,-3233.324462890625,304.1571655273437,0.9036717414855956,0.2162323147058487,0.2058214843273162,293.350341796875,297.1499938964844,293.1499938964844,0.005705670453608,-2071.360107421875,298.6687316894531,0.549638569355011,0.050000000745058,0.2288510650396347,291.1797790527344,291.1499938964844,275.2515563964844,272.6927795410156,286.18719482421875,294.45391845703125,291.1798095703125,1.0,0.1775970757007599,0.9239339828491212,0.9239339828491212,1.0,1.0,-0.7509015202522278,0.3234186768531799,0.4274828433990478,0.1195078268647193,0.0,0.0,0.0665985941886901,25.81979751586914,25.0,0.4454061090946197,-3781.2822265625,57.01980209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,302.9550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0843389779329299,0.0,0.0,0.0,0.0,1.0,0.0025904770009219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869291871786117,0.0991690829396247,-0.0122398994863033,0.0,8.559334673918784e-05,0.0,0.0,3.8056042194366455,0.0,0.0,0.0,0.2690156698226928,4.0,0.0,1.0
823560,293.27301025390625,297.1499938964844,293.1499938964844,0.0072866384871304,-501.8614501953125,301.2364807128906,0.549523115158081,0.050000000745058,0.0458149500191211,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.549523115158081,0.050000000745058,0.0482453480362892,293.23486328125,297.1499938964844,293.1499938964844,0.0813515856862068,-1510.3836669921875,304.1589050292969,0.7763935923576355,0.1359466761350631,0.0961333662271499,293.21826171875,297.1499938964844,293.1499938964844,0.1435188055038452,-3220.6455078125,304.1571350097656,0.902288854122162,0.2153794169425964,0.2050167769193649,293.3509826660156,297.1499938964844,293.1499938964844,0.0056726424954831,-2061.2890625,298.6324157714844,0.549523115158081,0.050000000745058,0.228855162858963,291.179931640625,291.1499938964844,275.25897216796875,272.6959228515625,286.1952514648437,294.46295166015625,291.1799621582031,1.0,0.1773959249258041,0.9240092039108276,0.9240092039108276,1.0,1.0,-0.7489178776741028,0.3225749135017395,0.4263429343700409,0.119068942964077,0.0,0.0,0.064587652683258,25.82277488708496,25.0,0.4100286960601806,-3765.25048828125,56.7465705871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337890625,302.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.0839626193046569,0.0,0.0,0.0,0.0,1.0,0.00266919657588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862515270709991,0.099195621907711,-0.0129440929740667,0.0,8.521138806827366e-05,0.0,0.0,3.80573320388794,0.0,0.0,0.0,0.2689873874187469,4.0,0.0,1.0
823620,293.274169921875,297.1499938964844,293.1499938964844,0.0072357016615569,-499.3255920410156,301.19073486328125,0.5492937564849854,0.050000000745058,0.0458165816962718,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5492937564849854,0.050000000745058,0.0482470653951168,293.23651123046875,297.1499938964844,293.1499938964844,0.0794557854533195,-1483.207763671875,304.1590881347656,0.7713709473609924,0.1334585547447204,0.0944041088223457,293.2181396484375,297.1499938964844,293.1499938964844,0.142111599445343,-3195.349853515625,304.1571044921875,0.8995321989059448,0.2136773467063903,0.2034107446670532,293.3522644042969,297.1499938964844,293.1499938964844,0.0056066871620714,-2041.0618896484373,298.5594482421875,0.5492937564849854,0.050000000745058,0.228863313794136,291.18017578125,291.1499938964844,275.2734680175781,272.7020874023437,286.2112731933594,294.48101806640625,291.1802062988281,1.0,0.1769915372133255,0.9241597056388856,0.9241597056388856,1.0,1.0,-0.7449291348457336,0.3208786845207214,0.4240504503250122,0.1181878969073295,0.0,0.0,0.0605431087315082,25.82843399047852,25.0,0.3496299088001251,-3733.293701171875,56.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375244140625,302.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0832152590155601,0.0,0.0,0.0,0.0,1.0,0.0028203129768371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849040448665618,0.0992393195629119,-0.0143352709710598,0.0,8.445290586678311e-05,0.0,0.0,3.80563759803772,0.0,0.0,0.0,0.2689302265644073,4.0,0.0,1.0
823680,293.274169921875,297.1499938964844,293.1499938964844,0.0072357016615569,-499.3255920410156,301.19073486328125,0.5492937564849854,0.050000000745058,0.0458165816962718,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5492937564849854,0.050000000745058,0.0482470653951168,293.23651123046875,297.1499938964844,293.1499938964844,0.0794557854533195,-1483.207763671875,304.1590881347656,0.7713709473609924,0.1334585547447204,0.0944041088223457,293.2181396484375,297.1499938964844,293.1499938964844,0.142111599445343,-3195.349853515625,304.1571044921875,0.8995321989059448,0.2136773467063903,0.2034107446670532,293.3522644042969,297.1499938964844,293.1499938964844,0.0056066871620714,-2041.0618896484373,298.5594482421875,0.5492937564849854,0.050000000745058,0.228863313794136,291.18017578125,291.1499938964844,275.2734680175781,272.7020874023437,286.2112731933594,294.48101806640625,291.1802062988281,1.0,0.1769915372133255,0.9241597056388856,0.9241597056388856,1.0,1.0,-0.7449291348457336,0.3208786845207214,0.4240504503250122,0.1181878969073295,0.0,0.0,0.0605431087315082,25.82843399047852,25.0,0.3496299088001251,-3733.293701171875,56.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375244140625,302.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0832152590155601,0.0,0.0,0.0,0.0,1.0,0.0028203129768371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849040448665618,0.0992393195629119,-0.0143352709710598,0.0,8.445290586678311e-05,0.0,0.0,3.80563759803772,0.0,0.0,0.0,0.2689302265644073,4.0,0.0,1.0
823740,293.2753295898437,297.1499938964844,293.1499938964844,0.0071847694925963,-496.7726745605469,301.1446533203125,0.5490660071372986,0.050000000745058,0.045818205922842,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5490660071372986,0.050000000745058,0.0482487753033638,293.2381286621094,297.1499938964844,293.1499938964844,0.0775230228900909,-1455.6153564453125,304.1592712402344,0.7662642598152161,0.1309321969747543,0.0926480144262313,293.2179870605469,297.1499938964844,293.1499938964844,0.140711635351181,-3170.131103515625,304.1570739746094,0.8967735767364502,0.2119801789522171,0.2018092423677444,293.353515625,297.1499938964844,293.1499938964844,0.0055409255437552,-2020.739990234375,298.4861145019531,0.5490660071372986,0.050000000745058,0.2288714200258255,291.180419921875,291.1499938964844,275.2875061035156,272.70806884765625,286.22705078125,294.49908447265625,291.180419921875,1.0,0.1765846163034439,0.9243102073669434,0.9243102073669434,1.0,1.0,-0.740912914276123,0.3191712498664856,0.4217416942119598,0.1173027530312538,0.0,0.0,0.0564712285995483,25.833778381347656,25.0,0.3156876564025879,-3701.515625,55.65267562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3366394042969,302.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0824759602546691,0.0,0.0,0.0,0.0,1.0,0.0029646065086126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835684090852737,0.0992754027247428,-0.0157069917768239,0.0,8.370261639356613e-05,0.0,0.0,3.8052589893341056,0.0,0.0,0.0,0.2688730955123901,4.0,0.0,1.0
823800,293.2753295898437,297.1499938964844,293.1499938964844,0.0071847694925963,-496.7726745605469,301.1446533203125,0.5490660071372986,0.050000000745058,0.045818205922842,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5490660071372986,0.050000000745058,0.0482487753033638,293.2381286621094,297.1499938964844,293.1499938964844,0.0775230228900909,-1455.6153564453125,304.1592712402344,0.7662642598152161,0.1309321969747543,0.0926480144262313,293.2179870605469,297.1499938964844,293.1499938964844,0.140711635351181,-3170.131103515625,304.1570739746094,0.8967735767364502,0.2119801789522171,0.2018092423677444,293.353515625,297.1499938964844,293.1499938964844,0.0055409255437552,-2020.739990234375,298.4861145019531,0.5490660071372986,0.050000000745058,0.2288714200258255,291.180419921875,291.1499938964844,275.2875061035156,272.70806884765625,286.22705078125,294.49908447265625,291.180419921875,1.0,0.1765846163034439,0.9243102073669434,0.9243102073669434,1.0,1.0,-0.740912914276123,0.3191712498664856,0.4217416942119598,0.1173027530312538,0.0,0.0,0.0564712285995483,25.833778381347656,25.0,0.3156876564025879,-3701.515625,55.65267562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3366394042969,302.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0824759602546691,0.0,0.0,0.0,0.0,1.0,0.0029646065086126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835684090852737,0.0992754027247428,-0.0157069917768239,0.0,8.370261639356613e-05,0.0,0.0,3.8052589893341056,0.0,0.0,0.0,0.2688730955123901,4.0,0.0,1.0
823860,293.27642822265625,297.1499938964844,293.1499938964844,0.0071338252164423,-494.2013244628906,301.0982360839844,0.5488400459289551,0.050000000745058,0.0458198189735412,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.5488400459289551,0.050000000745058,0.0482504777610302,293.2397766113281,297.1499938964844,293.1499938964844,0.0755517035722732,-1427.6090087890625,304.1594543457031,0.7610825300216675,0.1283683627843856,0.0908655822277069,293.21783447265625,297.1499938964844,293.1499938964844,0.1393188685178756,-3144.9873046875,304.15704345703125,0.8940143585205078,0.2102880775928497,0.2002123743295669,293.354736328125,297.1499938964844,293.1499938964844,0.0054753171280026,-2000.3111572265625,298.4123840332031,0.5488400459289551,0.050000000745058,0.2288794964551925,291.1806335449219,291.1499938964844,275.3010559082031,272.7138671875,286.2426452636719,294.5172119140625,291.1806640625,1.0,0.1761753261089325,0.9244734644889832,0.9244734644889832,1.0,1.0,-0.7368709444999695,0.3174537718296051,0.4194171726703644,0.1164139956235885,0.0,0.0,0.0523710921406745,25.83880424499512,25.0,0.3109143078327179,-3669.9296875,55.10569381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,302.6858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0817457810044288,0.0,0.0,0.0,0.0,1.0,0.0031033360864967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082244761288166,0.09930469840765,-0.0170599408447742,0.0,8.296157466247678e-05,0.0,0.0,3.804638147354126,0.0,0.0,0.0,0.2688158750534057,4.0,0.0,1.0
823920,293.27642822265625,297.1499938964844,293.1499938964844,0.0071338252164423,-494.2013244628906,301.0982360839844,0.5488400459289551,0.050000000745058,0.0458198189735412,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.5488400459289551,0.050000000745058,0.0482504777610302,293.2397766113281,297.1499938964844,293.1499938964844,0.0755517035722732,-1427.6090087890625,304.1594543457031,0.7610825300216675,0.1283683627843856,0.0908655822277069,293.21783447265625,297.1499938964844,293.1499938964844,0.1393188685178756,-3144.9873046875,304.15704345703125,0.8940143585205078,0.2102880775928497,0.2002123743295669,293.354736328125,297.1499938964844,293.1499938964844,0.0054753171280026,-2000.3111572265625,298.4123840332031,0.5488400459289551,0.050000000745058,0.2288794964551925,291.1806335449219,291.1499938964844,275.3010559082031,272.7138671875,286.2426452636719,294.5172119140625,291.1806640625,1.0,0.1761753261089325,0.9244734644889832,0.9244734644889832,1.0,1.0,-0.7368709444999695,0.3174537718296051,0.4194171726703644,0.1164139956235885,0.0,0.0,0.0523710921406745,25.83880424499512,25.0,0.3109143078327179,-3669.9296875,55.10569381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,302.6858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0817457810044288,0.0,0.0,0.0,0.0,1.0,0.0031033360864967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082244761288166,0.09930469840765,-0.0170599408447742,0.0,8.296157466247678e-05,0.0,0.0,3.804638147354126,0.0,0.0,0.0,0.2688158750534057,4.0,0.0,1.0
823980,293.27752685546875,297.1499938964844,293.1499938964844,0.0070828818716108,-491.6119079589844,301.051513671875,0.5486156940460205,0.050000000745058,0.0458214282989501,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5486156940460205,0.050000000745058,0.0482521690428257,293.2413635253906,297.1499938964844,293.1499938964844,0.0735403075814247,-1399.1912841796875,304.15966796875,0.7558329701423645,0.125767320394516,0.0890569910407066,293.2176818847656,297.1499938964844,293.1499938964844,0.1379334032535553,-3119.92041015625,304.1570129394531,0.8912559747695923,0.2086014151573181,0.1986204832792282,293.35595703125,297.1499938964844,293.1499938964844,0.0054098684340715,-1979.778564453125,298.3383178710937,0.5486156940460205,0.050000000745058,0.228887528181076,291.18084716796875,291.1499938964844,275.3140869140625,272.7195129394531,286.25799560546875,294.5353698730469,291.1808776855469,1.0,0.1757637858390808,0.924636721611023,0.924636721611023,1.0,1.0,-0.7328035235404968,0.315726101398468,0.4170774221420288,0.1155213862657547,0.0,0.0,0.0482402890920639,25.843542098999023,25.0,0.3219514191150665,-3638.533203125,54.55894088745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,302.6044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0810255631804466,0.0,0.0,0.0,0.0,1.0,0.0032376092858612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809324532747268,0.0993279293179512,-0.0183954797685146,0.0,8.223064651247114e-05,0.0,0.0,3.803800582885742,0.0,0.0,0.0,0.2687587141990661,4.0,0.0,1.0
